run_step,global_step,sim_hour_start,sim_hour_end,day,k,soc_feedback_source,soc_start_feedback_pct,p_load_fc_646_kw,p_pv_fc_646_kw,p_load_646_kw,p_pv_646_kw,baseline_grid_646_kw,battery_646_kw,battery_action,grid_646_kw,grid_646_forecast_kw,soc_predicted_end_pct,soc_hil_end_pct,emulator_command,emulator_command_code,planned_hold_s,target_delta_soc_pct,unclamped_hold_s,preferred_emulator_code,command_refresh_count,emulator_command_saturated,emulator_equivalent_power_kw,emulator_target_delta_raw,emulator_actual_delta_raw,emulator_actual_delta_pct,emulator_soc_start_raw,emulator_soc_end_raw,emulator_soc_start_pct,emulator_soc_end_pct,emulator_minus_predicted_pp,emulator_sample_age_s,emulator_fresh_during_hold,feeder_baseline_grid_kw,feeder_grid_with_cil_kw,mpc_status,mpc_objective,wall_run_start_s,wall_run_end_s,wall_step_actual_s
1,77,38.0,38.5,2,29,emulator,50.027481,188.414,107.988,188.414,107.988,80.426,-0.354616,Idle,80.780616,80.780616,50.044864,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,0.0,0,0.0,32768,32768,50.027481,50.027481,-0.017383,3e-06,True,993.278,993.632616,optimal,42319.91408430337,0.0,15.2509,15.2509
2,78,38.5,39.0,2,30,emulator,50.027481,192.822,96.568,192.822,96.568,96.254,15.441146,Discharge,80.812854,80.812854,49.270562,50.0,D200,200,39.507621,0.756919,39.507621,200,0,False,15.441146,-495.781907,-475,-0.725191,32768,32293,50.027481,49.30229,0.031728,0.380663,True,1230.294,1214.852854,optimal,40382.14544681747,15.251,55.3452,40.0942
3,79,39.0,39.5,2,31,emulator,49.30229,199.29,89.876,199.29,89.876,109.414,28.665872,Discharge,80.748128,80.748128,47.8971,50.0,D200,200,73.34432,1.40519,73.34432,200,1,False,28.665872,-920.399314,-925,-1.412214,32293,31368,49.30229,47.890076,-0.007024,0.871598,True,1365.496,1336.830128,optimal,38396.596126547964,55.3453,129.3034,73.9581
4,80,39.5,40.0,2,32,emulator,47.890076,207.96,86.9,207.96,86.9,121.06,40.295951,Discharge,80.764049,80.764049,45.914785,50.0,D200,200,103.100968,1.975292,103.100968,200,1,False,40.295951,-1293.816068,-1300,-1.984733,31355,30055,47.870229,45.885496,-0.029288,0.310541,True,1481.14,1440.844049,optimal,36453.877939802864,129.3035,232.8138,103.5103
5,81,40.0,40.5,2,33,emulator,45.885496,217.66,77.554,217.66,77.554,140.106,59.267265,Discharge,80.838735,80.838735,42.980238,50.0,D200,200,151.640854,2.905258,151.640854,200,2,False,59.267265,-1902.944056,-1912,-2.919084,30055,28143,45.885496,42.966412,-0.013826,0.380683,True,1684.588,1625.320735,optimal,34531.773650688876,232.8138,385.0433,152.2295
6,82,40.5,41.0,2,34,emulator,42.966412,216.77,62.55,216.77,62.55,154.22,73.340973,Discharge,80.879027,80.879027,39.371266,50.0,D200,200,187.649754,3.595146,187.649754,200,3,False,73.340973,-2354.820448,-2375,-3.625954,28143,25768,42.966412,39.340458,-0.030808,3e-06,True,2066.436,1993.095027,optimal,32592.431825001717,385.0434,573.295,188.2516
7,83,41.0,41.5,2,35,emulator,39.340458,228.026,46.774,228.026,46.774,181.252,100.268224,Discharge,80.983776,80.983776,34.425349,50.0,D200,200,256.545651,4.915109,256.545651,200,4,False,100.268224,-3219.396405,-3238,-4.943511,25768,22530,39.340458,34.396947,-0.028402,3e-06,True,2387.786,2287.517776,optimal,30669.491466924752,573.295,830.1903,256.8953
8,84,41.5,42.0,2,36,emulator,34.396947,233.714,30.648,233.714,30.648,203.066,121.966342,Discharge,81.099658,81.099658,28.418204,50.0,D200,200,312.06232,5.978742,312.06232,200,5,False,121.966342,-3916.076176,-3937,-6.010687,22530,18593,34.396947,28.38626,-0.031945,0.310559,True,2735.888,2613.921658,optimal,28741.267578121384,830.1904,1142.8219,312.6315
9,85,42.0,42.5,2,37,emulator,28.38626,232.5,20.264,232.5,20.264,212.236,130.973424,Discharge,81.262576,81.262576,21.965994,50.0,D200,200,335.107783,6.420266,335.107783,200,5,False,130.973424,-4205.274142,-4225,-6.450382,18593,14368,28.38626,21.935878,-0.030116,3e-06,True,3017.874,2886.900576,optimal,26810.880710414775,1142.8219,1478.3215,335.4995
10,86,42.5,43.0,2,38,emulator,21.935878,227.104,13.12,227.104,13.12,213.984,132.516636,Discharge,81.467364,81.467364,15.439964,50.0,D200,200,339.056237,6.495914,339.056237,200,5,False,132.516636,-4254.823366,-4275,-6.526718,14368,10093,21.935878,15.40916,-0.030804,3e-06,True,3089.434,2956.917364,optimal,24868.759691055187,1478.3215,1817.8684,339.5469
11,87,43.0,43.5,2,39,emulator,15.40916,234.898,4.792,234.898,4.792,230.106,148.324435,Discharge,81.781565,81.781565,8.138355,50.0,D200,200,379.501973,7.270806,379.501973,200,6,False,148.324435,-4762.377696,-4788,-7.309924,10093,5305,15.40916,8.099237,-0.039118,3e-06,True,3224.332,3076.007565,optimal,22935.045885239837,1817.8684,2197.8116,379.9432
12,88,43.5,44.0,2,40,emulator,8.099237,248.834,1.03,248.834,1.03,247.804,165.224427,Discharge,82.579573,82.579573,-0.0,50.0,D200,200,422.742188,8.099237,422.742188,200,7,False,165.224427,-5305.0,-5305,-8.099237,5305,0,8.099237,0.0,0.0,0.941825,True,3275.426,3110.201573,optimal,21053.33450806111,2197.8117,2621.1243,423.3127
13,89,44.0,44.5,2,41,emulator,0.0,245.968,0.0,245.968,0.0,245.968,-6.6e-05,Idle,245.968066,245.968066,3e-06,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,0.0,0,0.0,0,0,0.0,0.0,-3e-06,3e-06,True,3251.296,3251.296066,optimal,19139.31465829222,2621.1244,2636.3563,15.2319
14,90,44.5,45.0,2,42,emulator,0.0,237.94,0.012,237.94,0.012,237.928,-0.000494,Idle,237.928494,237.928494,2.4e-05,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,0.0,0,0.0,0,0,0.0,0.0,-2.4e-05,3e-06,True,3191.742,3191.742494,optimal,15647.327226482805,2636.3563,2651.8111,15.4547
15,91,45.0,45.5,2,43,emulator,0.0,232.632,0.0,232.632,0.0,232.632,-1e-06,Idle,232.632001,232.632001,0.0,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,0.0,0,0.0,0,0,0.0,0.0,-0.0,3e-06,True,2980.294,2980.294001,optimal,12413.984776800153,2651.8111,2667.2648,15.4537
16,92,45.5,46.0,2,44,emulator,0.0,214.814,0.014,214.814,0.014,214.8,0.001661,Idle,214.798339,214.798339,-8.1e-05,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,-0.0,0,0.0,0,0,0.0,0.0,8.1e-05,3e-06,True,2861.122,2861.120339,optimal,9351.564391738242,2667.2649,2682.7195,15.4547
17,93,46.0,46.5,2,45,emulator,0.0,198.362,0.026,198.362,0.026,198.336,-0.001068,Idle,198.337068,198.337068,5.2e-05,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,0.0,0,0.0,0,0,0.0,0.0,-5.2e-05,3e-06,True,2487.716,2487.717068,optimal,6758.721654068445,2682.7196,2698.1733,15.4537
18,94,46.5,47.0,2,46,emulator,0.0,178.398,0.012,178.398,0.012,178.386,0.002694,Idle,178.383306,178.383306,-0.000132,50.0,D000,0,15.0,0.0,0.0,200,0,False,0.0,-0.0,0,0.0,0,0,0.0,0.0,0.000132,3e-06,True,2227.098,2227.095306,optimal,5716.47532999206,2698.1733,2713.6281,15.4547
