step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
1,1,1,PERFECT (actual nodal future load/PV),770.206,243.3516,1284.292,39,0,35,,0.0,1,0,49.248,0.024,49.248,0.024,49.224,32.3862,Discharge,16.8378,16.8378,48.4124,49.8978,optimal_inaccurate,2459.50439453125,50.822,0.0,50.822,0.0,50.822,35.1763,Discharge,15.6457,15.6457,47.2082,optimal_inaccurate,2459.72412109375,31.958,0.0,31.958,0.0,31.958,23.1773,Discharge,8.7807,8.7807,48.2958,optimal_inaccurate,2445.030029296875,27.68,0.0,27.68,0.0,27.68,17.4606,Discharge,10.2194,10.2194,48.1021,optimal_inaccurate,2429.88134765625,96.276,0.026,96.276,0.026,96.25,63.2874,Discharge,32.9626,32.9626,48.0098,optimal_inaccurate,2431.033935546875,86.392,0.0,86.392,0.0,86.392,63.2341,Discharge,23.1579,23.1579,47.9602,optimal_inaccurate,2454.2138671875,96.118,0.026,96.118,0.026,96.092,58.7412,Discharge,37.3508,37.3508,48.1528,optimal_inaccurate,2445.548828125,34.79,0.0,34.79,0.0,34.79,32.3518,Discharge,2.4382,2.4382,47.5491,optimal_inaccurate,2445.548828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2454.2138671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal_inaccurate,2431.038330078125,62.704,0.002,62.704,0.002,62.702,40.6146,Discharge,22.0874,22.0874,48.2935,optimal_inaccurate,2445.115478515625,21.318,0.0,21.318,0.0,21.318,15.0158,Discharge,6.3022,6.3022,47.9145,optimal_inaccurate,2454.3857421875,116.084,0.024,116.084,0.024,116.06,78.7081,Discharge,37.3519,37.3519,47.9396,optimal_inaccurate,2430.033935546875,26.372,0.002,26.372,0.002,26.37,21.2039,Discharge,5.1661,5.1661,47.9612,optimal_inaccurate,283.8375549316406,24.092,0.0,24.092,0.0,24.092,13.4346,Discharge,10.6574,10.6574,48.5073,optimal_inaccurate,283.71759033203125,46.48,0.024,46.48,0.024,46.456,32.0625,Discharge,14.3935,14.3935,47.6766,optimal_inaccurate,283.7914123535156,94.9274,1.01203,1.01203,1.01473,652_A,0.168481,1099.121,0.0,0,72.6009,1.02216,1.02216,1.02327,671_B,0.096626,1097.997,0.0,0,75.8233,1.01834,1.01834,1.0197,611_C,0.108757,1045.637,0.0,0
2,1,2,PERFECT (actual nodal future load/PV),727.468,260.5074,1284.292,38,0,34,,0.0,1,0,45.32,0.0,45.32,0.0,45.32,28.298,Discharge,17.022,17.022,48.5107,48.7858,optimal,2459.438720703125,44.294,0.0,44.294,0.0,44.294,27.494,Discharge,16.8,16.8,45.0262,optimal,2459.660888671875,32.698,0.0,32.698,0.0,32.698,23.2048,Discharge,9.4932,9.4932,46.5896,optimal,2444.398193359375,29.034,0.026,29.034,0.026,29.008,18.1623,Discharge,10.8457,10.8457,46.1279,optimal,2428.7783203125,87.398,0.0,87.398,0.0,87.398,52.1899,Discharge,35.2081,35.2081,46.3686,optimal,2430.0029296875,88.296,0.026,88.296,0.026,88.27,63.063,Discharge,25.207,25.207,45.9259,optimal,2453.988525390625,84.126,0.0,84.126,0.0,84.126,44.6466,Discharge,39.4794,39.4794,46.7488,optimal,2444.959716796875,31.848,0.0,31.848,0.0,31.848,28.3864,Discharge,3.4616,3.4616,45.3986,optimal,2444.959716796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.988037109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2430.0029296875,64.778,0.026,64.778,0.026,64.752,41.2987,Discharge,23.4533,23.4533,46.5583,optimal,2444.502685546875,20.328,0.0,20.328,0.0,20.328,13.3962,Discharge,6.9318,6.9318,46.0539,optimal,2454.165283203125,111.736,0.026,111.736,0.026,111.71,71.7559,Discharge,39.9541,39.9541,46.0612,optimal,2428.927001953125,25.628,0.0,25.628,0.0,25.628,19.7754,Discharge,5.8526,5.8526,46.0597,optimal,283.8235778808594,21.056,0.0,21.056,0.0,21.056,9.8091,Discharge,11.2469,11.2469,47.4174,optimal,283.7055358886719,41.032,0.0,41.032,0.0,41.032,25.4804,Discharge,15.5516,15.5516,45.8302,optimal,283.6136474609375,101.5596,1.01157,1.01157,1.01425,652_A,0.168478,622.622,0.0,0,77.2077,1.02207,1.02207,1.02321,692_B,0.096626,1244.53,0.0,0,81.7401,1.01808,1.01808,1.01949,611_C,0.108755,1032.59,0.0,0
3,1,3,PERFECT (actual nodal future load/PV),628.38,275.3444,1284.292,37,0,33,,0.0,1,0,41.396,0.0,41.396,0.0,41.396,23.4664,Discharge,17.9296,17.9296,47.6355,47.6802,optimal,2459.363525390625,36.194,0.0,36.194,0.0,36.194,18.5464,Discharge,17.6476,17.6476,43.5542,optimal,2459.59765625,30.49,0.024,30.49,0.024,30.466,20.394,Discharge,10.072,10.072,45.09,optimal,2443.857177734375,23.93,0.0,23.93,0.0,23.93,12.5057,Discharge,11.4243,11.4243,44.7686,optimal,2425.45947265625,74.636,0.012,74.636,0.012,74.624,37.5852,Discharge,37.0388,37.0388,45.1867,optimal,2426.749755859375,76.39,0.036,76.39,0.036,76.354,49.3724,Discharge,26.9816,26.9816,44.3332,optimal,2453.82080078125,73.366,0.0,73.366,0.0,73.366,32.2557,Discharge,41.1103,41.1103,45.7345,optimal,2444.453125,29.824,0.024,29.824,0.024,29.8,25.5036,Discharge,4.2964,4.2964,43.4665,optimal,2444.453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.82080078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2426.749755859375,54.3,0.012,54.3,0.012,54.288,29.6083,Discharge,24.6797,24.6797,45.3142,optimal,2443.97314453125,15.286,0.0,15.286,0.0,15.286,7.9197,Discharge,7.3663,7.3663,44.9539,optimal,2454.0068359375,97.28,0.024,97.28,0.024,97.256,55.1242,Discharge,42.1318,42.1318,44.6181,optimal,2425.61474609375,22.4,0.012,22.4,0.012,22.388,15.9267,Discharge,6.4613,6.4613,44.5283,optimal,283.81121826171875,16.894,0.0,16.894,0.0,16.894,5.2574,Discharge,11.6366,11.6366,46.8332,optimal,283.69781494140625,36.138,0.0,36.138,0.0,36.138,19.5698,Discharge,16.5682,16.5682,44.4121,optimal,283.59234619140625,107.1631,1.01019,1.01019,1.01314,652_A,0.16889,622.716,0.0,0,81.5617,1.022,1.022,1.02316,671_B,0.096626,1246.8,0.0,0,86.6196,1.01785,1.01785,1.01931,611_C,0.108755,1032.717,0.0,0
4,1,4,PERFECT (actual nodal future load/PV),587.572,286.8586,1284.292,36,0,32,,0.0,1,0,43.692,0.012,43.692,0.012,43.68,24.9715,Discharge,18.7085,18.7085,46.4561,46.9174,optimal,2459.30517578125,29.886,0.002,29.886,0.002,29.884,11.6254,Discharge,18.2586,18.2586,42.6316,optimal,2459.54931640625,27.904,0.012,27.904,0.012,27.892,17.2174,Discharge,10.6746,10.6746,43.824,optimal,2443.4033203125,20.34,0.0,20.34,0.0,20.34,8.5393,Discharge,11.8007,11.8007,43.8404,optimal,2425.232177734375,72.84,0.036,72.84,0.036,72.804,34.4496,Discharge,38.3544,38.3544,44.1034,optimal,2426.56591796875,68.768,0.038,68.768,0.038,68.73,40.2247,Discharge,28.5053,28.5053,43.0357,optimal,2453.701171875,71.186,0.012,71.186,0.012,71.174,28.9269,Discharge,42.2471,42.2471,44.8248,optimal,2444.035888671875,27.068,0.014,27.068,0.014,27.054,21.9301,Discharge,5.1239,5.1239,41.8052,optimal,2444.035888671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.700439453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2426.56591796875,49.394,0.036,49.394,0.036,49.358,23.8217,Discharge,25.5363,25.5363,44.3133,optimal,2443.541259765625,17.094,0.0,17.094,0.0,17.094,9.4413,Discharge,7.6527,7.6527,43.6426,optimal,2453.89306640625,86.742,0.014,86.742,0.014,86.728,42.8391,Discharge,43.8889,43.8889,43.4967,optimal,2425.381103515625,22.342,0.036,22.342,0.036,22.306,15.3112,Discharge,6.9948,6.9948,43.056,optimal,283.8001403808594,17.66,0.0,17.66,0.0,17.66,5.8542,Discharge,11.8058,11.8058,46.1827,optimal,283.6946716308594,32.868,0.0,32.868,0.0,32.868,15.5611,Discharge,17.3069,17.3069,43.2845,optimal,283.57684326171875,111.3508,1.01009,1.01009,1.01306,652_A,0.16889,607.396,0.0,0,84.9309,1.02195,1.02195,1.02313,692_B,0.096626,1249.423,0.0,0,90.5768,1.01766,1.01766,1.01916,611_C,0.108755,1032.622,0.0,0
5,1,5,PERFECT (actual nodal future load/PV),548.196,295.5318,1284.292,35,0,31,,0.0,1,0,35.162,0.012,35.162,0.012,35.15,16.1672,Discharge,18.9828,18.9828,46.1249,46.008,optimal,2459.2822265625,29.484,0.0,29.484,0.0,29.484,10.9661,Discharge,18.5179,18.5179,41.7613,optimal,2459.530029296875,25.266,0.012,25.266,0.012,25.254,14.087,Discharge,11.167,11.167,42.7882,optimal,2443.007080078125,24.424,0.0,24.424,0.0,24.424,12.2551,Discharge,12.1689,12.1689,42.5084,optimal,2422.667236328125,63.788,0.012,63.788,0.012,63.776,24.3361,Discharge,39.4399,39.4399,43.3381,optimal,2424.042236328125,70.37,0.012,70.37,0.012,70.358,40.6783,Discharge,29.6797,29.6797,41.7235,optimal,2453.63916015625,62.052,0.012,62.052,0.012,62.04,18.8916,Discharge,43.1484,43.1484,44.2308,optimal,2443.668701171875,25.412,0.012,25.412,0.012,25.4,19.6539,Discharge,5.7461,5.7461,40.3162,optimal,2443.668701171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.63916015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2424.042236328125,51.006,0.012,51.006,0.012,50.994,24.5836,Discharge,26.4104,26.4104,43.2804,optimal,2443.155517578125,12.376,0.0,12.376,0.0,12.376,4.6453,Discharge,7.7307,7.7307,42.9975,optimal,2453.843505859375,85.026,0.012,85.026,0.012,85.014,39.708,Discharge,45.306,45.306,42.4572,optimal,2422.818359375,22.108,0.0,22.108,0.0,22.108,14.6088,Discharge,7.4992,7.4992,41.6513,optimal,283.7896728515625,12.846,0.012,12.846,0.012,12.834,1.008,Discharge,11.826,11.826,46.0707,optimal,283.6946105957031,28.984,0.0,28.984,0.0,28.984,11.075,Discharge,17.909,17.909,42.482,optimal,283.564208984375,114.8238,1.00902,1.00902,1.0122,652_A,0.16889,610.237,0.0,0,86.737,1.02192,1.02192,1.02311,671_B,0.096626,1251.547,0.0,0,93.971,1.0175,1.0175,1.01902,611_C,0.108755,1032.406,0.0,0
6,1,6,PERFECT (actual nodal future load/PV),546.016,305.5171,1284.292,34,0,30,,0.0,1,0,36.362,0.002,36.362,0.002,36.36,16.6631,Discharge,19.6969,19.6969,45.1911,45.4376,optimal,2459.2392578125,28.024,0.0,28.024,0.0,28.024,9.1534,Discharge,18.8706,18.8706,41.0348,optimal,2459.496337890625,25.28,0.012,25.28,0.012,25.268,13.5247,Discharge,11.7433,11.7433,41.7937,optimal,2442.55224609375,23.554,0.0,23.554,0.0,23.554,10.9284,Discharge,12.6256,12.6256,41.3205,optimal,2421.288330078125,64.884,0.002,64.884,0.002,64.882,24.3575,Discharge,40.5245,40.5245,42.5721,optimal,2422.71533203125,68.938,0.012,68.938,0.012,68.926,37.8606,Discharge,31.0654,31.0654,40.5022,optimal,2453.572021484375,63.254,0.002,63.254,0.002,63.252,19.2086,Discharge,44.0434,44.0434,43.6267,optimal,2443.249267578125,24.01,0.0,24.01,0.0,24.01,17.6254,Discharge,6.3846,6.3846,38.981,optimal,2443.250732421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.57080078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2422.71533203125,50.65,0.014,50.65,0.014,50.636,23.2101,Discharge,27.4259,27.4259,42.3052,optimal,2442.716064453125,13.1,0.0,13.1,0.0,13.1,5.2353,Discharge,7.8647,7.8647,42.2703,optimal,2453.787353515625,83.152,0.012,83.152,0.012,83.14,36.2179,Discharge,46.9221,46.9221,41.5091,optimal,2421.44677734375,22.128,0.0,22.128,0.0,22.128,14.1441,Discharge,7.9839,7.9839,40.2913,optimal,283.77960205078125,13.682,0.002,13.682,0.002,13.68,1.8099,Discharge,11.8701,11.8701,45.8696,optimal,283.69403076171875,29.056,0.0,29.056,0.0,29.056,10.5599,Discharge,18.4961,18.4961,41.7168,optimal,283.5518798828125,118.5682,1.00845,1.00845,1.01174,652_A,0.16889,598.523,0.0,0,89.3677,1.0219,1.0219,1.02309,692_B,0.096626,1252.719,0.0,0,97.5812,1.01731,1.01731,1.01887,611_C,0.108755,1032.157,0.0,0
7,1,7,PERFECT (actual nodal future load/PV),536.282,313.5631,1284.292,33,0,29,,0.0,1,0,35.708,0.0,35.708,0.0,35.708,15.6882,Discharge,20.0198,20.0198,44.6686,44.9189,optimal,2459.21875,28.126,0.012,28.126,0.012,28.114,9.0609,Discharge,19.0531,19.0531,40.3157,optimal,2459.47998046875,23.8,0.014,23.8,0.014,23.786,11.5518,Discharge,12.2342,12.2342,40.9443,optimal,2442.15283203125,23.706,0.024,23.706,0.024,23.682,10.6376,Discharge,13.0444,13.0444,40.1642,optimal,2420.099853515625,64.154,0.0,64.154,0.0,64.154,22.7231,Discharge,41.4309,41.4309,41.8576,optimal,2421.57470703125,66.928,0.05,66.928,0.05,66.878,34.65,Discharge,32.228,32.228,39.3844,optimal,2453.53076171875,62.982,0.0,62.982,0.0,62.982,18.1784,Discharge,44.8036,44.8036,43.0551,optimal,2442.87939453125,22.562,0.026,22.562,0.026,22.536,15.6385,Discharge,6.8975,6.8975,37.7962,optimal,2442.87939453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.53076171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2421.57568359375,50.544,0.024,50.544,0.024,50.52,22.1495,Discharge,28.3705,28.3705,41.3745,optimal,2442.323486328125,12.234,0.0,12.234,0.0,12.234,4.3203,Discharge,7.9137,7.9137,41.6703,optimal,2453.76025390625,81.898,0.038,81.898,0.038,81.86,33.5484,Discharge,48.3116,48.3116,40.6308,optimal,2420.26806640625,22.238,0.012,22.238,0.012,22.226,13.825,Discharge,8.401,8.401,38.962,optimal,283.77093505859375,12.612,0.0,12.612,0.0,12.612,0.7634,Discharge,11.8486,11.8486,45.7848,optimal,283.69482421875,28.99,0.0,28.99,0.0,28.99,9.9838,Discharge,19.0062,19.0062,40.9933,optimal,283.5411682128906,121.7932,1.00795,1.00795,1.01135,652_A,0.16889,594.103,0.0,0,91.0632,1.02188,1.02188,1.02308,671_B,0.096626,1254.642,0.0,0,100.7068,1.01714,1.01714,1.01874,611_C,0.108755,1031.585,0.0,0
8,1,8,PERFECT (actual nodal future load/PV),531.506,322.2004,1284.292,32,0,28,,0.0,1,0,37.79,0.0,37.79,0.0,37.79,17.4153,Discharge,20.3747,20.3747,44.0653,44.3757,optimal,2459.1875,28.554,0.0,28.554,0.0,28.554,9.1337,Discharge,19.4203,19.4203,39.5908,optimal,2459.453369140625,24.588,0.012,24.588,0.012,24.576,11.806,Discharge,12.77,12.77,40.0763,optimal,2441.749267578125,19.408,0.0,19.408,0.0,19.408,5.9813,Discharge,13.4267,13.4267,39.5141,optimal,2418.87353515625,65.194,0.0,65.194,0.0,65.194,22.8559,Discharge,42.3381,42.3381,41.1388,optimal,2420.39111328125,63.868,0.012,63.868,0.012,63.856,30.3589,Discharge,33.4971,33.4971,38.4051,optimal,2453.476318359375,64.878,0.0,64.878,0.0,64.878,19.262,Discharge,45.616,45.616,42.4493,optimal,2442.508056640625,23.656,0.0,23.656,0.0,23.656,16.1201,Discharge,7.5359,7.5359,36.575,optimal,2442.508056640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.476318359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2420.39111328125,46.706,0.012,46.706,0.012,46.694,17.4936,Discharge,29.2004,29.2004,40.6395,optimal,2441.935546875,13.004,0.0,13.004,0.0,13.004,4.9827,Discharge,8.0213,8.0213,40.9783,optimal,2453.716796875,79.118,0.012,79.118,0.012,79.106,29.3258,Discharge,49.7802,49.7802,39.8632,optimal,2419.04296875,22.696,0.0,22.696,0.0,22.696,13.8862,Discharge,8.8098,8.8098,37.6268,optimal,283.762451171875,13.392,0.0,13.392,0.0,13.392,1.5033,Discharge,11.8887,11.8887,45.6178,optimal,283.69427490234375,28.702,0.0,28.702,0.0,28.702,9.1807,Discharge,19.5213,19.5213,40.328,optimal,283.53033447265625,125.0662,1.00744,1.00744,1.01094,652_A,0.16889,590.291,0.0,0,93.2021,1.02186,1.02186,1.02307,671_B,0.096626,1255.923,0.0,0,103.9321,1.01697,1.01697,1.0186,611_C,0.108755,1031.038,0.0,0
9,1,9,PERFECT (actual nodal future load/PV),529.184,330.0972,1284.292,31,0,27,,0.0,1,0,36.592,0.0,36.592,0.0,36.592,15.9242,Discharge,20.6678,20.6678,43.5951,43.7852,optimal,2460.48095703125,28.16,0.024,28.16,0.024,28.136,8.2228,Discharge,19.9132,19.9132,38.9382,optimal,2460.750732421875,24.716,0.024,24.716,0.024,24.692,11.5357,Discharge,13.1563,13.1563,39.228,optimal,2441.434814453125,18.396,0.012,18.396,0.012,18.384,4.7517,Discharge,13.6323,13.6323,38.9976,optimal,2417.72021484375,66.232,0.024,66.232,0.024,66.208,22.8364,Discharge,43.3716,43.3716,40.4207,optimal,2419.262451171875,64.716,0.06,64.716,0.06,64.656,30.2172,Discharge,34.4388,34.4388,37.4303,optimal,2453.419189453125,63.466,0.024,63.466,0.024,63.442,16.8327,Discharge,46.6093,46.6093,41.92,optimal,2442.21630859375,23.326,0.024,23.326,0.024,23.302,15.2693,Discharge,8.0327,8.0327,35.4183,optimal,2442.21630859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.419189453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2419.25927734375,47.652,0.024,47.652,0.024,47.628,17.8138,Discharge,29.8142,29.8142,39.891,optimal,2441.63330078125,12.9,0.0,12.9,0.0,12.9,4.7922,Discharge,8.1078,8.1078,40.3127,optimal,2453.66845703125,78.336,0.048,78.336,0.048,78.288,27.1641,Discharge,51.1239,51.1239,39.1521,optimal,2417.87158203125,23.462,0.024,23.462,0.024,23.438,14.2407,Discharge,9.1973,9.1973,36.2575,optimal,283.7544250488281,13.278,0.0,13.278,0.0,13.278,1.4013,Discharge,11.8767,11.8767,45.4621,optimal,283.69500732421875,28.252,0.012,28.252,0.012,28.24,8.0848,Discharge,20.1552,20.1552,39.7422,optimal,283.5169677734375,128.2831,1.00696,1.00696,1.01055,652_A,0.16889,586.303,0.0,0,95.0043,1.02183,1.02183,1.02324,671_B,0.096626,1257.498,0.0,0,106.8098,1.01684,1.01684,1.0185,611_C,0.108755,1030.552,0.0,0
10,1,10,PERFECT (actual nodal future load/PV),525.534,338.0801,1284.292,30,0,26,,0.0,1,0,36.644,0.012,36.644,0.012,36.632,15.5142,Discharge,21.1178,21.1178,43.0247,43.3178,optimal,2459.114990234375,28.768,0.0,28.768,0.0,28.768,8.4387,Discharge,20.3293,20.3293,38.2684,optimal,2459.390625,23.088,0.0,23.088,0.0,23.088,9.5036,Discharge,13.5844,13.5844,38.5292,optimal,2441.10400390625,18.672,0.002,18.672,0.002,18.67,4.8775,Discharge,13.7925,13.7925,38.4675,optimal,2416.681640625,66.654,0.024,66.654,0.024,66.63,22.2226,Discharge,44.4074,44.4074,39.7219,optimal,2418.24169921875,62.854,0.014,62.854,0.014,62.84,27.414,Discharge,35.426,35.426,36.546,optimal,2453.332763671875,63.57,0.012,63.57,0.012,63.558,16.0539,Discharge,47.5041,47.5041,41.4152,optimal,2441.91259765625,22.66,0.0,22.66,0.0,22.66,14.1167,Discharge,8.5433,8.5433,34.3488,optimal,2441.91259765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.332763671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2418.24169921875,44.886,0.026,44.886,0.026,44.86,14.365,Discharge,30.495,30.495,39.2874,optimal,2441.31591796875,14.404,0.0,14.404,0.0,14.404,6.1558,Discharge,8.2482,8.2482,39.4577,optimal,2453.59033203125,77.592,0.002,77.592,0.002,77.59,25.2569,Discharge,52.3331,52.3331,38.4909,optimal,2416.81982421875,21.814,0.012,21.814,0.012,21.802,12.1587,Discharge,9.6433,9.6433,35.0884,optimal,283.74517822265625,14.534,0.012,14.534,0.012,14.522,2.6211,Discharge,11.9009,11.9009,45.1708,optimal,283.6947326660156,29.51,0.0,29.51,0.0,29.51,8.7552,Discharge,20.7548,20.7548,39.1077,optimal,283.6575622558594,131.2878,1.00653,1.00653,1.0103,652_A,0.16889,582.691,0.0,0,97.0222,1.0218,1.0218,1.02303,671_B,0.096626,1258.709,0.0,0,109.7701,1.0167,1.0167,1.01838,611_C,0.108755,1030.539,0.0,0
11,1,11,PERFECT (actual nodal future load/PV),564.806,345.3257,1284.292,29,0,25,,0.0,1,0,42.512,0.0,42.512,0.0,42.512,21.0969,Discharge,21.4151,21.4151,42.2836,42.7758,optimal,2459.082275390625,32.058,0.014,32.058,0.014,32.044,11.2721,Discharge,20.7719,20.7719,37.3738,optimal,2459.361572265625,22.38,0.0,22.38,0.0,22.38,8.4426,Discharge,13.9374,13.9374,37.9085,optimal,2442.142578125,18.59,0.0,18.59,0.0,18.59,4.6479,Discharge,13.9421,13.9421,37.9622,optimal,2415.67578125,74.914,0.014,74.914,0.014,74.9,29.503,Discharge,45.397,45.397,38.7941,optimal,2417.252685546875,61.38,0.0,61.38,0.0,61.38,25.0913,Discharge,36.2887,36.2887,35.7366,optimal,2453.26416015625,72.986,0.014,72.986,0.014,72.972,24.6161,Discharge,48.3559,48.3559,40.6411,optimal,2442.97314453125,21.754,0.0,21.754,0.0,21.754,12.7456,Discharge,9.0084,9.0084,33.3832,optimal,2442.97314453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.264404296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2417.252197265625,46.262,0.0,46.262,0.0,46.262,15.2314,Discharge,31.0306,31.0306,38.6475,optimal,2442.3671875,15.482,0.0,15.482,0.0,15.482,7.1269,Discharge,8.3551,8.3551,38.4679,optimal,2453.529296875,82.448,0.014,82.448,0.014,82.434,28.913,Discharge,53.521,53.521,37.734,optimal,2415.796142578125,21.674,0.0,21.674,0.0,21.674,11.6791,Discharge,9.9949,9.9949,33.9654,optimal,283.7379455566406,17.232,0.0,17.232,0.0,17.232,5.2958,Discharge,11.9362,11.9362,44.5824,optimal,283.6943054199219,35.204,0.014,35.204,0.014,35.19,13.8185,Discharge,21.3715,21.3715,38.1064,optimal,283.4913635253906,134.2315,1.00611,1.00611,1.00985,652_A,0.16889,579.547,0.0,0,98.767,1.02177,1.02177,1.02301,671_B,0.096626,1259.833,0.0,0,112.3271,1.01714,1.01714,1.01873,611_C,0.108755,1030.457,0.0,0
12,1,12,PERFECT (actual nodal future load/PV),582.732,352.2025,1284.292,28,0,24,,0.0,1,0,46.514,0.012,46.514,0.012,46.502,24.86,Discharge,21.642,21.642,41.5572,42.1434,optimal,2459.052734375,31.086,0.0,31.086,0.0,31.086,9.9031,Discharge,21.1829,21.1829,36.5879,optimal,2459.335205078125,24.902,0.012,24.902,0.012,24.89,10.5996,Discharge,14.2904,14.2904,37.1291,optimal,2440.55908203125,18.758,0.0,18.758,0.0,18.758,4.6679,Discharge,14.0901,14.0901,37.4549,optimal,2416.0146484375,75.37,0.012,75.37,0.012,75.358,29.0293,Discharge,46.3287,46.3287,37.8813,optimal,2417.609619140625,62.31,0.012,62.31,0.012,62.298,25.2212,Discharge,37.0768,37.0768,34.923,optimal,2453.18994140625,76.24,0.012,76.24,0.012,76.228,27.0109,Discharge,49.2171,49.2171,39.7917,optimal,2441.410888671875,23.856,0.012,23.856,0.012,23.844,14.3712,Discharge,9.4728,9.4728,32.2945,optimal,2441.410888671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2417.609619140625,48.07,0.0,48.07,0.0,48.07,16.5529,Discharge,31.5171,31.5171,37.952,optimal,2440.7978515625,15.956,0.012,15.956,0.012,15.944,7.4298,Discharge,8.5142,8.5142,37.4359,optimal,2453.4599609375,84.624,0.012,84.624,0.012,84.612,29.983,Discharge,54.629,54.629,36.9491,optimal,2416.120849609375,20.452,0.0,20.452,0.0,20.452,10.1644,Discharge,10.2876,10.2876,32.988,optimal,283.7319641113281,20.622,0.0,20.622,0.0,20.622,8.5831,Discharge,12.0389,12.0389,43.6287,optimal,283.6924133300781,34.08,0.012,34.08,0.012,34.068,12.1532,Discharge,21.9148,21.9148,37.2257,optimal,283.47991943359375,136.9626,1.00625,1.00625,1.00996,652_A,0.16889,576.535,0.0,0,100.4548,1.02174,1.02174,1.02299,671_B,0.096626,1260.868,0.0,0,114.7851,1.01648,1.01648,1.0182,611_C,0.108755,1042.564,0.0,0
13,1,13,PERFECT (actual nodal future load/PV),580.33,359.8062,1284.292,27,0,23,,0.0,1,0,45.304,0.324,45.304,0.324,44.98,22.9715,Discharge,22.0085,22.0085,41.0174,41.3813,optimal,2459.017578125,29.534,0.394,29.534,0.394,29.14,7.5222,Discharge,21.6178,21.6178,35.9909,optimal,2459.304931640625,28.34,0.27,28.34,0.27,28.07,13.4568,Discharge,14.6132,14.6132,36.1396,optimal,2440.298583984375,19.462,0.204,19.462,0.204,19.258,5.0295,Discharge,14.2285,14.2285,36.9082,optimal,2413.65087890625,73.93,0.524,73.93,0.524,73.406,26.0155,Discharge,47.3905,47.3905,37.0632,optimal,2415.260986328125,64.256,0.798,64.256,0.798,63.458,25.6166,Discharge,37.8414,37.8414,34.0967,optimal,2453.101806640625,73.772,0.5,73.772,0.5,73.272,23.0006,Discharge,50.2714,50.2714,39.0684,optimal,2441.170166015625,27.11,0.458,27.11,0.458,26.652,16.7196,Discharge,9.9324,9.9324,31.0279,optimal,2441.170166015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.101806640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2415.260986328125,48.91,0.382,48.91,0.382,48.528,16.5338,Discharge,31.9942,31.9942,37.2573,optimal,2440.550048828125,15.786,0.114,15.786,0.114,15.672,6.9526,Discharge,8.7194,8.7194,36.4703,optimal,2453.3759765625,85.692,0.946,85.692,0.946,84.746,28.9345,Discharge,55.8115,55.8115,36.1917,optimal,2413.7392578125,20.702,0.156,20.702,0.156,20.546,9.9847,Discharge,10.5613,10.5613,32.028,optimal,283.7264709472656,20.746,0.134,20.746,0.134,20.612,8.4003,Discharge,12.2117,12.2117,42.6954,optimal,283.6890869140625,32.206,0.216,32.206,0.216,31.99,9.3856,Discharge,22.6044,22.6044,36.5456,optimal,283.6185607910156,140.035,1.00527,1.00527,1.00927,652_A,0.16889,581.272,0.0,0,102.3987,1.0217,1.0217,1.02297,671_B,0.096626,1261.787,0.0,0,117.3725,1.01637,1.01637,1.01812,611_C,0.108755,1030.461,0.0,0
14,1,14,PERFECT (actual nodal future load/PV),588.626,367.5561,1284.292,26,0,22,,0.0,1,0,47.144,3.512,47.144,3.512,43.632,21.0081,Discharge,22.6239,22.6239,40.3515,40.6519,optimal,2458.98193359375,31.014,2.768,31.014,2.768,28.246,6.3499,Discharge,21.8961,21.8961,35.4869,optimal,2459.27734375,33.074,2.572,33.074,2.572,30.502,15.5037,Discharge,14.9983,14.9983,34.9996,optimal,2440.00830078125,22.518,1.706,22.518,1.706,20.812,6.4458,Discharge,14.3662,14.3662,36.2075,optimal,2412.625732421875,76.588,5.45,76.588,5.45,71.138,22.688,Discharge,48.45,48.45,36.3497,optimal,2414.25146484375,73.598,6.512,73.598,6.512,67.086,28.5105,Discharge,38.5755,38.5755,33.177,optimal,2453.01708984375,77.132,5.34,77.132,5.34,71.792,20.4989,Discharge,51.2931,51.2931,38.4238,optimal,2440.903564453125,29.8,3.278,29.8,3.278,26.522,16.031,Discharge,10.491,10.491,29.8134,optimal,2440.903564453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.01708984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2414.25146484375,55.742,4.044,55.742,4.044,51.698,19.1293,Discharge,32.5687,32.5687,36.4535,optimal,2440.273193359375,16.416,1.254,16.416,1.254,15.162,6.2659,Discharge,8.8961,8.8961,35.6,optimal,2453.29638671875,95.162,7.492,95.162,7.492,87.67,30.7532,Discharge,56.9168,56.9168,35.3866,optimal,2412.698486328125,22.128,1.818,22.128,1.818,20.31,9.4113,Discharge,10.8987,10.8987,31.1231,optimal,283.7195739746094,21.704,1.636,21.704,1.636,20.068,7.6054,Discharge,12.4626,12.4626,41.8503,optimal,283.6840515136719,36.174,2.186,36.174,2.186,33.988,10.8687,Discharge,23.1193,23.1193,35.758,optimal,283.45458984375,142.8523,1.00484,1.00484,1.00881,652_A,0.16889,570.349,0.0,0,104.4541,1.02166,1.02166,1.02294,671_B,0.096626,1262.819,0.0,0,120.2497,1.01625,1.01625,1.01802,611_C,0.108755,1030.654,0.0,0
15,1,15,PERFECT (actual nodal future load/PV),538.794,185.7876,1284.292,25,0,21,,0.0,1,0,48.242,9.32,48.242,9.32,38.922,27.4317,Discharge,11.4903,11.4903,39.3072,40.2189,optimal,2459.93505859375,32.782,6.952,32.782,6.952,25.83,14.9446,Discharge,10.8854,10.8854,34.3008,optimal,2460.0849609375,32.418,6.63,32.418,6.63,25.788,18.1669,Discharge,7.6211,7.6211,33.6638,optimal,2446.7392578125,22.836,4.004,22.836,4.004,18.832,11.6904,Discharge,7.1416,7.1416,34.9368,optimal,2438.104736328125,80.69,14.556,80.69,14.556,66.134,41.5527,Discharge,24.5813,24.5813,35.043,optimal,2438.90380859375,82.272,15.766,82.272,15.766,66.506,46.9205,Discharge,19.5855,19.5855,31.6634,optimal,2454.7646484375,75.27,14.466,75.27,14.466,60.804,34.842,Discharge,25.962,25.962,37.3281,optimal,2447.193603515625,34.474,7.868,34.474,7.868,26.606,21.2092,Discharge,5.3968,5.3968,28.2066,optimal,2447.193603515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.7646484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.90380859375,58.988,10.242,58.988,10.242,48.746,32.2744,Discharge,16.4716,16.4716,35.0974,optimal,2446.873046875,17.606,3.144,17.606,3.144,14.462,10.0311,Discharge,4.4309,4.4309,34.2068,optimal,2454.906494140625,97.73,19.184,97.73,19.184,78.546,49.7059,Discharge,28.8401,28.8401,34.0854,optimal,2438.125244140625,26.152,4.7,26.152,4.7,21.452,15.9299,Discharge,5.5221,5.5221,29.5913,optimal,283.82745361328125,22.02,3.9,22.02,3.9,18.12,11.9061,Discharge,6.2139,6.2139,40.5274,optimal,283.81097412109375,34.326,6.28,34.326,6.28,28.046,16.4008,Discharge,11.6452,11.6452,34.5696,optimal,283.6947021484375,72.2081,1.01545,1.01545,1.01733,652_A,0.195037,567.096,0.0,0,52.606,1.02239,1.02239,1.0235,671_B,0.091318,1263.998,0.0,0,60.9735,1.01905,1.01905,1.02026,611_C,0.109272,1030.862,0.0,0
16,1,16,PERFECT (actual nodal future load/PV),398.868,193.8274,1284.292,24,0,20,,0.0,1,0,47.072,17.264,47.072,17.264,29.808,17.5544,Discharge,12.2536,12.2536,39.3584,39.4903,optimal,2459.873291015625,33.026,13.382,33.026,13.382,19.644,8.075,Discharge,11.569,11.569,33.66,optimal,2460.033203125,31.934,11.674,31.934,11.674,20.26,12.3723,Discharge,7.8877,7.8877,32.7541,optimal,2446.511474609375,20.43,7.996,20.43,7.996,12.434,5.0715,Discharge,7.3625,7.3625,34.3856,optimal,2437.355224609375,77.496,27.448,77.496,27.448,50.048,24.7305,Discharge,25.3175,25.3175,34.2653,optimal,2438.17919921875,73.81,29.438,73.81,29.438,44.372,23.6696,Discharge,20.7024,20.7024,30.8999,optimal,2454.561767578125,76.818,27.23,76.818,27.23,49.588,22.9234,Discharge,26.6646,26.6646,36.6072,optimal,2446.981689453125,31.452,14.044,31.452,14.044,17.408,11.8093,Discharge,5.5987,5.5987,27.312,optimal,2446.982177734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.561767578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.17919921875,55.398,19.884,55.398,19.884,35.514,18.5236,Discharge,16.9904,16.9904,34.3191,optimal,2446.655029296875,15.736,6.052,15.736,6.052,9.684,4.5614,Discharge,5.1226,5.1226,33.5733,optimal,2454.690673828125,92.548,36.158,92.548,36.158,56.39,26.7578,Discharge,29.6322,29.6322,33.3849,optimal,2437.383056640625,25.276,8.504,25.276,8.504,16.772,11.0201,Discharge,5.7519,5.7519,28.5317,optimal,283.97637939453125,20.31,7.216,20.31,7.216,13.094,6.1456,Discharge,6.9484,6.9484,39.8446,optimal,283.795654296875,35.488,11.636,35.488,11.636,23.852,11.8261,Discharge,12.0259,12.0259,33.7126,optimal,283.6871337890625,74.3381,1.01514,1.01514,1.01708,652_A,0.195037,570.214,0.0,0,56.5961,1.02231,1.02231,1.02344,671_B,0.091318,1298.692,0.0,0,62.8932,1.01896,1.01896,1.02029,611_C,0.109272,1028.874,0.0,0
17,1,17,PERFECT (actual nodal future load/PV),309.164,197.9464,1284.292,23,0,19,,0.0,1,0,49.756,26.836,49.756,26.836,22.92,10.2832,Discharge,12.6368,12.6368,38.9862,39.0177,optimal,2461.189208984375,37.152,20.468,37.152,20.468,16.684,5.115,Discharge,11.569,11.569,33.254,optimal,2461.354248046875,33.628,18.158,33.628,18.158,15.47,7.3071,Discharge,8.1629,8.1629,32.2168,optimal,2446.327392578125,21.37,11.878,21.37,11.878,9.492,1.9293,Discharge,7.5627,7.5627,34.1759,optimal,2436.8310546875,81.384,42.358,81.384,42.358,39.026,13.2091,Discharge,25.8169,25.8169,33.8499,optimal,2437.677734375,78.462,45.444,78.462,45.444,33.018,11.8443,Discharge,21.1737,21.1737,30.5178,optimal,2455.843505859375,82.702,41.794,82.702,41.794,40.908,13.8135,Discharge,27.0945,27.0945,36.1729,optimal,2446.814208984375,33.142,22.21,33.142,22.21,10.932,5.1409,Discharge,5.7911,5.7911,26.9225,optimal,2446.814208984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.843505859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.677734375,57.916,29.718,57.916,29.718,28.198,10.781,Discharge,17.417,17.417,33.8662,optimal,2446.477783203125,18.05,9.682,18.05,9.682,8.368,3.1336,Discharge,5.2344,5.2344,33.1381,optimal,2455.97509765625,98.642,55.132,98.642,55.132,43.51,13.3245,Discharge,30.1855,30.1855,33.0361,optimal,2436.866943359375,25.586,13.2,25.586,13.2,12.386,6.4743,Discharge,5.9117,5.9117,27.9092,optimal,283.8197326660156,21.164,11.348,21.164,11.348,9.816,2.6812,Discharge,7.1348,7.1348,39.5467,optimal,283.94525146484375,37.154,18.718,37.154,18.718,18.436,6.1807,Discharge,12.2553,12.2553,33.2647,optimal,283.682373046875,75.8203,1.01492,1.01492,1.01691,652_A,0.195037,568.501,0.0,0,57.7488,1.02284,1.02284,1.02398,671_B,0.091318,1300.461,0.0,0,64.3773,1.01888,1.01888,1.02012,611_C,0.109272,1028.71,0.0,0
18,1,18,PERFECT (actual nodal future load/PV),224.496,201.1542,1284.292,22,0,18,,0.0,1,0,56.742,35.87,56.742,35.87,20.872,7.8876,Discharge,12.9844,12.9844,38.631,38.8758,optimal,2459.845947265625,42.926,29.38,42.926,29.38,13.546,1.9375,Discharge,11.6085,11.6085,33.1002,optimal,2460.015380859375,31.376,24.2,31.376,24.2,7.176,-1.1302,Charge,8.3062,8.3062,32.2999,optimal,2446.212890625,23.08,16.692,23.08,16.692,6.388,-1.3525,Charge,7.7405,7.7405,34.3229,optimal,2436.408447265625,91.06,58.012,91.06,58.012,33.048,6.7752,Discharge,26.2728,26.2728,33.6369,optimal,2437.274658203125,78.014,63.582,78.014,63.582,14.432,-6.9913,Charge,21.4233,21.4233,30.7434,optimal,2454.476806640625,95.304,56.478,95.304,56.478,38.826,11.288,Discharge,27.538,27.538,35.8179,optimal,2446.708251953125,33.292,31.122,33.292,31.122,2.17,-3.6562,Charge,5.8262,5.8262,27.1995,optimal,2446.708251953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.476806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.274658203125,56.232,41.14,56.232,41.14,15.092,-2.6321,Charge,17.7241,17.7241,33.9768,optimal,2446.365478515625,22.882,12.91,22.882,12.91,9.972,4.6246,Discharge,5.3474,5.3474,32.4958,optimal,2454.609375,104.094,76.236,104.094,76.236,27.858,-2.7382,Charge,30.5962,30.5962,33.1078,optimal,2436.4541015625,24.514,18.77,24.514,18.77,5.744,-0.2526,Idle,5.9966,5.9966,27.9335,optimal,283.8180847167969,25.044,14.886,25.044,14.886,10.158,2.8548,Discharge,7.3032,7.3032,39.2295,optimal,283.788330078125,45.268,26.054,45.268,26.054,19.214,6.7271,Discharge,12.4869,12.4869,32.7772,optimal,283.6775207519531,77.0963,1.01475,1.01475,1.01677,652_A,0.195037,567.296,0.0,0,58.6668,1.02227,1.02227,1.02341,671_B,0.091318,1315.65,0.0,0,65.3911,1.01883,1.01883,1.02008,611_C,0.109272,1028.509,0.0,0
19,1,19,PERFECT (actual nodal future load/PV),21.464,202.2347,1284.292,21,0,17,,0.0,1,0,52.412,46.048,52.412,46.048,6.364,-6.7414,Charge,13.1054,13.1054,39.2062,38.6939,optimal,2461.1708984375,36.27,37.358,36.27,37.358,-1.088,-12.6965,Charge,11.6085,11.6085,34.1079,optimal,2461.342041015625,32.73,31.264,32.73,31.264,1.466,-6.9825,Charge,8.4485,8.4485,32.8133,optimal,2446.156005859375,23.486,23.23,23.486,23.23,0.256,-7.5782,Charge,7.8342,7.8342,35.1466,optimal,2436.278564453125,82.182,75.414,82.182,75.414,6.768,-19.6057,Charge,26.3737,26.3737,34.2534,optimal,2437.15576171875,77.028,83.984,77.028,83.984,-6.956,-28.41,Charge,21.454,21.454,31.6598,optimal,2454.464111328125,82.984,72.744,82.984,72.744,10.24,-17.4305,Charge,27.6705,27.6705,36.366,optimal,2446.6591796875,33.71,39.63,33.71,39.63,-5.92,-11.7462,Charge,5.8262,5.8262,28.0894,optimal,2446.6591796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.464111328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.15576171875,56.74,55.224,56.74,55.224,1.516,-16.3491,Charge,17.8651,17.8651,34.6637,optimal,2446.313232421875,18.772,16.594,18.772,16.594,2.178,-3.2427,Charge,5.4207,5.4207,32.9462,optimal,2454.595947265625,100.902,99.956,100.902,99.956,0.946,-29.7422,Charge,30.6882,30.6882,33.8864,optimal,2436.3330078125,24.196,24.804,24.196,24.804,-0.608,-6.6046,Charge,5.9966,5.9966,28.5685,optimal,283.8181457519531,20.794,19.704,20.794,19.704,1.09,-6.3244,Charge,7.4144,7.4144,39.9322,optimal,283.78607177734375,38.198,32.986,38.198,32.986,5.212,-7.3168,Charge,12.5288,12.5288,33.3074,optimal,283.6766662597656,77.4249,1.01469,1.01469,1.01673,652_A,0.195037,566.405,0.0,0,59.0029,1.02227,1.02227,1.02359,671_B,0.091318,1301.601,0.0,0,65.8069,1.01881,1.01881,1.02007,611_C,0.109272,1028.475,0.0,0
20,1,20,PERFECT (actual nodal future load/PV),-146.786,202.4635,1284.292,20,0,16,,0.0,1,0,53.512,59.616,53.512,59.616,-6.104,-19.3982,Charge,13.2942,13.2942,39.6448,38.9634,optimal,2459.83544921875,36.432,48.802,36.432,48.802,-12.37,-23.9785,Charge,11.6085,11.6085,36.0109,optimal,2460.009033203125,32.312,37.326,32.312,37.326,-5.014,-13.4625,Charge,8.4485,8.4485,33.8032,optimal,2446.1552734375,22.672,28.61,22.672,28.61,-5.938,-13.804,Charge,7.866,7.866,36.647,optimal,2436.263916015625,85.696,96.956,85.696,96.956,-11.26,-37.6337,Charge,26.3737,26.3737,35.4369,optimal,2437.144775390625,73.606,101.744,73.606,101.744,-28.138,-49.592,Charge,21.454,21.454,33.2595,optimal,2455.79296875,86.41,95.814,86.41,95.814,-9.404,-37.0745,Charge,27.6705,27.6705,37.5319,optimal,2446.658935546875,29.786,45.982,29.786,45.982,-16.196,-22.0222,Charge,5.8262,5.8262,29.7577,optimal,2446.658935546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.79296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.144775390625,56.76,69.054,56.76,69.054,-12.294,-30.1591,Charge,17.8651,17.8651,35.9309,optimal,2446.312744140625,17.832,22.422,17.832,22.422,-4.59,-10.0107,Charge,5.4207,5.4207,34.3365,optimal,2455.9248046875,103.16,123.77,103.16,123.77,-20.61,-51.2982,Charge,30.6882,30.6882,35.2293,optimal,2436.322021484375,23.086,31.088,23.086,31.088,-8.002,-13.9986,Charge,5.9966,5.9966,29.9145,optimal,283.8181457519531,20.236,26.14,20.236,26.14,-5.904,-13.3266,Charge,7.4226,7.4226,41.4129,optimal,283.93927001953125,41.318,42.28,41.318,42.28,-0.962,-13.4908,Charge,12.5288,12.5288,34.285,optimal,283.6766662597656,77.4567,1.01469,1.01469,1.01672,652_A,0.195037,566.068,0.0,0,59.2,1.02282,1.02282,1.02378,671_B,0.091318,1301.798,0.0,0,65.8069,1.01881,1.01881,1.02007,611_C,0.109272,1028.37,0.0,0
21,1,21,PERFECT (actual nodal future load/PV),-260.024,202.8153,1284.292,19,0,15,,0.0,1,0,54.998,70.178,54.998,70.178,-15.18,-28.7296,Charge,13.5496,13.5496,40.3717,39.5069,optimal,2459.826171875,35.662,55.284,35.662,55.284,-19.622,-31.2305,Charge,11.6085,11.6085,38.4895,optimal,2460.0029296875,33.706,45.2,33.706,45.2,-11.494,-19.9425,Charge,8.4485,8.4485,35.2696,optimal,2446.1552734375,26.552,31.34,26.552,31.34,-4.788,-12.654,Charge,7.866,7.866,38.0225,optimal,2436.261474609375,86.382,115.252,86.382,115.252,-28.87,-55.2437,Charge,26.3737,26.3737,37.1741,optimal,2437.142333984375,80.96,118.528,80.96,118.528,-37.568,-59.022,Charge,21.454,21.454,35.1635,optimal,2454.4658203125,87.41,112.234,87.41,112.234,-24.824,-52.4945,Charge,27.6705,27.6705,39.1827,optimal,2446.658935546875,32.504,53.448,32.504,53.448,-20.944,-26.7702,Charge,5.8262,5.8262,31.7858,optimal,2446.658935546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.4658203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.142333984375,61.754,82.054,61.754,82.054,-20.3,-38.165,Charge,17.865,17.865,37.5345,optimal,2446.31298828125,20.118,26.024,20.118,26.024,-5.906,-11.3268,Charge,5.4208,5.4208,35.9097,optimal,2454.59765625,105.606,141.752,105.606,141.752,-36.146,-66.8341,Charge,30.6881,30.6881,36.9789,optimal,2436.3193359375,24.298,38.61,24.298,38.61,-14.312,-20.3086,Charge,5.9966,5.9966,31.8673,optimal,283.81817626953125,23.99,30.58,23.99,30.58,-6.59,-14.1091,Charge,7.5191,7.5191,42.9806,optimal,283.7837829589844,36.74,50.22,36.74,50.22,-13.48,-26.0088,Charge,12.5288,12.5288,36.1697,optimal,283.6767272949219,77.4566,1.01469,1.01469,1.01672,652_A,0.195037,566.025,0.0,0,59.552,1.02227,1.02227,1.0234,671_B,0.091318,1316.547,0.0,0,65.8068,1.01881,1.01881,1.02007,611_C,0.109272,1028.363,0.0,0
22,1,22,PERFECT (actual nodal future load/PV),-414.324,203.6929,1284.292,18,0,14,,0.0,1,0,60.802,85.684,60.802,85.684,-24.882,-39.0143,Charge,14.1323,14.1323,41.4193,40.5326,optimal,2459.80615234375,35.524,67.642,35.524,67.642,-32.118,-43.7264,Charge,11.6084,11.6084,41.9599,optimal,2459.99072265625,34.398,54.778,34.398,54.778,-20.38,-28.8285,Charge,8.4485,8.4485,37.3893,optimal,2446.15576171875,29.11,36.94,29.11,36.94,-7.83,-15.696,Charge,7.866,7.866,39.7286,optimal,2436.261474609375,93.052,139.9,93.052,139.9,-46.848,-73.2217,Charge,26.3737,26.3737,39.4767,optimal,2437.142333984375,84.81,139.724,84.81,139.724,-54.914,-76.368,Charge,21.454,21.454,37.627,optimal,2455.792724609375,93.648,138.524,93.648,138.524,-44.876,-72.5465,Charge,27.6705,27.6705,41.464,optimal,2446.658935546875,31.374,64.024,31.374,64.024,-32.65,-38.4762,Charge,5.8262,5.8262,34.7006,optimal,2446.658935546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.792724609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.142333984375,69.172,96.718,69.172,96.718,-27.546,-45.4111,Charge,17.8651,17.8651,39.4425,optimal,2446.312744140625,24.298,31.924,24.298,31.924,-7.626,-13.0467,Charge,5.4207,5.4207,37.7217,optimal,2455.924560546875,106.998,171.052,106.998,171.052,-64.054,-94.7422,Charge,30.6882,30.6882,39.459,optimal,2436.3193359375,26.618,44.694,26.618,44.694,-18.076,-24.0726,Charge,5.9966,5.9966,34.182,optimal,283.8182678222656,29.374,37.692,29.374,37.692,-8.318,-16.132,Charge,7.814,7.814,44.773,optimal,283.7774963378906,37.874,62.08,37.874,62.08,-24.206,-36.7348,Charge,12.5288,12.5288,38.8317,optimal,283.67681884765625,77.4566,1.01469,1.01469,1.01672,652_A,0.195037,566.012,0.0,0,60.4295,1.02282,1.02282,1.02367,671_B,0.091318,1302.366,0.0,0,65.8068,1.01881,1.01881,1.02007,611_C,0.109272,1028.363,0.0,0
23,1,23,PERFECT (actual nodal future load/PV),-554.01,204.9171,1284.292,17,0,13,,0.0,1,0,57.856,94.466,57.856,94.466,-36.61,-51.4148,Charge,14.8048,14.8048,43.053,41.3268,optimal,2459.782470703125,37.854,72.484,37.854,72.484,-34.63,-46.2385,Charge,11.6085,11.6085,45.6296,optimal,2459.975830078125,33.11,58.222,33.11,58.222,-25.112,-33.5605,Charge,8.4485,8.4485,39.857,optimal,2446.154052734375,24.026,40.692,24.026,40.692,-16.666,-24.532,Charge,7.866,7.866,42.3951,optimal,2437.53466796875,90.452,153.438,90.452,153.438,-62.986,-89.5472,Charge,26.5612,26.5612,42.2926,optimal,2438.416015625,77.26,150.946,77.26,150.946,-73.686,-95.1401,Charge,21.4541,21.4541,40.696,optimal,2454.449462890625,92.822,152.18,92.822,152.18,-59.358,-87.0781,Charge,27.7201,27.7201,44.2023,optimal,2446.657470703125,32.244,67.548,32.244,67.548,-35.304,-41.1302,Charge,5.8262,5.8262,37.8165,optimal,2446.657470703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.449462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.416015625,59.672,106.702,59.672,106.702,-47.03,-64.8951,Charge,17.8651,17.8651,42.1692,optimal,2446.311279296875,22.846,34.834,22.846,34.834,-11.988,-17.4088,Charge,5.4208,5.4208,40.1396,optimal,2454.5810546875,104.264,186.41,104.264,186.41,-82.146,-112.8342,Charge,30.6882,30.6882,42.4128,optimal,2437.5927734375,23.144,47.118,23.144,47.118,-23.974,-29.9706,Charge,5.9966,5.9966,37.0637,optimal,283.8183898925781,27.622,41.998,27.622,41.998,-14.376,-22.5043,Charge,8.1283,8.1283,47.2735,optimal,283.7708435058594,38.29,68.434,38.29,68.434,-30.144,-42.6728,Charge,12.5288,12.5288,41.9239,optimal,283.6769104003906,77.6442,1.01522,1.01522,1.01715,652_A,0.195037,566.012,0.0,0,61.4164,1.02226,1.02226,1.02339,671_B,0.091318,1317.774,0.0,0,65.8564,1.01881,1.01881,1.02007,611_C,0.109272,1028.368,0.0,0
24,1,24,PERFECT (actual nodal future load/PV),-555.218,207.5542,1284.292,16,0,12,,0.0,1,0,60.714,100.496,60.714,100.496,-39.782,-55.7089,Charge,15.9269,15.9269,44.0576,42.7505,optimal,2459.74365234375,38.19,72.102,38.19,72.102,-33.912,-45.5205,Charge,11.6085,11.6085,49.2424,optimal,2459.951416015625,37.904,60.914,37.904,60.914,-23.01,-31.4585,Charge,8.4485,8.4485,42.1702,optimal,2446.1376953125,25.532,43.032,25.532,43.032,-17.5,-25.366,Charge,7.866,7.866,45.1522,optimal,2437.35009765625,93.448,158.14,93.448,158.14,-64.692,-91.6506,Charge,26.9586,26.9586,45.1747,optimal,2438.2314453125,84.514,155.146,84.514,155.146,-70.632,-92.0861,Charge,21.4541,21.4541,43.6665,optimal,2454.402587890625,94.602,156.466,94.602,156.466,-61.864,-90.1345,Charge,28.2705,28.2705,47.0367,optimal,2446.641357421875,34.85,70.856,34.85,70.856,-36.006,-41.8322,Charge,5.8262,5.8262,40.9857,optimal,2446.641357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.402587890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.2314453125,66.346,111.07,66.346,111.07,-44.724,-62.5891,Charge,17.8651,17.8651,44.799,optimal,2446.2958984375,23.314,35.348,23.314,35.348,-12.034,-17.5313,Charge,5.4973,5.4973,42.5745,optimal,2454.531982421875,109.32,191.628,109.32,191.628,-82.308,-112.9963,Charge,30.6883,30.6883,45.3708,optimal,2436.092041015625,26.148,49.766,26.148,49.766,-23.618,-29.6146,Charge,5.9966,5.9966,39.9113,optimal,283.81854248046875,28.228,42.634,28.228,42.634,-14.406,-22.9219,Charge,8.5159,8.5159,49.8204,optimal,283.76263427734375,39.926,70.656,39.926,70.656,-30.73,-43.3618,Charge,12.6318,12.6318,45.0661,optimal,283.67486572265625,78.1446,1.01462,1.01462,1.01697,675_A,0.195037,572.728,0.0,0,63.0027,1.02224,1.02224,1.02337,671_B,0.091318,1304.051,0.0,0,66.4069,1.0188,1.0188,1.02006,611_C,0.109272,1028.402,0.0,0
25,1,25,PERFECT (actual nodal future load/PV),-576.48,209.5658,1284.292,15,0,11,,0.0,1,0,65.298,110.726,65.298,110.726,-45.428,-62.1564,Charge,16.7284,16.7284,45.7974,44.1428,optimal,2461.044677734375,41.804,73.454,41.804,73.454,-31.65,-43.2585,Charge,11.6085,11.6085,52.6756,optimal,2461.26318359375,41.224,63.062,41.224,63.062,-21.838,-30.2865,Charge,8.4485,8.4485,44.3971,optimal,2446.118408203125,24.966,45.024,24.966,45.024,-20.058,-27.924,Charge,7.866,7.866,48.1875,optimal,2435.897216796875,102.158,170.982,102.158,170.982,-68.824,-96.033,Charge,27.209,27.209,48.1946,optimal,2436.778076171875,88.268,159.134,88.268,159.134,-70.866,-92.3201,Charge,21.4541,21.4541,46.6446,optimal,2454.384521484375,102.714,168.06,102.714,168.06,-65.346,-94.0692,Charge,28.7232,28.7232,49.9949,optimal,2446.6220703125,38.724,73.198,38.724,73.198,-34.474,-40.3002,Charge,5.8262,5.8262,44.0387,optimal,2446.6220703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.384521484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.778076171875,66.648,117.074,66.648,117.074,-50.426,-68.2911,Charge,17.8651,17.8651,47.6683,optimal,2446.2763671875,25.264,36.614,25.264,36.614,-11.35,-16.8473,Charge,5.4973,5.4973,44.9144,optimal,2454.513916015625,119.798,201.934,119.798,201.934,-82.136,-112.8243,Charge,30.6883,30.6883,48.3243,optimal,2435.95556640625,27.636,53.12,27.636,53.12,-25.484,-31.4806,Charge,5.9966,5.9966,42.9383,optimal,283.8187255859375,28.316,44.762,28.316,44.762,-16.446,-25.2662,Charge,8.8202,8.8202,52.6277,optimal,283.7562255859375,45.13,77.284,45.13,77.284,-32.154,-44.9885,Charge,12.8345,12.8345,48.3261,optimal,283.670654296875,78.5978,1.01453,1.01453,1.0166,652_A,0.195037,565.831,0.0,0,64.1084,1.02223,1.02223,1.02354,671_B,0.091318,1305.124,0.0,0,66.8596,1.01879,1.01879,1.02005,611_C,0.109272,1028.803,0.0,0
26,1,26,PERFECT (actual nodal future load/PV),-599.418,212.8493,1284.292,14,0,10,,0.0,1,0,68.302,114.912,68.302,114.912,-46.61,-64.4363,Charge,17.8263,17.8263,47.3015,45.728,optimal,2459.67724609375,41.69,75.706,41.69,75.706,-34.016,-45.6245,Charge,11.6085,11.6085,56.2966,optimal,2459.909912109375,44.04,65.232,44.04,65.232,-21.192,-29.7731,Charge,8.5811,8.5811,46.5863,optimal,2446.063720703125,25.944,47.858,25.944,47.858,-21.914,-29.78,Charge,7.866,7.866,51.4244,optimal,2436.98046875,107.04,177.972,107.04,177.972,-70.932,-98.6767,Charge,27.7447,27.7447,51.2977,optimal,2437.861572265625,91.144,164.648,91.144,164.648,-73.504,-94.9581,Charge,21.4541,21.4541,49.7077,optimal,2454.340087890625,106.562,175.38,106.562,175.38,-68.818,-98.2518,Charge,29.4338,29.4338,53.0845,optimal,2446.57373046875,39.904,75.044,39.904,75.044,-35.14,-40.9662,Charge,5.8262,5.8262,47.1422,optimal,2446.57373046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.340087890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.861572265625,70.146,120.252,70.146,120.252,-50.106,-67.9712,Charge,17.8652,17.8652,50.5243,optimal,2446.22802734375,26.068,38.876,26.068,38.876,-12.808,-18.3052,Charge,5.4972,5.4972,47.4568,optimal,2454.469482421875,124.572,210.6,124.572,210.6,-86.028,-116.7163,Charge,30.6883,30.6883,51.3797,optimal,2437.038330078125,25.034,53.418,25.034,53.418,-28.384,-34.3806,Charge,5.9966,5.9966,46.2441,optimal,283.8190002441406,33.74,48.28,33.74,48.28,-14.54,-23.9321,Charge,9.3921,9.3921,55.2869,optimal,283.7441711425781,46.686,82.112,46.686,82.112,-35.426,-48.4952,Charge,13.0692,13.0692,51.8402,optimal,283.6658630371094,79.3682,1.01499,1.01499,1.01695,652_A,0.195037,565.286,0.0,0,65.7782,1.02222,1.02222,1.02334,671_B,0.091318,1306.032,0.0,0,67.7029,1.01877,1.01877,1.02004,611_C,0.109272,1029.079,0.0,0
