step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
27,1,27,PERFECT (actual nodal future load/PV),-636.43,217.5027,1284.292,13,0,9,,0.0,1,0,66.218,115.398,66.218,115.398,-49.18,-68.2614,Charge,19.0814,19.0814,49.0742,47.6151,optimal,2459.633544921875,38.43,78.514,38.43,78.514,-40.084,-51.6925,Charge,11.6085,11.6085,60.3991,optimal,2459.882568359375,46.118,65.282,46.118,65.282,-19.164,-27.8589,Charge,8.6949,8.6949,48.6348,optimal,2445.97021484375,26.872,48.894,26.872,48.894,-22.022,-29.888,Charge,7.866,7.866,54.6731,optimal,2435.28857421875,100.774,178.554,100.774,178.554,-77.78,-106.4516,Charge,28.6716,28.6716,54.6452,optimal,2436.1689453125,93.192,167.778,93.192,167.778,-74.586,-96.0401,Charge,21.4541,21.4541,52.8058,optimal,2454.257080078125,100.99,178.284,100.99,178.284,-77.294,-107.8504,Charge,30.5564,30.5564,56.4761,optimal,2446.4892578125,42.208,75.79,42.208,75.79,-33.582,-39.4082,Charge,5.8262,5.8262,50.1277,optimal,2446.48876953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.257080078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.1689453125,68.752,120.966,68.752,120.966,-52.214,-70.2426,Charge,18.0286,18.0286,53.4756,optimal,2446.138427734375,25.696,39.638,25.696,39.638,-13.942,-19.4762,Charge,5.5342,5.5342,50.1618,optimal,2454.386474609375,123.746,214.15,123.746,214.15,-90.404,-121.0924,Charge,30.6884,30.6884,54.5497,optimal,2435.347412109375,23.51,54.742,23.51,54.742,-31.232,-37.2286,Charge,5.9966,5.9966,49.8238,optimal,283.8193664550781,32.234,48.36,32.234,48.36,-16.126,-26.2755,Charge,10.1495,10.1495,58.2064,optimal,283.7281799316406,43.392,82.212,43.392,82.212,-38.82,-52.1664,Charge,13.3464,13.3464,55.6204,optimal,283.6602478027344,80.5723,1.01428,1.01428,1.01639,652_A,0.195037,571.61,0.0,0,67.8277,1.02218,1.02218,1.02331,671_B,0.091318,1307.215,0.0,0,69.1027,1.01873,1.01873,1.02001,611_C,0.109272,1029.422,0.0,0
28,1,28,PERFECT (actual nodal future load/PV),-672.31,222.7487,1284.292,12,0,8,,0.0,1,0,71.34,120.906,71.34,120.906,-49.566,-69.8847,Charge,20.3187,20.3187,51.0409,49.4698,optimal,2459.590576171875,45.532,80.806,45.532,80.806,-35.274,-46.8825,Charge,11.6085,11.6085,64.12,optimal,2459.855712890625,42.188,68.658,42.188,68.658,-26.47,-35.1742,Charge,8.7042,8.7042,51.2211,optimal,2445.865234375,25.006,52.42,25.006,52.42,-27.414,-35.28,Charge,7.866,7.866,58.5079,optimal,2434.872802734375,108.364,186.996,108.364,186.996,-78.632,-108.3497,Charge,29.7177,29.7177,58.0524,optimal,2435.753662109375,93.33,177.406,93.33,177.406,-84.076,-105.5301,Charge,21.4541,21.4541,56.21,optimal,2454.12841796875,112.38,185.4,112.38,185.4,-73.02,-104.8064,Charge,31.7864,31.7864,59.7719,optimal,2446.385009765625,40.972,78.574,40.972,78.574,-37.602,-43.4282,Charge,5.8262,5.8262,53.4177,optimal,2446.38427734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.12841796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2435.753662109375,66.624,130.062,66.624,130.062,-63.438,-81.8882,Charge,18.4502,18.4502,56.9163,optimal,2446.02197265625,24.818,41.22,24.818,41.22,-16.402,-22.1438,Charge,5.7418,5.7418,53.2374,optimal,2454.25439453125,130.772,223.854,130.772,223.854,-93.082,-123.7704,Charge,30.6884,30.6884,57.7897,optimal,2434.935302734375,25.18,58.942,25.18,58.942,-33.762,-39.7586,Charge,5.9966,5.9966,53.6467,optimal,283.8197326660156,30.302,50.258,30.302,50.258,-19.956,-30.9353,Charge,10.9793,10.9793,61.6436,optimal,283.71063232421875,50.626,84.242,50.626,84.242,-33.616,-47.2267,Charge,13.6107,13.6107,59.0426,optimal,283.6549072265625,81.8827,1.01411,1.01411,1.01624,652_A,0.195037,564.139,0.0,0,70.1024,1.02213,1.02213,1.02326,671_B,0.091318,1308.356,0.0,0,70.7636,1.01869,1.01869,1.01997,611_C,0.109272,1029.966,0.0,0
29,1,29,PERFECT (actual nodal future load/PV),-570.814,43.2493,1284.292,11,0,7,,0.0,1,0,73.608,121.092,73.608,121.092,-47.484,-51.6287,Charge,4.1447,4.1447,52.0006,52.3582,optimal,2460.640380859375,61.014,77.902,61.014,77.902,-16.888,-19.0097,Charge,2.1217,2.1217,65.6287,optimal,2460.694580078125,42.698,68.982,42.698,68.982,-26.284,-27.8727,Charge,1.5887,1.5887,53.2706,optimal,2452.117431640625,30.348,52.928,30.348,52.928,-22.58,-23.9532,Charge,1.3732,1.3732,61.1115,optimal,2458.120849609375,117.86,187.356,117.86,187.356,-69.496,-75.507,Charge,6.011,6.011,60.4268,optimal,2458.27294921875,105.306,177.11,105.306,177.11,-71.804,-75.8948,Charge,4.0908,4.0908,58.6582,optimal,2456.1044921875,126.118,184.866,126.118,184.866,-58.748,-65.1914,Charge,6.4434,6.4434,61.8219,optimal,2452.212158203125,46.586,77.35,46.586,77.35,-30.764,-31.7293,Charge,0.9653,0.9653,55.8214,optimal,2452.212158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.1044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.27294921875,72.308,131.746,72.308,131.746,-59.438,-63.1017,Charge,3.6637,3.6637,59.5676,optimal,2452.138671875,21.218,40.26,21.218,40.26,-19.042,-20.0343,Charge,0.9923,0.9923,56.0199,optimal,2456.133544921875,153.712,224.4,153.712,224.4,-70.688,-76.7813,Charge,6.0933,6.0933,59.7997,optimal,2458.111328125,28.71,58.838,28.71,58.838,-30.128,-31.1273,Charge,0.9993,0.9993,56.6397,optimal,283.9188232421875,27.762,49.386,27.762,49.386,-21.624,-23.7761,Charge,2.1521,2.1521,64.2854,optimal,283.892578125,59.672,85.518,59.672,85.518,-25.846,-28.4556,Charge,2.6096,2.6096,61.1046,optimal,284.03741455078125,16.0872,1.02379,1.02379,1.02414,675_A,0.212068,563.318,0.0,0,13.5017,1.02295,1.02295,1.02391,671_B,0.086069,1309.222,0.0,0,13.6604,1.02129,1.02129,1.02205,611_C,0.109292,1030.666,0.0,0
30,1,30,PERFECT (actual nodal future load/PV),-481.86,45.8799,1284.292,10,0,6,,0.0,1,0,73.3,116.338,73.3,116.338,-43.038,-47.4273,Charge,4.3893,4.3893,54.683,53.0936,optimal,2460.6298828125,61.084,74.532,61.084,74.532,-13.448,-15.6112,Charge,2.1632,2.1632,66.8677,optimal,2460.68701171875,44.962,67.324,44.962,67.324,-22.362,-24.0689,Charge,1.7069,1.7069,55.0403,optimal,2452.023193359375,33.96,51.478,33.96,51.478,-17.518,-18.9008,Charge,1.3828,1.3828,63.1659,optimal,2457.7373046875,120.028,180.124,120.028,180.124,-60.096,-66.5611,Charge,6.4651,6.4651,62.52,optimal,2457.890380859375,112.772,171.338,112.772,171.338,-58.566,-62.6568,Charge,4.0908,4.0908,60.6794,optimal,2456.08740234375,129.19,177.682,129.19,177.682,-48.492,-55.426,Charge,6.934,6.934,63.5649,optimal,2452.125244140625,48.4,74.664,48.4,74.664,-26.264,-27.2293,Charge,0.9653,0.9653,57.8842,optimal,2452.125244140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.08740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.890380859375,78.3,126.856,78.3,126.856,-48.556,-52.5319,Charge,3.9759,3.9759,61.7749,optimal,2452.0458984375,18.146,38.754,18.146,38.754,-20.608,-21.6637,Charge,1.0557,1.0557,59.0288,optimal,2456.119873046875,160.47,217.704,160.47,217.704,-57.234,-63.8507,Charge,6.6167,6.6167,61.4712,optimal,2457.714599609375,32.046,55.66,32.046,55.66,-23.614,-24.6133,Charge,0.9993,0.9993,59.0064,optimal,283.9189453125,28.184,47.57,28.184,47.57,-19.386,-21.7338,Charge,2.3478,2.3478,66.7003,optimal,283.8885192871094,60.364,83.042,60.364,83.042,-22.678,-25.4651,Charge,2.7871,2.7871,62.9499,optimal,283.8803405761719,17.2517,1.02362,1.02362,1.0239,675_A,0.212068,568.439,0.0,0,14.0469,1.02294,1.02294,1.0239,671_B,0.086069,1351.139,0.0,0,14.5813,1.02125,1.02125,1.02202,611_C,0.109292,1030.592,0.0,0
31,1,31,PERFECT (actual nodal future load/PV),-273.328,49.717,1284.292,9,0,5,,0.0,1,0,79.654,108.952,79.654,108.952,-29.298,-34.1281,Charge,4.8301,4.8301,54.7665,55.0546,optimal,2460.6015625,64.726,71.036,64.726,71.036,-6.31,-8.7227,Charge,2.4127,2.4127,67.5599,optimal,2460.664794921875,53.92,63.082,53.92,63.082,-9.162,-11.0175,Charge,1.8555,1.8555,55.8504,optimal,2451.902587890625,34.236,48.292,34.236,48.292,-14.056,-15.5902,Charge,1.5342,1.5342,64.8605,optimal,2457.18896484375,136.324,168.942,136.324,168.942,-32.618,-39.6733,Charge,7.0553,7.0553,63.7675,optimal,2457.35888671875,131.666,160.004,131.666,160.004,-28.338,-32.5114,Charge,4.1734,4.1734,61.7282,optimal,2456.066650390625,140.54,167.35,140.54,167.35,-26.81,-34.3514,Charge,7.5414,7.5414,64.6451,optimal,2452.013427734375,54.134,69.298,54.134,69.298,-15.164,-16.1293,Charge,0.9653,0.9653,59.1061,optimal,2452.013427734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.066650390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.35888671875,92.964,118.236,92.964,118.236,-25.272,-29.6175,Charge,4.3455,4.3455,63.0193,optimal,2451.9267578125,22.16,35.654,22.16,35.654,-13.494,-14.6301,Charge,1.1361,1.1361,61.0607,optimal,2456.102783203125,172.954,204.872,172.954,204.872,-31.918,-39.1698,Charge,7.2518,7.2518,62.4966,optimal,2457.166015625,42.002,51.362,42.002,51.362,-9.36,-10.3593,Charge,0.9993,0.9993,60.0025,optimal,283.91912841796875,32.562,44.652,32.562,44.652,-12.09,-14.6588,Charge,2.5688,2.5688,68.329,optimal,283.8839111328125,59.926,79.364,59.926,79.364,-19.438,-22.4856,Charge,3.0476,3.0476,64.5793,optimal,283.8749084472656,18.8888,1.02339,1.02339,1.02371,675_A,0.212068,567.733,0.0,0,15.1211,1.02293,1.02293,1.02389,671_B,0.086069,1351.486,0.0,0,15.7071,1.0212,1.0212,1.02198,611_C,0.109292,1030.651,0.0,0
32,1,32,PERFECT (actual nodal future load/PV),-64.514,54.1008,1365.496,47,0,43,,0.0,1,0,87.28,99.974,87.28,99.974,-12.694,-17.8741,Charge,5.1801,5.1801,55.9308,56.3059,optimal,2460.5771484375,70.356,64.644,70.356,64.644,5.712,3.0588,Discharge,2.6532,2.6532,67.3172,optimal,2460.644775390625,59.35,58.552,59.35,58.552,0.798,-1.2418,Charge,2.0398,2.0398,55.9417,optimal,2451.73583984375,37.036,44.254,37.036,44.254,-7.218,-8.9477,Charge,1.7297,1.7297,65.8331,optimal,2456.60107421875,144.07,156.032,144.07,156.032,-11.962,-19.6388,Charge,7.6768,7.6768,64.3851,optimal,2456.79248046875,148.346,146.51,148.346,146.51,1.836,-2.7747,Charge,4.6107,4.6107,61.8177,optimal,2456.020263671875,154.924,154.346,154.924,154.346,0.578,-7.604,Charge,8.182,8.182,64.8842,optimal,2451.857666015625,56.068,63.608,56.068,63.608,-7.54,-8.5053,Charge,0.9653,0.9653,59.7505,optimal,2451.857666015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.020263671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.79248046875,101.924,108.716,101.924,108.716,-6.792,-11.5874,Charge,4.7954,4.7954,63.5062,optimal,2451.761474609375,25.59,32.078,25.59,32.078,-6.488,-7.7298,Charge,1.2418,1.2418,62.1343,optimal,2456.059814453125,186.036,189.334,186.036,189.334,-3.298,-11.203,Charge,7.905,7.905,62.7899,optimal,2456.582763671875,45.19,46.896,45.19,46.896,-1.706,-2.7053,Charge,0.9993,0.9993,60.2626,optimal,283.9193115234375,38.538,40.846,38.538,40.846,-2.308,-5.146,Charge,2.838,2.838,68.9008,optimal,283.8782958984375,60.416,73.848,60.416,73.848,-13.432,-16.7157,Charge,3.2837,3.2837,65.7906,optimal,283.8699645996094,20.5951,1.02315,1.02315,1.02352,675_A,0.212068,566.783,0.0,0,16.5239,1.02292,1.02292,1.02387,671_B,0.086069,1352.319,0.0,0,16.9818,1.02113,1.02113,1.02192,611_C,0.109292,1030.673,0.0,0
33,1,33,PERFECT (actual nodal future load/PV),70.638,59.0,1481.14,47,0,43,,0.0,1,0,88.974,85.626,88.974,85.626,3.348,-2.2159,Charge,5.5639,5.5639,56.4145,56.5117,optimal,2460.552978515625,64.936,55.788,64.936,55.788,9.148,6.2823,Discharge,2.8657,2.8657,66.8186,optimal,2460.62548828125,62.74,50.76,62.74,50.76,11.98,9.7262,Discharge,2.2538,2.2538,55.2266,optimal,2452.869384765625,29.886,39.172,29.886,39.172,-9.286,-11.2488,Charge,1.9628,1.9628,67.0558,optimal,2457.261474609375,141.024,134.168,141.024,134.168,6.856,-1.4835,Charge,8.3395,8.3395,64.4318,optimal,2457.479248046875,139.29,127.976,139.29,127.976,11.314,6.2124,Discharge,5.1016,5.1016,61.6173,optimal,2455.967529296875,152.76,132.756,152.76,132.756,20.004,11.1814,Discharge,8.8226,8.8226,64.5326,optimal,2453.00390625,53.812,54.594,53.812,54.594,-0.782,-1.9346,Charge,1.1526,1.1526,59.897,optimal,2453.00390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.967529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.479248046875,101.398,95.204,101.398,95.204,6.194,0.897,Discharge,5.297,5.297,63.4685,optimal,2451.572998046875,26.448,27.0,26.448,27.0,-0.552,-1.9271,Charge,1.3751,1.3751,62.402,optimal,2456.010498046875,173.788,164.022,173.788,164.022,9.766,1.167,Discharge,8.599,8.599,62.7593,optimal,2455.924072265625,39.992,40.978,39.992,40.978,-0.986,-1.9853,Charge,0.9993,0.9993,60.4535,optimal,283.91949462890625,43.33,35.31,43.33,35.31,8.02,4.9009,Discharge,3.1191,3.1191,68.3563,optimal,283.8724060058594,58.796,63.182,58.796,63.182,-4.386,-7.934,Charge,3.548,3.548,66.3655,optimal,283.86444091796875,22.4493,1.02288,1.02288,1.02363,675_A,0.212068,565.739,0.0,0,18.0253,1.02289,1.02289,1.02386,671_B,0.086069,1353.183,0.0,0,18.5254,1.02106,1.02106,1.02219,675_C,0.109292,1030.422,0.0,0
34,1,34,PERFECT (actual nodal future load/PV),276.038,64.7104,1684.588,47,0,43,,0.0,1,0,91.22,71.08,91.22,71.08,20.14,14.106,Discharge,6.034,6.034,55.8202,56.5102,optimal,2460.522705078125,66.256,45.522,66.256,45.522,20.734,17.6011,Discharge,3.1329,3.1329,65.4217,optimal,2460.6015625,60.002,42.178,60.002,42.178,17.824,15.3107,Discharge,2.5133,2.5133,54.1008,optimal,2451.330078125,34.898,32.474,34.898,32.474,2.424,0.2282,Idle,2.1958,2.1958,67.031,optimal,2455.173583984375,143.782,111.084,143.782,111.084,32.698,23.6212,Discharge,9.0768,9.0768,63.689,optimal,2455.417236328125,135.214,105.72,135.214,105.72,29.494,23.8208,Discharge,5.6732,5.6732,60.8489,optimal,2455.9072265625,157.408,109.798,157.408,109.798,47.61,38.0458,Discharge,9.5642,9.5642,63.3362,optimal,2451.47998046875,50.736,44.18,50.736,44.18,6.556,5.1576,Discharge,1.3984,1.3984,59.5063,optimal,2451.47998046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.9072265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.417236328125,106.926,78.946,106.926,78.946,27.98,22.1697,Discharge,5.8103,5.8103,62.537,optimal,2451.36279296875,29.126,21.772,29.126,21.772,7.354,5.8216,Discharge,1.5324,1.5324,61.5934,optimal,2455.953125,168.546,136.558,168.546,136.558,31.988,22.5774,Discharge,9.4106,9.4106,62.1683,optimal,2455.16796875,43.16,33.83,43.16,33.83,9.33,8.2357,Discharge,1.0943,1.0943,59.6616,optimal,283.9176940917969,48.34,28.566,48.34,28.566,19.774,16.3566,Discharge,3.4174,3.4174,66.5389,optimal,283.8662109375,55.264,53.132,55.264,53.132,2.132,-1.7248,Charge,3.8568,3.8568,66.4905,optimal,283.8580322265625,24.54,1.02256,1.02256,1.02304,675_A,0.212068,564.487,0.0,0,19.7898,1.02287,1.02287,1.02384,671_B,0.086069,1354.072,0.0,0,20.3805,1.02096,1.02096,1.02179,611_C,0.109292,1030.476,0.0,0
35,1,35,PERFECT (actual nodal future load/PV),554.818,71.7588,2066.436,47,0,43,,0.0,1,0,96.882,57.722,96.882,57.722,39.16,32.6505,Discharge,6.5095,6.5095,54.9097,56.1592,optimal,2460.48779296875,68.738,35.528,68.738,35.528,33.21,29.715,Discharge,3.495,3.495,63.0633,optimal,2460.572509765625,57.29,32.786,57.29,32.786,24.504,21.6701,Discharge,2.8339,2.8339,52.5074,optimal,2451.057861328125,49.192,26.164,49.192,26.164,23.028,20.5325,Discharge,2.4955,2.4955,64.7992,optimal,2454.234375,154.65,89.422,154.65,89.422,65.228,55.293,Discharge,9.935,9.935,61.9502,optimal,2454.511474609375,144.504,82.594,144.504,82.594,61.91,55.4375,Discharge,6.4725,6.4725,59.0606,optimal,2455.837158203125,164.626,88.53,164.626,88.53,76.096,65.6706,Discharge,10.4254,10.4254,61.2711,optimal,2451.226806640625,52.294,33.488,52.294,33.488,18.806,17.0799,Discharge,1.7261,1.7261,58.2124,optimal,2451.226806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.83740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.511474609375,122.258,63.688,122.258,63.688,58.57,52.1209,Discharge,6.4491,6.4491,60.347,optimal,2451.096435546875,32.45,16.618,32.45,16.618,15.832,14.1233,Discharge,1.7087,1.7087,59.6318,optimal,2455.88818359375,180.396,108.224,180.396,108.224,72.172,61.7364,Discharge,10.4356,10.4356,60.5522,optimal,2454.235107421875,43.956,27.084,43.956,27.084,16.872,15.5419,Discharge,1.3301,1.3301,58.1672,optimal,283.91290283203125,54.17,22.566,54.17,22.566,31.604,27.8854,Discharge,3.7186,3.7186,63.4405,optimal,283.86004638671875,61.576,43.75,61.576,43.75,17.826,13.6023,Discharge,4.2237,4.2237,65.5048,optimal,283.85040283203125,27.0897,1.02217,1.02217,1.02273,652_A,0.212068,563.013,0.0,0,21.9044,1.02284,1.02284,1.02382,671_B,0.086069,1355.136,0.0,0,22.7646,1.02085,1.02085,1.0217,611_C,0.109292,1030.108,0.0,0
36,1,36,PERFECT (actual nodal future load/PV),937.924,79.8812,2387.786,47,0,43,,0.0,1,0,109.798,42.846,109.798,42.846,66.952,59.9132,Discharge,7.0388,7.0388,53.2223,54.9316,optimal,2460.44873046875,71.59,25.256,71.59,25.256,46.334,42.4401,Discharge,3.8939,3.8939,59.6951,optimal,2460.54052734375,66.432,21.988,66.432,21.988,44.444,41.2377,Discharge,3.2063,3.2063,49.4752,optimal,2450.74072265625,60.71,19.032,60.71,19.032,41.678,38.8327,Discharge,2.8453,2.8453,60.5782,optimal,2453.15380859375,172.592,65.872,172.592,65.872,106.72,95.7921,Discharge,10.9279,10.9279,58.9379,optimal,2453.4697265625,172.026,57.15,172.026,57.15,114.876,107.4635,Discharge,7.4125,7.4125,55.594,optimal,2455.75439453125,175.732,65.114,175.732,65.114,110.618,99.2145,Discharge,11.4035,11.4035,58.1511,optimal,2450.931884765625,66.426,22.348,66.426,22.348,44.078,41.9697,Discharge,2.1083,2.1083,55.0329,optimal,2450.931884765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.75439453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.4697265625,137.444,46.126,137.444,46.126,91.318,84.1239,Discharge,7.1941,7.1941,56.8124,optimal,2450.786376953125,37.9,11.524,37.9,11.524,26.376,24.466,Discharge,1.91,1.91,56.2338,optimal,2455.81103515625,207.25,77.158,207.25,77.158,130.092,118.4861,Discharge,11.6059,11.6059,57.4504,optimal,2453.16259765625,54.476,19.356,54.476,19.356,35.12,33.5011,Discharge,1.6189,1.6189,54.9459,optimal,283.9070739746094,57.664,16.542,57.664,16.542,41.122,37.051,Discharge,4.071,4.071,59.3237,optimal,283.852783203125,70.984,32.788,70.984,32.788,38.196,33.5512,Discharge,4.6448,4.6448,63.0736,optimal,283.8416748046875,30.0239,1.02172,1.02172,1.02237,652_A,0.212068,561.16,0.0,0,24.3262,1.0228,1.0228,1.02379,671_B,0.086069,1356.436,0.0,0,25.5311,1.02072,1.02072,1.0216,611_C,0.109292,1030.001,0.0,0
37,1,37,PERFECT (actual nodal future load/PV),1150.222,89.176,2735.888,47,0,43,,0.0,1,0,110.95,26.944,110.95,26.944,84.006,76.3957,Discharge,7.6103,7.6103,51.1867,53.4281,optimal,2460.405517578125,75.526,15.218,75.526,15.218,60.308,55.9561,Discharge,4.3519,4.3519,55.2541,optimal,2460.504638671875,63.2,13.5,63.2,13.5,49.7,46.0375,Discharge,3.6625,3.6625,46.0901,optimal,2450.36572265625,59.706,12.622,59.706,12.622,47.084,43.8586,Discharge,3.2254,3.2254,55.811,optimal,2451.9228515625,174.742,41.158,174.742,41.158,133.584,121.5403,Discharge,12.0437,12.0437,55.1158,optimal,2452.281005859375,174.642,35.038,174.642,35.038,139.604,131.062,Discharge,8.542,8.542,51.3662,optimal,2455.660888671875,182.91,40.734,182.91,40.734,142.176,129.6671,Discharge,12.5089,12.5089,54.0735,optimal,2450.584228515625,61.778,12.94,61.778,12.94,48.838,46.2617,Discharge,2.5763,2.5763,51.5282,optimal,2450.584228515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.660888671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.281005859375,141.17,30.132,141.17,30.132,111.038,102.9891,Discharge,8.0489,8.0489,52.4851,optimal,2450.42138671875,40.886,6.316,40.886,6.316,34.57,32.4412,Discharge,2.1288,2.1288,51.7281,optimal,2457.05126953125,208.738,47.898,208.738,47.898,160.84,147.8782,Discharge,12.9618,12.9618,53.5793,optimal,2451.937744140625,55.778,12.228,55.778,12.228,43.55,41.585,Discharge,1.965,1.965,50.9474,optimal,284.053466796875,56.216,10.648,56.216,10.648,45.568,41.1148,Discharge,4.4532,4.4532,54.7554,optimal,283.8449401855469,69.51,20.154,69.51,20.154,49.356,44.2588,Discharge,5.0972,5.0972,59.8664,optimal,283.8323059082031,33.3282,1.02121,1.02121,1.02196,652_A,0.212068,558.999,0.0,0,27.0862,1.02277,1.02277,1.02385,671_B,0.086069,1357.896,0.0,0,28.7616,1.02056,1.02056,1.02158,611_C,0.109292,1029.866,0.0,0
38,1,38,PERFECT (actual nodal future load/PV),1281.556,99.3992,3017.874,47,0,43,,0.0,1,0,101.054,12.92,101.054,12.92,88.134,79.9603,Discharge,8.1737,8.1737,49.5085,51.283,optimal,2460.358154296875,79.98,7.806,79.98,7.806,72.174,67.2837,Discharge,4.8903,4.8903,49.9141,optimal,2460.46484375,57.632,7.592,57.632,7.592,50.04,45.8462,Discharge,4.1938,4.1938,42.7191,optimal,2449.94580078125,60.376,6.872,60.376,6.872,53.504,49.8727,Discharge,3.6313,3.6313,50.3901,optimal,2450.547607421875,176.9,20.346,176.9,20.346,156.554,143.292,Discharge,13.262,13.262,50.6098,optimal,2450.951171875,166.554,18.548,166.554,18.548,148.006,138.2111,Discharge,9.7949,9.7949,46.9078,optimal,2456.892333984375,182.798,20.158,182.798,20.158,162.64,148.9129,Discharge,13.7271,13.7271,49.3908,optimal,2450.1962890625,55.7,6.642,55.7,6.642,49.058,45.941,Discharge,3.117,3.117,48.0478,optimal,2450.1962890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.892333984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.951171875,139.212,16.424,139.212,16.424,122.788,113.814,Discharge,8.974,8.974,47.703,optimal,2450.014892578125,32.694,3.15,32.694,3.15,29.544,27.1967,Discharge,2.3473,2.3473,47.9508,optimal,2456.964111328125,211.104,24.182,211.104,24.182,186.922,172.4138,Discharge,14.5082,14.5082,49.0658,optimal,2450.566162109375,58.02,6.344,58.02,6.344,51.676,49.3296,Discharge,2.3464,2.3464,46.2041,optimal,284.045654296875,47.65,5.744,47.65,5.744,41.906,37.0738,Discharge,4.8322,4.8322,50.6361,optimal,283.83721923828125,77.574,8.964,77.574,8.964,68.61,63.0091,Discharge,5.6009,5.6009,55.3006,optimal,283.82183837890625,37.0024,1.02064,1.02064,1.0215,652_A,0.212068,556.499,0.0,0,30.0385,1.02328,1.02328,1.02401,671_B,0.086069,1359.57,0.0,0,32.3583,1.02039,1.02039,1.02144,611_C,0.109292,1029.665,0.0,0
39,1,39,PERFECT (actual nodal future load/PV),1274.304,109.569,3089.434,47,0,43,,0.0,1,0,88.364,4.61,88.364,4.61,83.754,74.9788,Discharge,8.7752,8.7752,47.6076,48.9269,optimal,2460.309326171875,78.028,3.586,78.028,3.586,74.442,69.0087,Discharge,5.4333,5.4333,44.4373,optimal,2460.423828125,58.696,3.462,58.696,3.462,55.234,50.4733,Discharge,4.7607,4.7607,39.0078,optimal,2450.8330078125,53.998,2.69,53.998,2.69,51.308,47.2498,Discharge,4.0582,4.0582,45.2542,optimal,2449.126953125,160.68,7.924,160.68,7.924,152.756,138.2994,Discharge,14.4566,14.4566,46.2608,optimal,2449.577880859375,157.864,8.04,157.864,8.04,149.824,138.7142,Discharge,11.1098,11.1098,42.4331,optimal,2455.474365234375,166.966,7.838,166.966,7.838,159.128,144.1796,Discharge,14.9484,14.9484,44.8568,optimal,2451.117431640625,56.164,3.158,56.164,3.158,53.006,49.3017,Discharge,3.7043,3.7043,44.3128,optimal,2451.117431640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.474365234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.577880859375,124.72,6.488,124.72,6.488,118.232,108.3208,Discharge,9.9112,9.9112,43.1517,optimal,2450.91748046875,30.566,1.294,30.566,1.294,29.272,26.7061,Discharge,2.5659,2.5659,44.2416,optimal,2455.554931640625,200.022,10.154,200.022,10.154,189.868,173.7445,Discharge,16.1235,16.1235,44.5175,optimal,2449.149169921875,52.216,2.584,52.216,2.584,49.632,46.902,Discharge,2.73,2.73,41.6943,optimal,283.8843078613281,42.344,2.054,42.344,2.054,40.29,35.404,Discharge,4.886,4.886,46.7023,optimal,283.83636474609375,70.744,3.186,70.744,3.186,67.558,61.4522,Discharge,6.1058,6.1058,50.8475,optimal,283.9647216796875,40.7441,1.02004,1.02004,1.02114,652_A,0.212068,553.688,0.0,0,32.7703,1.02269,1.02269,1.0237,671_B,0.086069,1376.83,0.0,0,36.0546,1.02076,1.02076,1.02163,611_C,0.109292,1029.42,0.0,0
40,1,40,PERFECT (actual nodal future load/PV),1284.292,120.0809,3224.332,47,0,43,,0.0,1,0,85.14,0.808,85.14,0.808,84.332,74.8674,Discharge,9.4646,9.4646,45.2569,46.618,optimal,2460.25830078125,76.194,0.766,76.194,0.766,75.428,69.4666,Discharge,5.9614,5.9614,38.924,optimal,2461.71142578125,58.73,0.548,58.73,0.548,58.182,52.8517,Discharge,5.3303,5.3303,35.1216,optimal,2449.061767578125,55.9,0.508,55.9,0.508,55.392,50.9414,Discharge,4.4506,4.4506,39.7171,optimal,2447.6962890625,148.088,1.528,148.088,1.528,146.56,130.8211,Discharge,15.7389,15.7389,42.1469,optimal,2448.19091796875,156.612,1.408,156.612,1.408,155.204,142.7662,Discharge,12.4378,12.4378,37.8278,optimal,2455.36328125,155.462,1.518,155.462,1.518,153.944,137.7078,Discharge,16.2362,16.2362,40.5264,optimal,2449.380615234375,61.51,0.502,61.51,0.502,61.008,56.7285,Discharge,4.2795,4.2795,40.0152,optimal,2449.380615234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.36328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.19091796875,120.472,1.174,120.472,1.174,119.298,108.3859,Discharge,10.9121,10.9121,38.5977,optimal,2449.160400390625,29.878,0.224,29.878,0.224,29.654,26.8213,Discharge,2.8327,2.8327,40.5164,optimal,2455.451904296875,194.922,1.898,194.922,1.898,193.024,175.2759,Discharge,17.7481,17.7481,39.9292,optimal,2447.71875,46.066,0.456,46.066,0.456,45.61,42.4594,Discharge,3.1506,3.1506,37.6117,optimal,284.0289611816406,44.578,0.336,44.578,0.336,44.242,39.356,Discharge,4.886,4.886,42.3294,optimal,283.8367004394531,63.064,0.65,63.064,0.65,62.414,55.7618,Discharge,6.6522,6.6522,46.8068,optimal,283.7998352050781,44.5897,1.01945,1.01945,1.02055,652_A,0.212068,550.731,0.0,0,35.5825,1.02264,1.02264,1.02377,671_B,0.086069,1363.087,0.0,0,39.9087,1.02002,1.02002,1.02115,611_C,0.109292,1041.234,0.0,0
41,1,41,PERFECT (actual nodal future load/PV),1239.842,664.2147,3275.426,47,0,43,,0.0,1,0,95.846,0.012,95.846,0.012,95.834,43.7777,Discharge,52.0563,52.0563,44.472,45.081,optimal,2458.717529296875,60.812,0.0,60.812,0.0,60.812,27.8898,Discharge,32.9222,32.9222,36.7106,optimal,2459.397705078125,53.898,0.0,53.898,0.0,53.898,23.4243,Discharge,30.4737,30.4737,33.3993,optimal,2427.88330078125,52.606,0.002,52.606,0.002,52.604,29.3512,Discharge,23.2528,23.2528,36.5268,optimal,2374.10205078125,150.64,0.012,150.64,0.012,150.628,64.3179,Discharge,86.3101,86.3101,40.1243,optimal,2376.76171875,138.106,0.002,138.106,0.002,138.104,68.4013,Discharge,69.7027,69.7027,35.6213,optimal,2449.63037109375,150.802,0.012,150.802,0.012,150.79,62.7119,Discharge,88.0781,88.0781,38.5543,optimal,2429.7255859375,55.278,0.0,55.278,0.0,55.278,30.1434,Discharge,25.1346,25.1346,37.7316,optimal,2429.7255859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2376.76171875,117.496,0.014,117.496,0.014,117.482,56.8464,Discharge,60.6356,60.6356,36.2092,optimal,2428.506103515625,27.116,0.0,27.116,0.0,27.116,10.4531,Discharge,16.6629,16.6629,39.0646,optimal,2450.106201171875,182.444,0.002,182.444,0.002,182.442,84.741,Discharge,97.701,97.701,37.7108,optimal,2374.082275390625,39.096,0.012,39.096,0.012,39.084,20.2639,Discharge,18.8201,18.8201,35.6632,optimal,283.56103515625,47.852,0.0,47.852,0.0,47.852,22.4219,Discharge,25.4301,25.4301,39.8381,optimal,283.56982421875,67.918,0.0,67.918,0.0,67.918,30.8836,Discharge,37.0344,37.0344,44.5689,optimal,283.16668701171875,244.2983,0.98879,0.98879,0.99593,675_A,0.290818,547.83,0.0,0,196.7743,1.02025,1.02025,1.02217,692_B,0.064099,1364.608,0.0,0,223.1421,1.0112,1.0112,1.01405,611_C,0.112394,1028.882,0.0,0
42,1,42,PERFECT (actual nodal future load/PV),1251.722,789.8974,3275.426,46,0,42,,0.0,1,0,106.914,0.024,106.914,0.024,106.89,53.8007,Discharge,53.0893,53.0893,42.4437,43.9547,optimal,2457.353515625,55.296,0.0,55.296,0.0,55.296,22.3742,Discharge,32.9218,32.9218,34.9348,optimal,2458.046875,52.32,0.012,52.32,0.012,52.308,19.4564,Discharge,32.8516,32.8516,31.9687,optimal,2427.876220703125,45.388,0.012,45.388,0.012,45.376,-5.6481,Charge,51.0241,51.0241,37.1407,optimal,2338.4140625,162.972,0.036,162.972,0.036,162.936,47.1869,Discharge,115.7491,115.7491,38.6405,optimal,2344.423095703125,128.962,0.036,128.962,0.036,128.926,56.0736,Discharge,72.8524,72.8524,33.8124,optimal,2450.52783203125,159.356,0.024,159.356,0.024,159.332,71.2543,Discharge,88.0777,88.0777,36.3136,optimal,2429.79541015625,49.522,0.012,49.522,0.012,49.51,22.2578,Discharge,27.2522,27.2522,36.0454,optimal,2429.79541015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.52783203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2344.423095703125,114.922,0.048,114.922,0.048,114.874,54.018,Discharge,60.856,60.856,33.9395,optimal,2427.458740234375,35.098,0.0,35.098,0.0,35.098,17.1597,Discharge,17.9383,17.9383,36.6813,optimal,2451.15771484375,174.8,0.012,174.8,0.012,174.788,46.5888,Discharge,128.1992,128.1992,36.4912,optimal,2340.724365234375,40.804,0.036,40.804,0.036,40.768,20.2801,Discharge,20.4879,20.4879,33.7132,optimal,283.5345153808594,52.602,0.012,52.602,0.012,52.59,27.1601,Discharge,25.4299,25.4299,36.8203,optimal,283.4250793457031,73.03,0.0,73.03,0.0,73.03,9.8621,Discharge,63.1679,63.1679,43.8542,optimal,282.6089172363281,358.1403,0.97393,0.97393,0.98439,652_A,0.294034,358.14,0.0,0,202.2318,1.02063,1.02063,1.0221,671_B,0.063983,1891.878,0.0,0,229.5253,1.01102,1.01102,1.01396,675_C,0.112366,996.389,0.0,0
43,1,43,PERFECT (actual nodal future load/PV),1204.924,782.8111,3275.426,45,0,41,,0.0,1,0,100.72,0.024,100.72,0.024,100.696,48.2358,Discharge,52.4602,52.4602,41.5902,42.1,optimal,2457.37548828125,54.754,0.0,54.754,0.0,54.754,21.8323,Discharge,32.9217,32.9217,33.2021,optimal,2458.060546875,53.258,0.012,53.258,0.012,53.246,20.3944,Discharge,32.8516,32.8516,30.4691,optimal,2426.625,42.574,0.0,42.574,0.0,42.574,-4.1789,Charge,46.7529,46.7529,37.5949,optimal,2341.086181640625,153.958,0.024,153.958,0.024,153.934,38.9532,Discharge,114.9808,114.9808,37.4155,optimal,2346.5791015625,127.352,0.012,127.352,0.012,127.34,54.4877,Discharge,72.8523,72.8523,32.0548,optimal,2450.150634765625,151.602,0.024,151.602,0.024,151.578,63.5005,Discharge,88.0775,88.0775,34.3167,optimal,2428.55419921875,50.684,0.012,50.684,0.012,50.672,23.42,Discharge,27.252,27.252,34.2712,optimal,2428.55419921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.150634765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.5791015625,108.846,0.0,108.846,0.0,108.846,47.9902,Discharge,60.8558,60.8558,31.9232,optimal,2427.53173828125,32.79,0.012,32.79,0.012,32.778,14.1325,Discharge,18.6455,18.6455,34.7184,optimal,2450.758056640625,171.682,0.024,171.682,0.024,171.658,43.5558,Discharge,128.1022,128.1022,35.351,optimal,2342.8916015625,38.618,0.0,38.618,0.0,38.618,16.584,Discharge,22.034,22.034,32.1186,optimal,283.50042724609375,49.008,0.012,49.008,0.012,48.996,23.5661,Discharge,25.4299,25.4299,34.2019,optimal,283.4244689941406,69.246,0.012,69.246,0.012,69.234,9.6393,Discharge,59.5947,59.5947,43.1557,optimal,282.68304443359375,349.4306,0.97505,0.97505,0.98521,652_A,0.294045,349.431,0.0,0,202.3096,1.02047,1.02047,1.02202,671_B,0.063983,1914.45,0.0,0,231.0709,1.01067,1.01067,1.01363,611_C,0.112366,999.187,0.0,0
44,1,44,PERFECT (actual nodal future load/PV),1250.378,783.269,3275.426,44,0,40,,0.0,1,0,111.68,0.0,111.68,0.0,111.68,59.437,Discharge,52.243,52.243,39.1865,41.1595,optimal,2457.383056640625,53.702,0.0,53.702,0.0,53.702,20.7812,Discharge,32.9208,32.9208,31.5528,optimal,2458.0654296875,49.562,0.0,49.562,0.0,49.562,16.7114,Discharge,32.8506,32.8506,29.2403,optimal,2426.6259765625,45.878,0.0,45.878,0.0,45.878,-0.5728,Charge,46.4508,46.4508,37.6572,optimal,2341.09228515625,163.306,0.0,163.306,0.0,163.306,46.9843,Discharge,116.3217,116.3217,35.938,optimal,2346.549072265625,126.68,0.0,126.68,0.0,126.68,53.8289,Discharge,72.8511,72.8511,30.3184,optimal,2451.319580078125,161.74,0.0,161.74,0.0,161.74,73.6631,Discharge,88.0769,88.0769,32.0003,optimal,2428.55615234375,46.992,0.0,46.992,0.0,46.992,19.741,Discharge,27.251,27.251,32.7757,optimal,2428.55615234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.319580078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.549072265625,109.866,0.0,109.866,0.0,109.866,49.0111,Discharge,60.8549,60.8549,29.8639,optimal,2427.53271484375,28.678,0.0,28.678,0.0,28.678,10.0333,Discharge,18.6447,18.6447,33.3249,optimal,2451.92626953125,185.236,0.0,185.236,0.0,185.236,57.2992,Discharge,127.9368,127.9368,33.851,optimal,2342.866943359375,40.102,0.0,40.102,0.0,40.102,17.7643,Discharge,22.3377,22.3377,30.4105,optimal,283.49371337890625,43.798,0.0,43.798,0.0,43.798,18.3684,Discharge,25.4296,25.4296,32.161,optimal,283.4244079589844,83.158,0.0,83.158,0.0,83.158,24.0586,Discharge,59.0994,59.0994,41.4123,optimal,282.6947021484375,349.8087,0.97505,0.97505,0.98521,652_A,0.294045,349.809,0.0,0,202.0892,1.02096,1.02096,1.02226,671_B,0.063983,1908.633,0.0,0,231.371,1.01067,1.01067,1.01362,611_C,0.112366,993.312,0.0,0
45,1,45,PERFECT (actual nodal future load/PV),1158.552,1227.7831,3275.426,43,0,39,,0.0,1,0,104.822,0.002,104.822,0.002,104.82,1.9144,Discharge,102.9056,102.9056,41.0657,39.7604,optimal,2453.914794921875,50.626,0.002,50.626,0.002,50.624,-15.3261,Charge,65.9501,65.9501,32.7692,optimal,2455.260009765625,46.164,0.0,46.164,0.0,46.164,-19.599,Charge,65.763,65.763,30.6814,optimal,2400.350830078125,40.012,0.012,40.012,0.012,40.0,31.3894,Discharge,8.6106,8.6106,34.2453,optimal,2317.7802734375,151.746,0.002,151.746,0.002,151.744,5.407,Discharge,146.337,146.337,35.768,optimal,2318.6572265625,116.784,0.014,116.784,0.014,116.77,-28.9724,Charge,145.7424,145.7424,31.253,optimal,2439.57470703125,152.51,0.002,152.51,0.002,152.508,-23.7336,Charge,176.2416,176.2416,32.7466,optimal,2404.47607421875,42.34,0.002,42.34,0.002,42.338,-12.2327,Charge,54.5707,54.5707,33.7024,optimal,2404.47607421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.57470703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2318.6572265625,100.446,0.014,100.446,0.014,100.432,-21.3325,Charge,121.7645,121.7645,30.7602,optimal,2401.87744140625,33.052,0.0,33.052,0.0,33.052,-4.3586,Charge,37.4106,37.4106,33.9303,optimal,2440.2841796875,164.026,0.002,164.026,0.002,164.024,-5.5281,Charge,169.5521,169.5521,33.9957,optimal,2314.01416015625,38.004,0.012,38.004,0.012,37.992,-6.7552,Charge,44.7472,44.7472,31.06,optimal,283.018798828125,43.71,0.002,43.71,0.002,43.708,-7.3377,Charge,51.0457,51.0457,32.9762,optimal,282.8802490234375,74.376,0.0,74.376,0.0,74.376,37.2338,Discharge,37.1422,37.1422,38.7142,optimal,283.1797790527344,361.6419,0.96377,0.96377,0.97657,675_A,0.297244,350.208,11.4343,1,403.0543,1.01607,1.01607,1.01906,671_B,0.061694,1926.682,0.0,0,463.0869,0.99973,0.99973,1.00494,611_C,0.112829,993.621,0.0,0
46,1,46,PERFECT (actual nodal future load/PV),1020.98,1300.2768,3275.426,42,0,38,,0.0,1,0,82.278,0.05,82.278,0.05,82.228,-19.1669,Charge,101.3949,101.3949,40.7,39.7965,optimal,2454.077880859375,54.696,0.0,54.696,0.0,54.696,-9.1473,Charge,63.8433,63.8433,33.4951,optimal,2455.402587890625,43.22,0.0,43.22,0.0,43.22,-19.6301,Charge,62.8501,62.8501,32.1248,optimal,2401.621826171875,34.344,0.002,34.344,0.002,34.342,-5.8677,Charge,40.2097,40.2097,34.8831,optimal,2288.566650390625,128.12,0.05,128.12,0.05,128.07,-35.4942,Charge,163.5642,163.5642,36.8842,optimal,2293.315673828125,109.662,0.002,109.662,0.002,109.66,-32.124,Charge,141.784,141.784,32.2892,optimal,2443.3642578125,131.07,0.05,131.07,0.05,131.02,-41.2949,Charge,172.3149,172.3149,34.0452,optimal,2405.477783203125,44.458,0.0,44.458,0.0,44.458,-7.3871,Charge,51.8451,51.8451,34.262,optimal,2405.477783203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2443.3642578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2293.315673828125,84.582,0.028,84.582,0.028,84.554,-33.5192,Charge,118.0732,118.0732,32.1686,optimal,2403.109619140625,28.09,0.0,28.09,0.0,28.09,-7.5538,Charge,35.6438,35.6438,34.9794,optimal,2442.896728515625,150.658,0.026,150.658,0.026,150.632,-36.229,Charge,186.861,186.861,34.9441,optimal,2288.010009765625,34.418,0.024,34.418,0.024,34.394,-7.6968,Charge,42.0908,42.0907,31.8001,optimal,283.0849609375,34.684,0.002,34.684,0.002,34.682,-15.2697,Charge,49.9517,49.9517,34.6729,optimal,282.9116516113281,60.958,0.024,60.958,0.024,60.934,-8.9161,Charge,69.8501,69.8501,39.3603,optimal,282.4826965332031,460.4851,0.95294,0.95294,0.96724,675_A,0.293742,270.939,189.5458,1,392.6177,1.01745,1.01745,1.01981,675_B,0.061986,2001.25,0.0,0,447.174,1.00026,1.00026,1.00537,611_C,0.112758,989.332,0.0,0
47,1,47,PERFECT (actual nodal future load/PV),883.94,1296.5738,3275.426,41,0,37,,0.0,1,0,69.702,0.012,69.702,0.012,69.69,-33.0887,Charge,102.7787,102.7787,41.4185,40.3277,optimal,2455.328857421875,52.306,0.0,52.306,0.0,52.306,-12.02,Charge,64.326,64.326,34.4491,optimal,2456.673095703125,36.27,0.0,36.27,0.0,36.27,-26.6265,Charge,62.8965,62.8965,34.0826,optimal,2401.60009765625,25.718,0.0,25.718,0.0,25.718,-12.1253,Charge,37.8433,37.8433,36.201,optimal,2291.14990234375,111.736,0.024,111.736,0.024,111.712,-50.1295,Charge,161.8415,161.8415,38.4606,optimal,2295.605224609375,95.754,0.012,95.754,0.012,95.742,-46.6541,Charge,142.3961,142.3961,33.7942,optimal,2441.759765625,113.008,0.012,113.008,0.012,112.996,-59.4982,Charge,172.4942,172.4942,35.9162,optimal,2405.467529296875,40.438,0.0,40.438,0.0,40.438,-11.4443,Charge,51.8823,51.8823,35.129,optimal,2405.467529296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.759765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2295.605224609375,67.312,0.012,67.312,0.012,67.3,-50.8853,Charge,118.1853,118.1853,34.3066,optimal,2403.0859375,32.172,0.0,32.172,0.0,32.172,-3.9871,Charge,36.1591,36.1591,35.5332,optimal,2442.5849609375,124.354,0.012,124.354,0.012,124.342,-60.6955,Charge,185.0375,185.0375,36.533,optimal,2290.366455078125,31.308,0.012,31.308,0.012,31.296,-10.8115,Charge,42.1075,42.1075,32.8397,optimal,283.08447265625,34.356,0.0,34.356,0.0,34.356,-15.8766,Charge,50.2326,50.2326,36.4369,optimal,283.0582275390625,49.614,0.012,49.614,0.012,49.602,-18.7912,Charge,68.3932,68.3932,40.722,optimal,282.5102233886719,453.1155,0.95392,0.95392,0.96805,675_A,0.293758,280.174,172.9414,1,395.8925,1.01698,1.01698,1.01983,671_B,0.061986,2036.895,0.0,0,447.5658,1.00025,1.00025,1.00536,611_C,0.112758,985.024,0.0,0
48,1,48,PERFECT (actual nodal future load/PV),787.042,1296.7618,3275.426,40,0,36,,0.0,1,0,58.92,0.012,58.92,0.012,58.908,-44.9095,Charge,103.8175,103.8175,42.5291,41.1872,optimal,2453.969482421875,44.31,0.012,44.31,0.012,44.298,-19.9671,Charge,64.2651,64.2651,36.0338,optimal,2455.32666015625,33.924,0.024,33.924,0.024,33.9,-28.9507,Charge,62.8507,62.8507,36.2113,optimal,2401.620361328125,24.816,0.0,24.816,0.0,24.816,-12.7806,Charge,37.5966,37.5966,37.5902,optimal,2291.36376953125,100.988,0.024,100.988,0.024,100.964,-60.8158,Charge,161.7798,161.7798,40.373,optimal,2295.788818359375,84.666,0.024,84.666,0.024,84.642,-57.7039,Charge,142.3459,142.3459,35.6556,optimal,2441.763671875,101.33,0.024,101.33,0.024,101.306,-71.1981,Charge,172.5041,172.5041,38.1551,optimal,2405.485595703125,33.79,0.024,33.79,0.024,33.766,-18.0712,Charge,51.8372,51.8372,36.498,optimal,2405.485595703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.763671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2295.7890625,63.63,0.0,63.63,0.0,63.63,-54.5295,Charge,118.1595,118.1595,36.5977,optimal,2403.10400390625,26.664,0.012,26.664,0.012,26.652,-9.4325,Charge,36.0845,36.0845,36.8432,optimal,2442.5908203125,110.808,0.036,110.808,0.036,110.772,-74.19,Charge,184.962,184.962,38.4752,optimal,2290.5556640625,28.716,0.0,28.716,0.0,28.716,-13.3267,Charge,42.0427,42.0427,34.1211,optimal,283.0857849121094,30.322,0.0,30.322,0.0,30.322,-19.8977,Charge,50.2197,50.2197,38.6478,optimal,282.9055480957031,44.374,0.024,44.374,0.024,44.35,-23.9466,Charge,68.2966,68.2966,42.4573,optimal,282.5124206542969,452.6349,0.954,0.954,0.96812,675_A,0.293758,280.836,171.7994,1,396.7327,1.01698,1.01698,1.01955,671_B,0.061986,2021.827,0.0,0,447.3942,1.00026,1.00026,1.00537,611_C,0.112758,985.223,0.0,0
49,2,1,PERFECT (actual nodal future load/PV),757.41,1298.2009,3275.426,39,0,35,,0.0,1,0,52.356,0.024,52.356,0.024,52.332,-52.9574,Charge,105.2894,105.2894,43.7831,42.5258,optimal,2453.913818359375,48.196,0.002,48.196,0.002,48.194,-16.1536,Charge,64.3476,64.3476,37.3158,optimal,2455.290283203125,28.882,0.012,28.882,0.012,28.87,-33.9044,Charge,62.7744,62.7744,38.7043,optimal,2401.645751953125,27.882,0.0,27.882,0.0,27.882,-9.5961,Charge,37.4781,37.4781,38.6333,optimal,2292.6279296875,96.308,0.024,96.308,0.024,96.284,-65.5664,Charge,161.8504,161.8504,42.4348,optimal,2297.041015625,80.952,0.014,80.952,0.014,80.938,-61.4996,Charge,142.4376,142.4376,37.6395,optimal,2441.722412109375,97.398,0.026,97.398,0.026,97.372,-75.1051,Charge,172.4771,172.4771,40.5169,optimal,2405.507568359375,31.294,0.0,31.294,0.0,31.294,-20.4667,Charge,51.7607,51.7607,38.0485,optimal,2405.507568359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.722412109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2297.041015625,60.638,0.036,60.638,0.036,60.602,-57.4961,Charge,118.0981,118.0981,39.0136,optimal,2403.128662109375,24.054,0.0,24.054,0.0,24.054,-12.1255,Charge,36.1795,36.1795,38.5273,optimal,2442.5458984375,110.748,0.014,110.748,0.014,110.734,-74.2927,Charge,185.0267,185.0267,40.42,optimal,2291.802978515625,24.534,0.012,24.534,0.012,24.522,-17.4301,Charge,41.9521,41.9521,35.7971,optimal,283.2411804199219,27.29,0.012,27.29,0.012,27.278,-22.995,Charge,50.273,50.273,41.2028,optimal,282.90435791015625,47.054,0.0,47.054,0.0,47.054,-21.2022,Charge,68.2562,68.2562,43.9937,optimal,282.5132751464844,452.6114,0.95452,0.95452,0.96854,675_A,0.293758,280.999,171.6124,1,398.5271,1.01696,1.01696,1.01953,671_B,0.061986,2022.73,0.0,0,447.0625,1.00027,1.00027,1.00549,611_C,0.112758,985.231,0.0,0
50,2,2,PERFECT (actual nodal future load/PV),684.528,1296.4731,3275.426,38,0,34,,0.0,1,0,48.228,0.0,48.228,0.0,48.228,-58.583,Charge,106.811,106.811,45.3975,43.9809,optimal,2453.85595703125,40.704,0.0,40.704,0.0,40.704,-23.7367,Charge,64.4407,64.4407,39.1997,optimal,2455.252197265625,25.814,0.0,25.814,0.0,25.814,-37.0413,Charge,62.8553,62.8553,41.4279,optimal,2401.595458984375,27.162,0.0,27.162,0.0,27.162,-8.6631,Charge,35.8251,35.8251,39.5749,optimal,2292.733642578125,86.834,0.0,86.834,0.0,86.834,-74.3986,Charge,161.2326,161.2326,44.7744,optimal,2296.940185546875,75.252,0.0,75.252,0.0,75.252,-67.4115,Charge,142.6635,142.6635,39.814,optimal,2441.593994140625,85.472,0.0,85.472,0.0,85.472,-87.2427,Charge,172.7147,172.7147,43.2604,optimal,2405.4658203125,27.002,0.0,27.002,0.0,27.002,-24.8272,Charge,51.8292,51.8292,39.9294,optimal,2405.4658203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.593994140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2298.1806640625,58.036,0.0,58.036,0.0,58.036,-60.2235,Charge,118.2595,118.2595,41.544,optimal,2403.077880859375,19.184,0.0,19.184,0.0,19.184,-17.0678,Charge,36.2518,36.2518,40.8979,optimal,2442.41259765625,101.366,0.0,101.366,0.0,101.366,-83.0659,Charge,184.4319,184.4319,42.5945,optimal,2291.72802734375,23.018,0.0,23.018,0.0,23.018,-18.9799,Charge,41.9979,41.9979,37.6221,optimal,283.0862731933594,22.236,0.0,22.236,0.0,22.236,-28.0992,Charge,50.3352,50.3352,44.3249,optimal,282.9025573730469,44.22,0.0,44.22,0.0,44.22,-22.6049,Charge,66.8249,66.8249,45.6317,optimal,282.54388427734375,448.3144,0.95449,0.95449,0.96865,675_A,0.293758,285.222,163.0928,1,400.5022,1.01691,1.01691,1.0195,671_B,0.061986,2023.859,0.0,0,447.6565,1.00025,1.00025,1.00536,611_C,0.112758,985.124,0.0,0
51,2,3,PERFECT (actual nodal future load/PV),600.958,1304.3508,3275.426,37,0,33,,0.0,1,0,40.82,0.012,40.82,0.012,40.808,-67.7363,Charge,108.5443,108.5443,47.3013,45.4767,optimal,2453.7890625,34.89,0.012,34.89,0.012,34.878,-29.6851,Charge,64.5631,64.5631,41.5557,optimal,2455.2080078125,27.08,0.014,27.08,0.014,27.066,-35.8362,Charge,62.9022,62.9022,44.0629,optimal,2401.537841796875,22.04,0.0,22.04,0.0,22.04,-15.4769,Charge,37.5169,37.5169,41.2572,optimal,2290.97412109375,74.152,0.012,74.152,0.012,74.14,-88.1301,Charge,162.2701,162.2701,47.5458,optimal,2295.39013671875,69.976,0.026,69.976,0.026,69.95,-72.864,Charge,142.814,142.814,42.1645,optimal,2441.6591796875,73.182,0.012,73.182,0.012,73.17,-99.6528,Charge,172.8228,172.8228,46.3942,optimal,2405.40673828125,27.66,0.026,27.66,0.026,27.634,-24.2383,Charge,51.8723,51.8723,41.7656,optimal,2405.40673828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.6591796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2295.39013671875,48.838,0.0,48.838,0.0,48.838,-69.4904,Charge,118.3284,118.3284,44.4637,optimal,2404.323486328125,15.454,0.012,15.454,0.012,15.442,-20.9447,Charge,36.3867,36.3867,43.8069,optimal,2442.48095703125,91.706,0.026,91.706,0.026,91.68,-93.8126,Charge,185.4926,185.4926,45.0503,optimal,2290.140869140625,21.506,0.0,21.506,0.0,21.506,-20.5263,Charge,42.0323,42.0323,39.5957,optimal,283.0860900878906,16.42,0.012,16.42,0.012,16.408,-34.0109,Charge,50.4189,50.4189,48.1039,optimal,282.90130615234375,37.398,0.0,37.398,0.0,37.398,-30.9881,Charge,68.3861,68.3861,47.8772,optimal,282.5115051269531,453.6657,0.95383,0.95383,0.96799,675_A,0.293758,280.669,172.9963,1,402.727,1.01693,1.01693,1.0195,671_B,0.061986,2023.763,0.0,0,447.958,1.00022,1.00022,1.00545,611_C,0.112758,985.272,0.0,0
52,2,4,PERFECT (actual nodal future load/PV),559.808,1307.8052,3275.426,36,0,32,,0.0,1,0,39.656,0.012,39.656,0.012,39.644,-71.1747,Charge,110.8187,110.8187,48.9657,47.4756,optimal,2453.70458984375,29.358,0.0,29.358,0.0,29.358,-35.2993,Charge,64.6573,64.6573,44.3572,optimal,2455.153564453125,24.572,0.012,24.572,0.012,24.56,-38.3865,Charge,62.9465,62.9465,46.8855,optimal,2401.503173828125,22.184,0.0,22.184,0.0,22.184,-15.0187,Charge,37.2027,37.2027,42.8897,optimal,2290.7880859375,68.99,0.024,68.99,0.024,68.966,-93.7341,Charge,162.7001,162.7001,50.4934,optimal,2295.166015625,65.436,0.024,65.436,0.024,65.412,-77.5385,Charge,142.9505,142.9505,44.6657,optimal,2441.61328125,67.676,0.012,67.676,0.012,67.664,-105.2863,Charge,172.9503,172.9503,49.705,optimal,2405.37548828125,22.68,0.012,22.68,0.012,22.668,-29.2426,Charge,51.9106,51.9106,43.981,optimal,2405.37548828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.61328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2295.166015625,50.198,0.012,50.198,0.012,50.186,-68.218,Charge,118.404,118.404,47.33,optimal,2402.99560546875,13.642,0.0,13.642,0.0,13.642,-22.8413,Charge,36.4833,36.4833,46.9793,optimal,2442.43701171875,83.876,0.024,83.876,0.024,83.852,-102.215,Charge,186.067,186.067,47.7261,optimal,2289.898193359375,21.23,0.012,21.23,0.012,21.218,-20.8419,Charge,42.0599,42.0599,41.5998,optimal,283.0854797363281,16.166,0.0,16.166,0.0,16.166,-34.3259,Charge,50.4919,50.4919,51.9179,optimal,282.8996887207031,34.3,0.012,34.3,0.012,34.288,-33.8743,Charge,68.1623,68.1623,50.3319,optimal,282.515380859375,454.1322,0.95373,0.95373,0.96792,675_A,0.293758,280.618,173.5138,1,405.4017,1.01692,1.01692,1.01948,671_B,0.061986,2027.039,0.0,0,448.2713,1.00021,1.00021,1.00533,611_C,0.112758,985.063,0.0001,0
