step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
53,2,5,PERFECT (actual nodal future load/PV),585.64,1312.2654,3275.426,35,0,31,,0.0,1,0,38.952,0.036,38.952,0.036,38.916,-74.0127,Charge,112.9287,112.9287,51.1036,49.3209,optimal,2453.62255859375,30.658,0.012,30.658,0.012,30.646,-34.1718,Charge,64.8178,64.8178,47.0692,optimal,2455.09912109375,27.422,0.002,27.422,0.002,27.42,-35.7389,Charge,63.1589,63.1589,49.5133,optimal,2401.35791015625,25.06,0.012,25.06,0.012,25.048,-12.4289,Charge,37.4769,37.4769,44.2406,optimal,2290.572265625,70.074,0.048,70.074,0.048,70.026,-92.6294,Charge,162.6554,162.6554,53.4063,optimal,2294.9833984375,70.952,0.014,70.952,0.014,70.938,-72.3486,Charge,143.2866,143.2866,46.9995,optimal,2441.580810546875,68.436,0.048,68.436,0.048,68.388,-104.9561,Charge,173.3441,173.3441,53.0055,optimal,2405.243408203125,23.756,0.002,23.756,0.002,23.754,-28.3466,Charge,52.1006,52.1006,46.1284,optimal,2405.243408203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.581298828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2294.9833984375,55.06,0.012,55.06,0.012,55.048,-63.6644,Charge,118.7124,118.7124,50.005,optimal,2404.15185546875,13.692,0.0,13.692,0.0,13.692,-22.9135,Charge,36.6055,36.6055,50.1617,optimal,2442.402099609375,90.944,0.062,90.944,0.062,90.882,-95.0598,Charge,185.9418,185.9418,50.2146,optimal,2289.721435546875,21.168,0.0,21.168,0.0,21.168,-21.0859,Charge,42.2539,42.2539,43.6273,optimal,283.0814514160156,15.25,0.0,15.25,0.0,15.25,-35.3277,Charge,50.5777,50.5777,55.8432,optimal,282.89801025390625,34.512,0.048,34.512,0.048,34.464,-33.9411,Charge,68.4051,68.4051,52.7914,optimal,282.5110778808594,454.4791,0.95365,0.95365,0.96785,675_A,0.293758,280.259,174.2204,1,408.2163,1.0169,1.0169,1.01946,671_B,0.061986,2028.973,0.0,0,449.57,1.00015,1.00015,1.00539,611_C,0.112758,985.069,0.0,0
54,2,6,PERFECT (actual nodal future load/PV),558.49,1315.9202,3275.426,34,0,30,,0.0,1,0,38.04,0.0,38.04,0.0,38.04,-77.2963,Charge,115.3363,115.3363,53.1099,51.369,optimal,2453.53515625,28.226,0.0,28.226,0.0,28.226,-36.6563,Charge,64.8823,64.8823,49.9785,optimal,2455.043212890625,25.598,0.012,25.598,0.012,25.586,-37.625,Charge,63.211,63.211,52.2799,optimal,2402.63427734375,24.476,0.038,24.476,0.038,24.438,-12.8747,Charge,37.3127,37.3127,45.6401,optimal,2290.276123046875,66.086,0.0,66.086,0.0,66.086,-96.9799,Charge,163.0659,163.0659,56.456,optimal,2294.665771484375,68.11,0.05,68.11,0.05,68.06,-75.2648,Charge,143.3248,143.3248,49.4274,optimal,2441.559814453125,65.48,0.0,65.48,0.0,65.48,-107.9454,Charge,173.4254,173.4254,56.4001,optimal,2405.2255859375,20.86,0.012,20.86,0.012,20.848,-31.3045,Charge,52.1525,52.1525,48.5,optimal,2405.2255859375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.559814453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2294.665771484375,54.102,0.038,54.102,0.038,54.064,-64.7011,Charge,118.7651,118.7651,52.7235,optimal,2402.840576171875,13.454,0.0,13.454,0.0,13.454,-23.2165,Charge,36.6705,36.6705,53.3862,optimal,2442.383056640625,86.146,0.038,86.146,0.038,86.108,-100.4407,Charge,186.5487,186.5487,52.8439,optimal,2289.3837890625,19.758,0.012,19.758,0.012,19.746,-22.5742,Charge,42.3202,42.3202,45.7979,optimal,283.0799865722656,15.472,0.0,15.472,0.0,15.472,-35.1592,Charge,50.6312,50.6312,59.7498,optimal,282.8968200683594,32.882,0.0,32.882,0.0,32.882,-35.3915,Charge,68.2735,68.2735,55.356,optimal,282.513916015625,455.2008,0.95351,0.95351,0.96775,675_A,0.293758,280.004,175.197,1,410.8451,1.01689,1.01689,1.01945,671_B,0.061986,2031.264,0.0001,0,449.8742,1.00068,1.00068,1.00538,611_C,0.112758,985.079,0.0001,0
55,2,7,PERFECT (actual nodal future load/PV),575.054,1323.3747,3275.426,33,0,29,,0.0,1,0,37.696,0.0,37.696,0.0,37.696,-80.4555,Charge,118.1515,118.1515,55.3129,53.5595,optimal,2453.427490234375,31.97,0.0,31.97,0.0,31.97,-33.1321,Charge,65.1021,65.1021,52.608,optimal,2454.9716796875,27.346,0.0,27.346,0.0,27.346,-36.3984,Charge,63.7444,63.7444,54.9562,optimal,2402.31689453125,23.824,0.0,23.824,0.0,23.824,-13.767,Charge,37.591,37.591,47.1365,optimal,2289.850341796875,67.014,0.0,67.014,0.0,67.014,-96.1772,Charge,163.1912,163.1912,59.4804,optimal,2294.275390625,70.578,0.0,70.578,0.0,70.578,-73.2489,Charge,143.8269,143.8269,51.7903,optimal,2441.523681640625,67.714,0.0,67.714,0.0,67.714,-106.4834,Charge,174.1974,174.1974,59.7486,optimal,2406.24169921875,24.9,0.0,24.9,0.0,24.9,-27.7539,Charge,52.6539,52.6539,50.6026,optimal,2406.24169921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.523681640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2294.275390625,51.774,0.0,51.774,0.0,51.774,-67.6741,Charge,119.4481,119.4481,55.567,optimal,2402.53564453125,13.508,0.0,13.508,0.0,13.508,-23.2534,Charge,36.7614,36.7614,56.6159,optimal,2442.348876953125,89.726,0.0,89.726,0.0,89.726,-96.8531,Charge,186.5791,186.5791,55.3794,optimal,2288.995849609375,19.93,0.0,19.93,0.0,19.93,-22.9183,Charge,42.8483,42.8483,48.0016,optimal,283.06890869140625,15.542,0.0,15.542,0.0,15.542,-35.2016,Charge,50.7436,50.7436,63.6611,optimal,282.89471435546875,33.532,0.0,33.532,0.0,33.532,-35.0037,Charge,68.5357,68.5357,57.8925,optimal,282.6612243652344,455.897,0.95335,0.95335,0.96772,675_A,0.293758,279.576,176.3207,1,414.5856,1.01688,1.01688,1.01943,671_B,0.061986,2033.554,0.0001,0,452.8921,1.00055,1.00055,1.00549,611_C,0.112758,996.703,0.0001,0
56,2,8,PERFECT (actual nodal future load/PV),567.972,1324.7547,3275.426,32,0,28,,0.0,1,0,38.332,0.012,38.332,0.012,38.32,-82.2476,Charge,120.5676,120.5676,57.5912,55.6811,optimal,2454.673828125,36.668,0.0,36.668,0.0,36.668,-28.3305,Charge,64.9985,64.9985,54.8565,optimal,2454.924560546875,23.664,0.0,23.664,0.0,23.664,-39.7647,Charge,63.4287,63.4287,57.8801,optimal,2401.19189453125,19.226,0.0,19.226,0.0,19.226,-18.7139,Charge,37.9399,37.9399,49.1706,optimal,2289.546630859375,71.496,0.012,71.496,0.012,71.484,-92.0682,Charge,163.5522,163.5522,62.3756,optimal,2294.015625,63.402,0.0,63.402,0.0,63.402,-80.0879,Charge,143.4899,143.4899,54.3738,optimal,2441.593017578125,73.64,0.012,73.64,0.012,73.628,-100.1328,Charge,173.7608,173.7608,62.8974,optimal,2405.09326171875,21.546,0.0,21.546,0.0,21.546,-30.8108,Charge,52.3568,52.3568,52.9367,optimal,2405.09326171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.593017578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2294.014892578125,46.51,0.0,46.51,0.0,46.51,-72.5198,Charge,119.0298,119.0298,58.614,optimal,2402.69970703125,13.812,0.0,13.812,0.0,13.812,-22.7951,Charge,36.6071,36.6071,59.7818,optimal,2442.41796875,87.686,0.012,87.686,0.012,87.674,-99.2245,Charge,186.8985,186.8985,57.9769,optimal,2288.720703125,19.738,0.0,19.738,0.0,19.738,-22.8404,Charge,42.5784,42.5784,50.1977,optimal,283.07470703125,14.9,0.0,14.9,0.0,14.9,-35.7771,Charge,50.6771,50.6771,67.6363,optimal,282.8961486816406,37.412,0.012,37.412,0.012,37.4,-31.4694,Charge,68.8694,68.8694,60.1729,optimal,282.5005187988281,457.26,0.95324,0.95324,0.96751,675_A,0.293758,278.952,178.3083,1,416.3402,1.01691,1.01691,1.01953,671_B,0.061986,2036.712,0.0,0,451.1544,1.00008,1.00008,1.00523,611_C,0.112758,996.906,0.0,0
57,2,9,PERFECT (actual nodal future load/PV),571.208,1327.4335,3275.426,31,0,27,,0.0,1,0,39.672,0.012,39.672,0.012,39.66,-84.1286,Charge,123.7886,123.7886,59.805,57.9842,optimal,2453.229736328125,34.07,0.0,34.07,0.0,34.07,-31.0372,Charge,65.1072,65.1072,57.3197,optimal,2454.848388671875,25.228,0.0,25.228,0.0,25.228,-38.1811,Charge,63.4091,63.4091,60.6875,optimal,2401.1787109375,18.162,0.012,18.162,0.012,18.15,-19.1969,Charge,37.3469,37.3469,51.2572,optimal,2289.728271484375,72.594,0.012,72.594,0.012,72.582,-90.9315,Charge,163.5135,163.5135,65.2351,optimal,2294.124755859375,64.714,0.012,64.714,0.012,64.702,-78.9508,Charge,143.6528,143.6528,56.9206,optimal,2441.56982421875,71.856,0.012,71.856,0.012,71.844,-101.9829,Charge,173.8269,173.8269,66.1044,optimal,2405.08056640625,22.432,0.0,22.432,0.0,22.432,-29.8961,Charge,52.3281,52.3281,55.2016,optimal,2405.08056640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2294.124755859375,49.036,0.024,49.036,0.024,49.012,-70.02,Charge,119.032,119.032,61.556,optimal,2402.688720703125,14.488,0.0,14.488,0.0,14.488,-22.0983,Charge,36.5863,36.5863,62.8511,optimal,2442.40185546875,85.236,0.012,85.236,0.012,85.224,-102.0324,Charge,187.2564,187.2564,60.6479,optimal,2288.819091796875,21.774,0.0,21.774,0.0,21.774,-20.7859,Charge,42.5599,42.5599,52.1964,optimal,283.074951171875,14.992,0.012,14.992,0.012,14.98,-35.7376,Charge,50.7176,50.7176,71.6072,optimal,282.89508056640625,37.062,0.0,37.062,0.0,37.062,-31.2462,Charge,68.3082,68.3082,62.4371,optimal,282.5124816894531,456.425,0.95328,0.95328,0.96756,675_A,0.293758,279.378,177.0468,1,419.8525,1.0169,1.0169,1.01942,671_B,0.061986,2039.585,0.0,0,451.156,1.00007,1.00007,1.00522,611_C,0.112758,985.191,0.0,0
58,2,10,PERFECT (actual nodal future load/PV),559.776,1335.5198,3275.426,30,0,26,,0.0,1,0,37.782,0.024,37.782,0.024,37.758,-89.5589,Charge,127.3169,127.3169,62.3744,60.353,optimal,2453.09228515625,35.112,0.024,35.112,0.024,35.088,-30.2567,Charge,65.3447,65.3447,59.721,optimal,2454.75732421875,23.55,0.012,23.55,0.012,23.538,-40.2442,Charge,63.7822,63.7822,63.6467,optimal,2400.938720703125,18.036,0.026,18.036,0.026,18.01,-19.6214,Charge,37.6314,37.6314,53.39,optimal,2289.052734375,72.374,0.06,72.374,0.06,72.314,-91.6287,Charge,163.9427,163.9427,68.1165,optimal,2293.484130859375,62.082,0.05,62.082,0.05,62.032,-82.0925,Charge,144.1245,144.1245,59.5687,optimal,2441.549560546875,71.574,0.048,71.574,0.048,71.526,-102.8663,Charge,174.3923,174.3923,69.3392,optimal,2404.863525390625,21.66,0.0,21.66,0.0,21.66,-31.0151,Charge,52.6751,52.6751,57.5512,optimal,2404.863525390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.549560546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2293.484130859375,45.65,0.05,45.65,0.05,45.6,-73.9186,Charge,119.5186,119.5186,64.6619,optimal,2402.4716796875,13.564,0.024,13.564,0.024,13.54,-23.1125,Charge,36.6525,36.6525,66.0611,optimal,2442.386474609375,85.87,0.038,85.87,0.038,85.832,-101.9719,Charge,187.8039,187.8039,63.3173,optimal,2288.16162109375,19.594,0.036,19.594,0.036,19.558,-23.3777,Charge,42.9357,42.9357,54.4442,optimal,283.06707763671875,15.184,0.012,15.184,0.012,15.172,-35.6411,Charge,50.8131,50.8131,75.5673,optimal,282.8932800292969,38.184,0.036,38.184,0.036,38.148,-30.4381,Charge,68.5861,68.5861,64.6427,optimal,282.5075378417969,457.9642,0.953,0.953,0.96734,675_A,0.293758,278.878,179.0861,1,424.2518,1.01689,1.01689,1.0194,671_B,0.061986,2042.723,0.0,0,453.3038,0.99997,0.99997,1.00514,611_C,0.112758,985.076,0.0001,0
59,2,11,PERFECT (actual nodal future load/PV),559.69,1339.1412,3275.426,29,0,25,,0.0,1,0,39.956,0.024,39.956,0.024,39.932,-91.0365,Charge,130.9685,130.9685,64.8156,62.8764,optimal,2452.969482421875,34.44,0.0,34.44,0.0,34.44,-30.8557,Charge,65.2957,65.2957,62.1699,optimal,2454.681396484375,23.896,0.002,23.896,0.002,23.894,-39.5003,Charge,63.3943,63.3943,66.5511,optimal,2402.443359375,18.132,0.014,18.132,0.014,18.118,-20.1287,Charge,38.2467,38.2467,55.5779,optimal,2288.333251953125,71.708,0.036,71.708,0.036,71.672,-92.9383,Charge,164.6103,164.6103,71.0391,optimal,2292.84228515625,60.62,0.028,60.62,0.028,60.592,-83.2871,Charge,143.8791,143.8791,62.2554,optimal,2441.6337890625,72.666,0.024,72.666,0.024,72.642,-101.2509,Charge,173.8929,173.8929,72.5232,optimal,2405.040283203125,22.106,0.002,22.106,0.002,22.104,-30.1978,Charge,52.3018,52.3018,59.8389,optimal,2405.040283203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2442.956787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2292.84375,44.79,0.038,44.79,0.038,44.752,-74.2764,Charge,119.0284,119.0284,67.7827,optimal,2402.651611328125,14.932,0.012,14.932,0.012,14.92,-21.5618,Charge,36.4818,36.4818,69.0558,optimal,2442.481201171875,84.784,0.016,84.784,0.016,84.768,-103.7947,Charge,188.5627,188.5627,66.0344,optimal,2287.49072265625,18.274,0.024,18.274,0.024,18.25,-24.3432,Charge,42.5932,42.5932,56.7849,optimal,283.07452392578125,16.912,0.0,16.912,0.0,16.912,-33.8116,Charge,50.7236,50.7236,79.3241,optimal,282.895263671875,36.706,0.012,36.706,0.012,36.694,-32.4682,Charge,69.1622,69.1622,66.9955,optimal,282.4942932128906,460.582,0.95272,0.95272,0.96711,675_A,0.293758,278.179,182.4028,1,427.3487,1.01692,1.01692,1.01949,671_B,0.061986,2046.795,0.0,0,451.2106,1.0006,1.0006,1.00532,611_C,0.112758,985.095,0.0,0
60,2,12,PERFECT (actual nodal future load/PV),587.296,1340.8186,3275.426,28,0,24,,0.0,1,0,45.702,0.024,45.702,0.024,45.678,-89.276,Charge,134.954,134.954,67.2527,65.0988,optimal,2452.833251953125,35.2,0.012,35.2,0.012,35.188,-29.9995,Charge,65.1875,65.1875,64.5508,optimal,2454.59814453125,23.406,0.012,23.406,0.012,23.394,-39.9507,Charge,63.3447,63.3447,69.4887,optimal,2401.170654296875,17.992,0.0,17.992,0.0,17.992,-19.8334,Charge,37.8254,37.8254,57.7337,optimal,2290.10107421875,76.31,0.036,76.31,0.036,76.274,-87.9637,Charge,164.2377,164.2377,73.8053,optimal,2294.56005859375,60.39,0.012,60.39,0.012,60.378,-83.4133,Charge,143.7913,143.7913,64.9462,optimal,2441.651123046875,78.984,0.036,78.984,0.036,78.948,-94.867,Charge,173.815,173.815,75.5065,optimal,2405.067138671875,22.446,0.012,22.446,0.012,22.434,-29.8141,Charge,52.2481,52.2481,62.0976,optimal,2405.067138671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.651123046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2293.330078125,44.982,0.012,44.982,0.012,44.97,-73.9805,Charge,118.9505,118.9505,70.8912,optimal,2402.6826171875,16.04,0.0,16.04,0.0,16.04,-20.2691,Charge,36.3091,36.3091,71.871,optimal,2442.49755859375,88.014,0.036,88.014,0.036,87.978,-100.2181,Charge,188.1961,188.1961,68.6579,optimal,2289.2255859375,18.02,0.012,18.02,0.012,18.008,-24.5824,Charge,42.5904,42.5904,59.1486,optimal,283.2278747558594,18.652,0.0,18.652,0.0,18.652,-31.9871,Charge,50.6391,50.6391,82.8782,optimal,282.89691162109375,41.386,0.024,41.386,0.024,41.362,-27.3677,Charge,68.7297,68.7297,68.9787,optimal,282.50341796875,458.9889,0.95345,0.95345,0.96759,675_A,0.293758,278.513,180.4758,1,430.881,1.01693,1.01693,1.01939,671_B,0.061986,2051.251,0.0,0,450.9487,1.00007,1.00007,1.00533,611_C,0.112758,996.346,0.0,0
61,2,13,PERFECT (actual nodal future load/PV),595.704,1312.0218,3275.426,27,0,23,,0.0,1,0,49.374,0.602,49.374,0.602,48.772,-91.3679,Charge,140.1399,140.1399,69.5776,67.3403,optimal,2452.65673828125,32.31,0.862,32.31,0.862,31.448,-33.6399,Charge,65.0879,65.0879,67.2207,optimal,2454.48974609375,25.786,0.314,25.786,0.314,25.472,-37.3834,Charge,62.8554,62.8554,72.2374,optimal,2402.839111328125,18.34,0.228,18.34,0.228,18.112,-11.6474,Charge,29.7594,29.7594,58.9997,optimal,2299.029296875,78.36,1.09,78.36,1.09,77.27,-79.3311,Charge,156.6011,156.6011,76.3,optimal,2302.488037109375,61.638,1.112,61.638,1.112,60.526,-83.4534,Charge,143.9794,143.9794,67.6382,optimal,2441.246826171875,80.178,1.094,80.178,1.094,79.084,-94.3317,Charge,173.4157,173.4157,78.4729,optimal,2406.727783203125,26.39,0.704,26.39,0.704,25.686,-26.0569,Charge,51.7429,51.7429,64.0716,optimal,2406.727783203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.246826171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2302.500732421875,48.826,0.63,48.826,0.63,48.196,-70.2685,Charge,118.4645,118.4645,73.8436,optimal,2403.006591796875,15.838,0.152,15.838,0.152,15.686,-20.4767,Charge,36.1627,36.1627,74.715,optimal,2442.041748046875,88.476,1.494,88.476,1.494,86.982,-93.4636,Charge,180.4456,180.4456,71.1046,optimal,2297.435546875,20.408,0.332,20.408,0.332,20.076,-22.0111,Charge,42.0871,42.0871,61.2651,optimal,283.0822448730469,21.524,0.254,21.524,0.254,21.27,-29.2559,Charge,50.5259,50.5259,86.1289,optimal,282.8964538574219,37.462,0.338,37.462,0.338,37.124,-23.6302,Charge,60.7542,60.7542,70.691,optimal,282.8262939453125,427.5603,0.95687,0.95687,0.97068,675_A,0.293404,282.826,144.7346,1,435.8959,1.01676,1.01676,1.01928,671_B,0.061991,2055.063,0.0,0,448.5656,1.00077,1.00077,1.00567,611_C,0.112758,984.797,0.0001,0
62,2,14,PERFECT (actual nodal future load/PV),597.454,1356.8787,3275.426,26,0,22,,0.0,1,0,52.26,4.052,52.26,4.052,48.208,-96.8904,Charge,145.0984,145.0984,72.0899,70.0955,optimal,2452.526611328125,32.972,5.214,32.972,5.214,27.758,-36.489,Charge,64.247,64.247,70.1166,optimal,2454.424560546875,31.912,2.988,31.912,2.988,28.924,-32.4552,Charge,61.3792,61.3792,74.6238,optimal,2402.169921875,20.882,1.808,20.882,1.808,19.074,-23.903,Charge,42.977,42.977,61.5979,optimal,2282.932861328125,82.778,7.18,82.778,7.18,75.598,-93.983,Charge,169.581,169.581,79.2554,optimal,2288.035400390625,72.906,8.14,72.906,8.14,64.766,-77.6869,Charge,142.4529,142.4529,70.1442,optimal,2442.191162109375,83.358,7.224,83.358,7.224,76.134,-94.902,Charge,171.036,171.036,81.4572,optimal,2405.926513671875,30.97,4.898,30.97,4.898,26.072,-24.2483,Charge,50.3203,50.3203,65.9085,optimal,2405.926513671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.191162109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2288.035400390625,54.642,4.462,54.642,4.462,50.18,-66.1454,Charge,116.3254,116.3254,76.6228,optimal,2403.662353515625,18.696,1.37,18.696,1.37,17.326,-17.9661,Charge,35.2921,35.2921,77.2102,optimal,2443.085693359375,95.842,10.348,95.842,10.348,85.494,-108.1038,Charge,193.5978,193.5978,73.9346,optimal,2282.48046875,24.126,2.074,24.126,2.074,22.052,-18.8434,Charge,40.8954,40.8954,63.077,optimal,283.11199951171875,22.886,2.01,22.886,2.01,20.876,-28.8995,Charge,49.7755,49.7755,89.34,optimal,282.9164733886719,37.664,2.672,37.664,2.672,34.992,-38.9087,Charge,73.9007,73.9007,73.5105,optimal,282.39312744140625,480.0565,0.95064,0.95064,0.96537,675_A,0.293148,279.166,200.8903,1,436.8658,1.01716,1.01716,1.01949,671_B,0.061991,2053.425,0.0,0,439.9563,1.00049,1.00049,1.00555,611_C,0.112635,997.211,0.0,0
63,2,15,PERFECT (actual nodal future load/PV),513.146,757.5211,3275.426,25,0,21,,0.0,1,0,55.674,11.47,55.674,11.47,44.204,-34.0622,Charge,78.2662,78.2662,71.7652,72.5876,optimal,2456.41162109375,33.006,12.498,33.006,12.498,20.508,-13.6498,Charge,34.1578,34.1578,71.1999,optimal,2457.43408203125,31.448,8.79,31.448,8.79,22.658,-12.1232,Charge,34.7812,34.7812,75.5153,optimal,2425.800048828125,24.364,4.766,24.364,4.766,19.598,-12.6735,Charge,32.2715,32.2715,62.9754,optimal,2362.038330078125,86.052,19.952,86.052,19.952,66.1,-28.5435,Charge,94.6435,94.6435,80.153,optimal,2365.7666015625,75.81,22.164,75.81,22.164,53.646,-21.6276,Charge,75.2736,75.2736,70.8419,optimal,2449.1845703125,85.234,19.642,85.234,19.642,65.592,-25.889,Charge,91.481,91.481,82.2713,optimal,2429.200439453125,29.548,12.762,29.548,12.762,16.786,-12.2841,Charge,29.0701,29.0701,66.8392,optimal,2429.200439453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.1845703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.7666015625,58.498,12.764,58.498,12.764,45.734,-17.7337,Charge,63.4677,63.4677,77.3679,optimal,2426.65625,19.19,4.682,19.19,4.682,14.508,-5.2028,Charge,19.7108,19.7108,77.9329,optimal,2449.64453125,100.458,26.946,100.458,26.946,73.512,-33.3855,Charge,106.8975,106.8975,74.8085,optimal,2362.81494140625,24.672,6.192,24.672,6.192,18.48,-5.6014,Charge,24.0814,24.0814,63.6156,optimal,283.45233154296875,24.13,5.426,24.13,5.426,18.704,-8.0157,Charge,26.7197,26.7197,90.2306,optimal,283.39239501953125,41.034,7.918,41.034,7.918,33.116,-13.583,Charge,46.699,46.699,74.4948,optimal,282.9586486816406,280.5116,0.98377,0.98377,0.99201,652_A,0.325554,280.517,0.0,0,234.128,1.02007,1.02007,1.02168,671_B,0.05351,2069.629,0.0,0,242.8815,1.01033,1.01033,1.01356,611_C,0.114501,983.26,0.0,0
64,2,16,PERFECT (actual nodal future load/PV),428.29,752.4769,3275.426,24,0,20,,0.0,1,0,58.14,21.582,58.14,21.582,36.558,-39.3023,Charge,75.8603,75.8603,74.5142,73.5739,optimal,2456.528076171875,31.636,20.616,31.636,20.616,11.02,-22.5074,Charge,33.5274,33.5274,72.9862,optimal,2457.51904296875,38.54,15.126,38.54,15.126,23.414,-11.5796,Charge,34.9936,34.9936,76.3667,optimal,2425.74365234375,28.338,9.686,28.338,9.686,18.652,-13.2505,Charge,31.9025,31.9025,64.4157,optimal,2362.41455078125,89.062,35.578,89.062,35.578,53.484,-41.053,Charge,94.537,94.537,81.444,optimal,2366.09814453125,86.93,39.644,86.93,39.644,47.286,-26.9897,Charge,74.2757,74.2757,71.7125,optimal,2449.326171875,86.324,35.41,86.324,35.41,50.914,-40.7788,Charge,91.6928,91.6928,83.5537,optimal,2427.847412109375,37.652,21.202,37.652,21.202,16.45,-12.8193,Charge,29.2693,29.2693,67.8103,optimal,2427.847412109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.326171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.09814453125,65.078,24.024,65.078,24.024,41.054,-22.615,Charge,63.669,63.669,78.3182,optimal,2426.6015625,19.848,8.42,19.848,8.42,11.428,-7.6564,Charge,19.0844,19.0844,78.9962,optimal,2449.803955078125,109.232,48.392,109.232,48.392,60.84,-45.6444,Charge,106.4844,106.4844,76.0034,optimal,2363.1552734375,25.466,10.702,25.466,10.702,14.764,-9.5124,Charge,24.2764,24.2764,64.5302,optimal,283.44830322265625,27.022,9.558,27.022,9.558,17.464,-9.1071,Charge,26.5711,26.5711,91.2425,optimal,283.3966979980469,39.83,14.868,39.83,14.868,24.962,-21.3711,Charge,46.3331,46.3331,76.0434,optimal,282.96844482421875,279.2569,0.98393,0.98393,0.99213,652_A,0.325554,345.212,0.0,0,229.3189,1.02013,1.02013,1.02172,671_B,0.05351,2256.369,0.0,0,243.901,1.01031,1.01031,1.01332,611_C,0.114501,983.703,0.0,0
65,2,17,PERFECT (actual nodal future load/PV),380.052,756.3811,3275.426,23,0,19,,0.0,1,0,64.788,31.906,64.788,31.906,32.882,-44.8141,Charge,77.6961,77.6961,75.7706,74.4885,optimal,2457.785888671875,41.278,26.936,41.278,26.936,14.342,-19.2918,Charge,33.6338,33.6338,74.5173,optimal,2458.801513671875,36.936,20.692,36.936,20.692,16.244,-18.9779,Charge,35.2219,35.2219,77.7621,optimal,2425.59619140625,32.07,14.48,32.07,14.48,17.59,-14.3083,Charge,31.8983,31.8983,65.9709,optimal,2362.30224609375,102.332,50.804,102.332,50.804,51.528,-43.0284,Charge,94.5564,94.5564,82.7971,optimal,2365.985107421875,90.23,54.98,90.23,54.98,35.25,-39.3773,Charge,74.6273,74.6273,72.9828,optimal,2449.284423828125,102.71,50.604,102.71,50.604,52.106,-39.949,Charge,92.055,92.055,84.8099,optimal,2427.714111328125,35.892,28.122,35.892,28.122,7.77,-21.7105,Charge,29.4805,29.4805,69.455,optimal,2427.714111328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.284423828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.985107421875,69.746,35.01,69.746,35.01,34.736,-29.2768,Charge,64.0128,64.0128,79.5483,optimal,2426.461181640625,23.276,11.67,23.276,11.67,11.606,-7.5886,Charge,19.1946,19.1946,80.0502,optimal,2449.76171875,120.292,66.94,120.292,66.94,53.352,-53.1848,Charge,106.5368,106.5368,77.3957,optimal,2363.04296875,26.332,15.63,26.332,15.63,10.702,-13.7701,Charge,24.4721,24.4721,65.8543,optimal,283.4441833496094,29.888,13.26,29.888,13.26,16.628,-10.0397,Charge,26.6677,26.6677,92.358,optimal,283.3944396972656,47.784,22.468,47.784,22.468,25.316,-21.0118,Charge,46.3278,46.3278,77.566,optimal,282.9687194824219,279.3193,0.98388,0.98388,0.99209,652_A,0.325554,345.113,0.0,0,231.8195,1.02011,1.02011,1.02189,671_B,0.05351,2254.206,0.0,0,245.2423,1.01024,1.01024,1.01327,611_C,0.114501,984.23,0.0,0
66,2,18,PERFECT (actual nodal future load/PV),255.708,759.0246,3275.426,22,0,18,,0.0,1,0,67.456,42.654,67.456,42.654,24.802,-55.2702,Charge,80.0722,80.0722,77.1978,75.8414,optimal,2456.37548828125,38.72,35.004,38.72,35.004,3.716,-29.9181,Charge,33.6341,33.6341,76.8918,optimal,2457.421630859375,45.098,28.766,45.098,28.766,16.332,-18.9787,Charge,35.3107,35.3107,79.1576,optimal,2425.55859375,32.48,19.45,32.48,19.45,13.03,-18.8014,Charge,31.8314,31.8314,68.0146,optimal,2362.340087890625,100.662,68.696,100.662,68.696,31.966,-62.536,Charge,94.502,94.502,84.7636,optimal,2366.014892578125,97.178,74.024,97.178,74.024,23.154,-51.4702,Charge,74.6242,74.6242,74.6431,optimal,2449.278564453125,102.764,67.75,102.764,67.75,35.014,-57.1688,Charge,92.1828,92.1828,86.6077,optimal,2427.682373046875,40.62,36.442,40.62,36.442,4.178,-25.387,Charge,29.565,29.565,71.3783,optimal,2427.682373046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.278564453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.014892578125,73.978,48.304,73.978,48.304,25.674,-38.4173,Charge,64.0913,64.0913,81.1624,optimal,2426.423583984375,24.782,15.298,24.782,15.298,9.484,-9.7124,Charge,19.1964,19.1964,81.3992,optimal,2449.7607421875,125.76,89.978,125.76,89.978,35.782,-70.6888,Charge,106.4708,106.4708,79.2462,optimal,2363.0751953125,25.794,21.646,25.794,21.646,4.148,-20.3922,Charge,24.5402,24.5402,67.815,optimal,283.4427185058594,30.818,17.242,30.818,17.242,13.576,-13.1617,Charge,26.7377,26.7377,93.8204,optimal,283.3929443359375,45.24,30.388,45.24,30.388,14.852,-31.4137,Charge,46.2657,46.2657,79.8423,optimal,282.9700622558594,279.07,0.9839,0.9839,0.9921,652_A,0.325554,344.83,0.0,0,234.2646,1.02011,1.02011,1.02169,671_B,0.05351,2255.926,0.0,0,245.6899,1.01023,1.01023,1.01326,611_C,0.114501,984.283,0.0,0
67,2,19,PERFECT (actual nodal future load/PV),99.066,764.1837,3275.426,21,0,17,,0.0,1,0,70.248,56.946,70.248,56.946,13.302,-69.8225,Charge,83.1245,83.1245,79.2641,77.6158,optimal,2456.260009765625,43.49,45.764,43.49,45.764,-2.274,-36.0826,Charge,33.8086,33.8086,79.7555,optimal,2457.34619140625,40.396,37.346,40.396,37.346,3.05,-32.4785,Charge,35.5285,35.5285,81.5458,optimal,2425.427490234375,36.638,27.012,36.638,27.012,9.626,-22.2117,Charge,31.8377,31.8377,70.4289,optimal,2362.233642578125,108.734,90.48,108.734,90.48,18.254,-76.2618,Charge,94.5158,94.5158,87.1618,optimal,2365.90869140625,97.644,98.456,97.644,98.456,-0.812,-75.7736,Charge,74.9616,74.9616,77.0874,optimal,2449.22705078125,110.692,90.518,110.692,90.518,20.174,-72.3248,Charge,92.4988,92.4988,88.8821,optimal,2427.56494140625,35.602,45.946,35.602,45.946,-10.344,-40.1107,Charge,29.7667,29.7667,74.417,optimal,2427.56494140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.22705078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.90869140625,83.526,66.164,83.526,66.164,17.362,-47.0218,Charge,64.3838,64.3838,83.1382,optimal,2426.29833984375,22.362,20.086,22.362,20.086,2.276,-17.0975,Charge,19.3735,19.3735,83.7738,optimal,2449.701171875,129.132,118.964,129.132,118.964,10.168,-96.3317,Charge,106.4997,106.4997,81.7679,optimal,2362.970703125,31.496,29.45,31.496,29.45,2.046,-22.6883,Charge,24.7343,24.7343,69.9966,optimal,283.43865966796875,31.544,23.666,31.544,23.666,7.878,-19.0005,Charge,26.8785,26.8785,95.9316,optimal,283.3900146484375,47.35,38.99,47.35,38.99,8.36,-37.9116,Charge,46.2716,46.2716,82.5896,optimal,282.9700622558594,279.1248,0.98385,0.98385,0.99207,652_A,0.325554,344.697,0.0,0,238.1467,1.02009,1.02009,1.02167,671_B,0.05351,2258.262,0.0,0,246.9122,1.01017,1.01017,1.01322,611_C,0.114501,984.402,0.0,0
68,2,20,PERFECT (actual nodal future load/PV),10.152,769.5768,3275.426,20,0,16,,0.0,1,0,79.892,70.44,79.892,70.44,9.452,-77.6468,Charge,87.0988,87.0988,81.422,79.4268,optimal,2456.115234375,47.776,56.928,47.776,56.928,-9.152,-43.0774,Charge,33.9254,33.9254,83.1743,optimal,2457.25341796875,48.78,46.428,48.78,46.428,2.352,-33.402,Charge,35.754,35.754,84.0018,optimal,2425.28759765625,33.15,33.426,33.15,33.426,-0.276,-31.9696,Charge,31.6936,31.6936,73.9038,optimal,2362.31591796875,124.618,114.19,124.618,114.19,10.428,-83.9725,Charge,94.4005,94.4005,89.8024,optimal,2365.973388671875,108.882,120.376,108.882,120.376,-11.494,-86.7789,Charge,75.2849,75.2849,79.8867,optimal,2449.174560546875,124.666,114.21,124.666,114.21,10.456,-82.3729,Charge,92.8289,92.8289,91.4724,optimal,2427.439697265625,44.246,55.342,44.246,55.342,-11.096,-41.0759,Charge,29.9799,29.9799,77.5288,optimal,2427.439697265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.174560546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.973388671875,89.458,82.454,89.458,82.454,7.004,-57.7205,Charge,64.7245,64.7245,85.5634,optimal,2426.162109375,25.716,24.178,25.716,24.178,1.538,-17.9544,Charge,19.4924,19.4924,86.2675,optimal,2449.646240234375,141.142,148.804,141.142,148.804,-7.662,-114.0158,Charge,106.3538,106.3538,84.7527,optimal,2363.042724609375,32.25,36.076,32.25,36.076,-3.826,-28.7856,Charge,24.9596,24.9596,72.7644,optimal,283.433837890625,42.012,29.146,42.012,29.146,12.866,-14.0831,Charge,26.9491,26.9491,97.4964,optimal,283.3885498046875,50.512,50.95,50.512,50.95,-0.438,-46.5695,Charge,46.1315,46.1315,85.9642,optimal,282.9731750488281,278.5794,0.98389,0.98389,0.99209,652_A,0.325554,344.425,0.0,0,242.7505,1.02006,1.02006,1.02164,671_B,0.05351,2261.181,0.0,0,248.2469,1.01012,1.01012,1.01317,611_C,0.114501,984.48,0.0,0
69,2,21,PERFECT (actual nodal future load/PV),181.118,778.7127,3275.426,19,0,15,,0.0,1,0,111.054,77.928,111.054,77.928,33.126,-59.3938,Charge,92.5198,92.5198,82.3382,81.7834,optimal,2455.91357421875,53.336,57.192,53.336,57.192,-3.856,-38.0203,Charge,34.1643,34.1643,86.1918,optimal,2457.122802734375,54.148,47.598,54.148,47.598,6.55,-29.4612,Charge,36.0112,36.0112,86.168,optimal,2425.122802734375,34.042,34.454,34.042,34.454,-0.412,-32.3911,Charge,31.9791,31.9791,77.4246,optimal,2361.873779296875,166.258,123.926,166.258,123.926,42.332,-52.3455,Charge,94.6775,94.6775,91.4485,optimal,2365.56298828125,117.42,122.692,117.42,122.692,-5.272,-80.9978,Charge,75.7258,75.7258,82.4996,optimal,2450.442626953125,162.23,122.738,162.23,122.738,39.492,-53.6693,Charge,93.1613,93.1613,93.1601,optimal,2427.290283203125,47.286,56.266,47.286,56.266,-8.98,-39.2123,Charge,30.2323,30.2323,80.4994,optimal,2427.290283203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.1201171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2365.56298828125,100.964,87.9,100.964,87.9,13.064,-52.041,Charge,65.105,65.105,87.75,optimal,2426.00439453125,36.534,26.74,36.534,26.74,9.794,-9.9373,Charge,19.7313,19.7313,87.6477,optimal,2449.589111328125,169.436,153.404,169.436,153.404,16.032,-90.6545,Charge,106.6865,106.6865,87.1258,optimal,2363.9013671875,34.7,38.278,34.7,38.278,-3.578,-28.7916,Charge,25.2136,25.2136,75.5329,optimal,283.4285888671875,56.924,32.774,56.924,32.774,24.15,-2.9369,Charge,27.0869,27.0869,97.8227,optimal,283.38580322265625,73.752,55.076,73.752,55.076,18.676,-27.7423,Charge,46.4183,46.4183,87.9745,optimal,282.9671936035156,279.7613,0.9837,0.9837,0.99206,652_A,0.325554,344.132,0.0,0,249.228,1.02004,1.02004,1.0217,692_B,0.053495,2264.804,0.0,0,249.7233,1.01005,1.01005,1.01311,611_C,0.114501,984.593,0.0,0
70,2,22,PERFECT (actual nodal future load/PV),192.278,783.858,3275.426,18,0,14,,0.0,1,0,117.822,83.854,117.822,83.854,33.968,-60.6676,Charge,94.6356,94.6356,84.7573,83.2528,optimal,2455.8232421875,56.652,59.038,56.652,59.038,-2.386,-36.8697,Charge,34.4837,34.4837,89.118,optimal,2457.06005859375,57.748,49.204,57.748,49.204,8.544,-27.9685,Charge,36.5125,36.5125,88.2246,optimal,2424.84912109375,35.216,36.436,35.216,36.436,-1.22,-32.9642,Charge,31.7442,31.7442,81.0077,optimal,2361.97509765625,175.814,130.746,175.814,130.746,45.068,-49.4072,Charge,94.4752,94.4752,93.0022,optimal,2365.636962890625,121.748,128.92,121.748,128.92,-7.172,-83.4937,Charge,76.3217,76.3217,85.1929,optimal,2449.003662109375,172.566,129.2,172.566,129.2,43.366,-50.3085,Charge,93.6745,93.6745,94.7421,optimal,2427.049072265625,50.082,58.456,50.082,58.456,-8.374,-39.0988,Charge,30.7248,30.7248,83.4615,optimal,2427.049072265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.003662109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.636962890625,108.906,93.56,108.906,93.56,15.346,-50.3953,Charge,65.7413,65.7413,89.8674,optimal,2427.054443359375,35.93,27.982,35.93,27.982,7.948,-12.1028,Charge,20.0508,20.0508,89.3286,optimal,2449.4658203125,174.67,159.126,174.67,159.126,15.544,-90.9098,Charge,106.4538,106.4538,89.5056,optimal,2362.7109375,39.182,41.63,39.182,41.63,-2.448,-28.1666,Charge,25.7186,25.7186,78.2412,optimal,283.41778564453125,60.67,35.132,60.67,35.132,25.538,-1.5956,Charge,27.1336,27.1336,98.0,optimal,283.3848876953125,76.234,57.678,76.234,57.678,18.556,-27.6316,Charge,46.1876,46.1876,89.9767,optimal,282.9722900390625,278.8608,0.98375,0.98375,0.99198,652_A,0.325554,343.956,0.0,0,252.6254,1.01999,1.01999,1.02157,671_B,0.053495,2270.811,0.0,0,252.3718,1.00993,1.00993,1.01313,611_C,0.114501,984.63,0.0,0
71,2,23,PERFECT (actual nodal future load/PV),268.152,793.3235,3275.426,17,0,13,,0.0,1,0,135.28,92.4,135.28,92.4,42.88,-57.1419,Charge,100.0219,100.0219,86.0539,85.1635,optimal,2455.6259765625,65.928,62.514,65.928,62.514,3.414,-31.286,Charge,34.7,34.7,91.601,optimal,2456.932373046875,68.55,53.77,68.55,53.77,14.78,-22.1177,Charge,36.8977,36.8977,89.8509,optimal,2424.644287109375,36.926,38.11,36.926,38.11,-1.184,-33.0965,Charge,31.9125,31.9125,84.6051,optimal,2361.64697265625,191.61,142.636,191.61,142.636,48.974,-45.6795,Charge,94.6535,94.6535,94.4386,optimal,2365.32861328125,137.918,137.472,137.918,137.472,0.446,-76.241,Charge,76.687,76.687,87.6523,optimal,2448.946533203125,198.654,139.88,198.654,139.88,58.774,-35.2497,Charge,94.0237,94.0237,95.8506,optimal,2426.8681640625,59.348,62.508,59.348,62.508,-3.16,-34.2675,Charge,31.1075,31.1075,86.0575,optimal,2426.8681640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.946533203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2365.32861328125,114.29,98.75,114.29,98.75,15.54,-50.672,Charge,66.212,66.212,91.9965,optimal,2425.550048828125,42.162,32.3,42.162,32.3,9.862,-10.4079,Charge,20.2699,20.2699,90.7741,optimal,2449.40625,204.474,170.048,204.474,170.048,34.426,-72.2195,Charge,106.6455,106.6455,91.3962,optimal,2362.400634765625,33.556,43.452,33.556,43.452,-9.896,-36.0089,Charge,26.1129,26.1129,81.7036,optimal,283.4096374511719,70.598,40.604,70.598,40.604,29.994,2.2708,Discharge,27.7232,27.7232,97.7477,optimal,283.37255859375,86.986,63.684,86.986,63.684,23.302,-23.0544,Charge,46.3564,46.3564,91.6474,optimal,282.96905517578125,279.5679,0.98361,0.98361,0.99187,652_A,0.325554,343.367,0.0,0,259.4019,1.01997,1.01997,1.02153,671_B,0.053479,2272.032,0.0,0,254.3537,1.00985,1.00985,1.01295,611_C,0.114501,984.888,0.0,0
72,2,24,PERFECT (actual nodal future load/PV),223.266,800.7635,3275.426,16,0,12,,0.0,1,0,140.456,105.99,140.456,105.99,34.466,-69.7366,Charge,104.2026,104.2026,88.582,86.6701,optimal,2455.457275390625,76.816,70.62,76.816,70.62,6.196,-28.9073,Charge,35.1033,35.1033,93.8952,optimal,2456.8203125,73.998,60.372,73.998,60.372,13.626,-23.5224,Charge,37.1484,37.1484,91.5804,optimal,2424.490478515625,44.172,47.402,44.172,47.402,-3.23,-35.2151,Charge,31.9851,31.9851,88.4329,optimal,2361.48046875,203.752,162.662,203.752,162.662,41.09,-53.6507,Charge,94.7407,94.7407,96.1258,optimal,2365.170166015625,157.398,158.714,157.398,158.714,-1.316,-78.624,Charge,77.308,77.308,90.1886,optimal,2448.829345703125,215.206,161.4,215.206,161.4,53.806,-40.4142,Charge,94.2202,94.2202,97.1215,optimal,2426.729736328125,61.578,69.442,61.578,69.442,-7.864,-39.2173,Charge,31.3533,31.3533,89.0285,optimal,2426.729736328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.829345703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2365.170166015625,131.624,117.294,131.624,117.294,14.33,-52.2208,Charge,66.5508,66.5508,94.1907,optimal,2425.404296875,38.618,36.804,38.618,36.804,1.814,-18.8608,Charge,20.6748,20.6748,93.3937,optimal,2449.279541015625,231.416,196.036,231.416,196.036,35.38,-71.3479,Charge,106.7279,106.7279,93.264,optimal,2362.24365234375,37.088,51.862,37.088,51.862,-14.774,-41.1402,Charge,26.3662,26.3662,85.6594,optimal,283.40435791015625,71.01,45.332,71.01,45.332,25.678,-2.2709,Charge,27.9489,27.9489,98.0,optimal,283.3678283691406,95.406,71.342,95.406,71.342,24.064,-22.3695,Charge,46.4335,46.4335,93.2683,optimal,282.9675598144531,279.8872,0.98354,0.98354,0.99182,652_A,0.325554,343.066,0.0,0,265.2376,1.01992,1.01992,1.02148,671_B,0.05347,2278.35,0.0,0,255.6387,1.00978,1.00978,1.0129,611_C,0.114501,985.081,0.0,0
73,2,25,PERFECT (actual nodal future load/PV),341.366,826.8519,3275.426,15,0,11,,0.0,1,0,161.566,116.666,161.566,116.666,44.9,-69.2744,Charge,114.1744,114.1744,90.0659,88.5993,optimal,2456.425537109375,86.822,77.244,86.822,77.244,9.578,-25.7204,Charge,35.2984,35.2984,95.9365,optimal,2457.9189453125,85.468,67.744,85.468,67.744,17.724,-19.7888,Charge,37.5128,37.5128,93.0355,optimal,2424.302734375,54.538,51.118,54.538,51.118,3.42,-28.6674,Charge,32.0874,32.0874,91.5489,optimal,2361.25146484375,238.944,181.522,238.944,181.522,57.422,-37.4493,Charge,94.8713,94.8713,97.3034,optimal,2364.95263671875,181.164,175.296,181.164,175.296,5.868,-71.7832,Charge,77.6512,77.6512,92.5041,optimal,2448.771728515625,248.59,179.786,248.59,179.786,68.804,-25.7223,Charge,94.5263,94.5263,97.9304,optimal,2426.564697265625,76.646,76.418,76.646,76.418,0.228,-31.4866,Charge,31.7146,31.7146,91.4138,optimal,2426.564697265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.771728515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2364.95263671875,158.082,129.93,158.082,129.93,28.152,-38.8089,Charge,66.9609,66.9609,95.8213,optimal,2425.22802734375,46.974,39.55,46.974,39.55,7.424,-13.4474,Charge,20.8714,20.8714,95.2614,optimal,2449.218994140625,263.208,217.388,263.208,217.388,45.82,-61.0157,Charge,106.8357,106.8357,94.8612,optimal,2362.02587890625,43.922,59.052,43.922,59.052,-15.13,-41.862,Charge,26.732,26.732,89.6846,optimal,283.4010925292969,90.752,49.672,90.752,49.672,41.08,-0.0001,Idle,41.0801,41.0801,98.0,optimal,283.08880615234375,105.014,78.938,105.014,78.938,26.076,-20.4593,Charge,46.5353,46.5353,94.7509,optimal,282.9700622558594,280.3297,0.98345,0.98345,0.99175,652_A,0.325554,342.874,0.0,0,289.0755,1.0199,1.0199,1.02144,671_B,0.053235,2282.336,0.0,0,257.4467,1.00971,1.00971,1.01284,611_C,0.114501,985.023,0.0,0
74,2,26,PERFECT (actual nodal future load/PV),457.456,849.8138,3275.426,14,0,10,,0.0,1,0,175.42,118.9,175.42,118.9,56.52,-67.7004,Charge,124.2204,124.2204,91.9179,90.536,optimal,2454.745361328125,99.696,77.206,99.696,77.206,22.49,-12.8528,Charge,35.3428,35.3428,96.9566,optimal,2456.369384765625,84.742,69.742,84.742,69.742,15.0,-22.8004,Charge,37.8004,37.8004,94.712,optimal,2424.1591796875,55.212,50.956,55.212,50.956,4.256,-27.8197,Charge,32.0757,32.0757,94.5728,optimal,2361.119384765625,263.266,183.238,263.266,183.238,80.028,-14.9246,Charge,94.9526,94.9526,97.7728,optimal,2364.81884765625,185.67,177.152,185.67,177.152,8.518,-69.2544,Charge,77.7724,77.7724,94.7382,optimal,2450.074462890625,274.57,181.812,274.57,181.812,92.758,-2.2137,Charge,94.9717,94.9717,98.0,optimal,2426.439208984375,77.324,76.822,77.324,76.822,0.502,-31.4987,Charge,32.0007,32.0007,93.8001,optimal,2426.439208984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2450.074462890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2364.81884765625,170.818,129.456,170.818,129.456,41.362,-25.8988,Charge,67.2608,67.2608,96.9095,optimal,2425.093505859375,51.21,41.874,51.21,41.874,9.336,-11.5794,Charge,20.9154,20.9154,96.8697,optimal,2449.199462890625,275.504,220.128,275.504,220.128,55.376,-51.4601,Charge,106.8361,106.8361,96.2083,optimal,2363.180419921875,47.442,56.95,47.442,56.95,-9.508,-36.5282,Charge,27.0202,27.0202,93.1969,optimal,283.39874267578125,103.888,51.774,103.888,51.774,52.114,-0.0005,Idle,52.1145,52.1145,98.0001,optimal,282.8526611328125,109.058,80.354,109.058,80.354,28.704,-17.8261,Charge,46.5301,46.5301,96.0426,optimal,282.9741516113281,280.3945,0.98339,0.98339,0.99181,652_A,0.325554,342.613,0.0,0,310.3655,1.02007,1.02007,1.02125,675_B,0.052962,2313.986,0.0,0,259.0539,1.00965,1.00965,1.01279,611_C,0.114501,985.191,0.0,0
75,2,27,PERFECT (actual nodal future load/PV),492.308,871.8457,3275.426,13,0,9,,0.0,1,0,182.322,123.218,182.322,123.218,59.104,-77.6126,Charge,136.7166,136.7166,94.3405,92.3865,optimal,2454.29736328125,108.114,81.426,108.114,81.426,26.688,-8.8718,Charge,35.5598,35.5598,97.6607,optimal,2457.412353515625,81.144,71.92,81.144,71.92,9.224,-28.9446,Charge,38.1686,38.1686,96.8403,optimal,2423.79833984375,61.38,53.088,61.38,53.088,8.292,-23.5209,Charge,31.8129,31.8129,97.1294,optimal,2360.295654296875,278.648,190.97,278.648,190.97,87.678,-7.2275,Charge,94.9055,94.9055,98.0,optimal,2363.964599609375,191.41,182.712,191.41,182.712,8.698,-69.3627,Charge,78.0607,78.0607,96.9757,optimal,2448.695068359375,289.802,189.87,289.802,189.87,99.932,-0.0003,Idle,99.9323,99.9323,98.0,optimal,2426.1025390625,79.146,80.224,79.146,80.224,-1.078,-33.4455,Charge,32.3675,32.3675,96.3339,optimal,2426.1025390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2448.695068359375,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2363.964599609375,176.546,134.732,176.546,134.732,41.814,-25.8269,Charge,67.6409,67.6409,97.9946,optimal,2424.743896484375,58.252,41.004,58.252,41.004,17.248,-3.8774,Charge,21.1254,21.1254,97.4082,optimal,2449.138427734375,284.716,231.386,284.716,231.386,53.33,-53.2262,Charge,106.5562,106.5562,97.6017,optimal,2361.050537109375,55.892,59.732,55.892,59.732,-3.84,-31.2101,Charge,27.3701,27.3701,96.1979,optimal,283.3923645019531,106.964,50.006,106.964,50.006,56.958,1.579,Discharge,55.379,55.379,97.8246,optimal,282.93621826171875,114.748,86.488,114.748,86.488,28.26,-17.9904,Charge,46.2504,46.2504,97.3463,optimal,282.98138427734375,279.5249,0.98305,0.98305,0.99143,652_A,0.325554,342.272,0.0,0,326.8415,1.01986,1.01986,1.02115,671_B,0.052911,2353.804,0.0,0,265.4793,1.0095,1.0095,1.01267,611_C,0.114485,985.544,0.0,0
76,2,28,PERFECT (actual nodal future load/PV),702.56,912.1267,3275.426,12,0,8,,0.0,1,0,188.338,120.838,188.338,120.838,67.5,-78.8064,Charge,146.3064,146.3064,96.2496,94.5286,optimal,2453.896240234375,112.514,79.958,112.514,79.958,32.556,-4.2754,Charge,36.8314,36.8314,98.0,optimal,2457.136962890625,92.19,69.998,92.19,69.998,22.192,-15.7733,Charge,37.9653,37.9653,98.0001,optimal,2423.273193359375,78.12,53.276,78.12,53.276,24.844,-8.0106,Charge,32.8546,32.8546,98.0001,optimal,2354.649169921875,292.612,187.462,292.612,187.462,105.15,-0.001,Idle,105.151,105.151,98.0001,optimal,2358.450927734375,227.58,179.67,227.58,179.67,47.91,-31.7552,Charge,79.6652,79.6652,98.0,optimal,2447.6552734375,298.352,185.878,298.352,185.878,112.474,-0.0016,Idle,112.4756,112.4756,98.0001,optimal,2425.5625,89.608,79.45,89.608,79.45,10.158,-21.9942,Charge,32.1522,32.1522,98.0001,optimal,2425.5625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.6552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2358.450927734375,199.584,132.164,199.584,132.164,67.42,-0.129,Idle,67.549,67.549,98.0001,optimal,2424.221923828125,57.484,39.342,57.484,39.342,18.142,-4.2609,Charge,22.4029,22.4029,98.0,optimal,2448.06689453125,320.916,228.522,320.916,228.522,92.394,-15.2162,Charge,107.6102,107.6102,98.0,optimal,2355.502197265625,67.018,58.546,67.018,58.546,8.472,-18.7431,Charge,27.2151,27.2151,98.0001,optimal,283.3964538574219,103.996,48.94,103.996,48.94,55.056,-1.5785,Charge,56.6345,56.6345,98.0,optimal,282.75604248046875,124.25,85.958,124.25,85.958,38.292,-9.0211,Charge,47.3131,47.3131,98.0,optimal,282.95916748046875,292.929,0.9807,0.9807,0.98956,652_A,0.325689,338.872,0.0001,0,341.8405,1.01943,1.01943,1.02078,671_B,0.052943,2362.709,0.0,0,277.3572,1.00928,1.00928,1.0125,611_C,0.114417,988.921,0.0001,0
77,2,29,PERFECT (actual nodal future load/PV),993.278,593.204,3275.426,11,0,7,,0.0,1,0,188.414,107.988,188.414,107.988,80.426,48.0602,Discharge,32.3658,32.3658,92.1727,96.3834,optimal,2458.634521484375,125.85,71.284,125.85,71.284,54.566,32.5145,Discharge,22.0515,22.0515,95.4195,optimal,2459.05712890625,97.132,62.212,97.132,62.212,34.92,17.4121,Discharge,17.5079,17.5079,96.7198,optimal,2439.044921875,88.422,48.024,88.422,48.024,40.398,-0.0011,Idle,40.3991,40.3991,98.0002,optimal,2354.310302734375,301.68,167.638,301.68,167.638,134.042,17.1677,Discharge,116.8743,116.8743,97.4602,optimal,2359.056396484375,252.176,159.474,252.176,159.474,92.702,50.506,Discharge,42.196,42.196,96.3708,optimal,2454.16357421875,310.926,166.158,310.926,166.158,144.768,94.6221,Discharge,50.1459,50.1459,95.0245,optimal,2440.0283203125,94.132,70.504,94.132,70.504,23.628,7.2267,Discharge,16.4013,16.4013,97.4526,optimal,2440.0283203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.16357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2359.050537109375,210.864,119.174,210.864,119.174,91.69,56.2123,Discharge,35.4777,35.4777,95.6382,optimal,2439.7294921875,54.806,35.926,54.806,35.926,18.88,9.102,Discharge,9.778,9.778,96.7358,optimal,2453.5263671875,354.116,200.436,354.116,200.436,153.68,28.685,Discharge,124.995,124.995,97.2491,optimal,2355.2900390625,66.838,53.236,66.838,53.236,13.602,4.8821,Discharge,8.7199,8.7199,97.5307,optimal,283.7799377441406,102.8,45.472,102.8,45.472,57.328,33.6821,Discharge,23.6459,23.6459,94.2576,optimal,283.45416259765625,128.496,75.848,128.496,75.848,52.648,0.0021,Idle,52.6459,52.6459,97.9998,optimal,282.8275146484375,334.9142,0.98055,0.98055,0.98952,652_A,0.321263,334.914,0.0,0,130.0372,1.02188,1.02188,1.02294,675_B,0.04586,2356.857,0.0,0,128.2527,1.01585,1.01585,1.01779,611_C,0.113251,996.64,0.0,0
78,2,30,PERFECT (actual nodal future load/PV),1230.294,626.9849,3275.426,10,0,6,,0.0,1,0,192.822,96.568,192.822,96.568,96.254,68.2062,Discharge,28.0478,28.0478,93.0399,94.7988,optimal,2458.85791015625,138.386,65.862,138.386,65.862,72.524,51.8896,Discharge,20.6344,20.6344,91.3013,optimal,2459.223876953125,99.166,55.538,99.166,55.538,43.628,26.0255,Discharge,17.6025,17.6025,94.8061,optimal,2437.478271484375,89.28,45.204,89.28,45.204,44.076,0.0013,Idle,44.0747,44.0747,98.0001,optimal,2347.0908203125,323.14,150.236,323.14,150.236,172.904,48.2583,Discharge,124.6457,124.6457,95.9426,optimal,2352.2880859375,254.962,147.006,254.962,147.006,107.956,66.3899,Discharge,41.5661,41.5661,94.2292,optimal,2453.247802734375,327.13,148.892,327.13,148.892,178.238,127.3371,Discharge,50.9009,50.9009,91.0202,optimal,2438.457275390625,96.962,63.276,96.962,63.276,33.686,17.2018,Discharge,16.4842,16.4842,96.1494,optimal,2438.457275390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.247802734375,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2352.2880859375,218.216,110.012,218.216,110.012,108.204,72.293,Discharge,35.911,35.911,92.6007,optimal,2438.1845703125,56.008,32.3,56.008,32.3,23.708,15.377,Discharge,8.331,8.331,94.6001,optimal,2454.0302734375,368.008,182.304,368.008,182.304,185.704,53.0272,Discharge,132.6768,132.6768,95.861,optimal,2348.26171875,70.468,47.97,70.468,47.97,22.498,14.0591,Discharge,8.4389,8.4389,96.1788,optimal,283.9471740722656,106.604,41.934,106.604,41.934,64.67,42.0283,Discharge,22.6417,22.6417,89.5877,optimal,283.4842529296875,142.222,65.978,142.222,65.978,76.244,1.2147,Discharge,75.0293,75.0293,97.9118,optimal,282.3492126464844,376.4264,0.97755,0.97755,0.98686,652_A,0.319242,376.423,0.0017,0,121.221,1.02176,1.02176,1.02289,671_B,0.045822,2584.25,0.0,0,129.3375,1.01519,1.01519,1.01739,611_C,0.113251,994.203,0.0,0
