step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
79,2,31,PERFECT (actual nodal future load/PV),1365.496,653.661,3275.426,9,0,5,,0.0,1,0,199.29,89.876,199.29,89.876,109.414,81.1647,Discharge,28.2493,28.2493,90.8202,89.9721,optimal,2458.831787109375,133.866,63.626,133.866,63.626,70.24,49.2361,Discharge,21.0039,21.0039,87.3936,optimal,2459.20068359375,107.51,53.684,107.51,53.684,53.826,35.6083,Discharge,18.2177,18.2177,92.1879,optimal,2436.697265625,97.266,40.61,97.266,40.61,56.656,0.0,Idle,56.656,56.656,98.0001,optimal,2335.53955078125,325.51,143.198,325.51,143.198,182.312,53.1284,Discharge,129.1836,129.1836,94.2719,optimal,2342.264404296875,266.308,138.812,266.308,138.812,127.496,82.958,Discharge,44.538,44.538,91.5531,optimal,2453.964111328125,329.478,141.304,329.478,141.304,188.174,135.2687,Discharge,52.9053,52.9053,86.7665,optimal,2437.6806640625,104.446,60.6,104.446,60.6,43.846,26.7628,Discharge,17.0832,17.0832,94.122,optimal,2437.6806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.964111328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2342.2646484375,232.438,101.212,232.438,101.212,131.226,94.0426,Discharge,37.1834,37.1834,88.6493,optimal,2437.41162109375,60.466,29.514,60.466,29.514,30.952,22.5743,Discharge,8.3777,8.3777,91.4648,optimal,2454.793701171875,366.064,174.608,366.064,174.608,191.456,52.5528,Discharge,138.9032,138.9032,94.4852,optimal,2338.02587890625,75.95,44.168,75.95,44.168,31.782,23.8635,Discharge,7.9185,7.9185,93.8842,optimal,283.8033142089844,117.272,38.78,117.272,38.78,78.492,55.8916,Discharge,22.6004,22.6004,83.3776,optimal,283.4836120605469,134.818,65.194,134.818,65.194,69.624,-1.2168,Charge,70.8408,70.8408,98.0,optimal,282.4357604980469,395.5837,0.97274,0.97274,0.98344,652_A,0.320085,395.584,0.0,0,124.7694,1.02206,1.02206,1.02304,671_B,0.045822,2571.413,0.0,0,133.308,1.01487,1.01487,1.01703,611_C,0.113251,981.455,0.0,0
80,2,32,PERFECT (actual nodal future load/PV),1481.14,637.2764,3275.426,8,0,4,,0.0,1,0,207.96,86.9,207.96,86.9,121.06,92.2141,Discharge,28.8459,28.8459,85.4518,85.1719,optimal_inaccurate,2458.81103515625,121.804,59.244,121.804,59.244,62.56,41.5561,Discharge,21.0039,21.0039,84.0955,optimal_inaccurate,2459.1875,114.138,51.758,114.138,51.758,62.38,44.1623,Discharge,18.2177,18.2177,88.9407,optimal_inaccurate,2438.130126953125,107.534,40.072,107.534,40.072,67.462,0.0,Idle,67.462,67.462,98.0001,optimal_inaccurate,2340.453857421875,330.494,135.92,330.494,135.92,194.574,83.01,Discharge,111.564,111.564,91.6616,optimal_inaccurate,2348.453125,276.32,133.292,276.32,133.292,143.028,98.49,Discharge,44.538,44.538,88.376,optimal_inaccurate,2456.463134765625,323.89,135.066,323.89,135.066,188.824,135.9187,Discharge,52.9053,52.9053,82.4923,optimal_inaccurate,2437.76806640625,112.508,57.032,112.508,57.032,55.476,38.3928,Discharge,17.0832,17.0832,91.2134,optimal_inaccurate,2437.76806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal_inaccurate,2456.463134765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2348.44580078125,243.29,97.044,243.29,97.044,146.246,109.0626,Discharge,37.1834,37.1834,84.0668,optimal_inaccurate,2437.39208984375,66.518,27.676,66.518,27.676,38.842,30.4643,Discharge,8.3777,8.3777,87.2336,optimal_inaccurate,2457.185302734375,372.712,169.084,372.712,169.084,203.628,81.8696,Discharge,121.7584,121.7584,92.3421,optimal_inaccurate,2344.771484375,78.754,41.6,78.754,41.6,37.154,29.2355,Discharge,7.9185,7.9185,91.0731,optimal_inaccurate,283.8057861328125,118.886,36.798,118.886,36.798,82.088,59.4876,Discharge,22.6004,22.6004,76.7678,optimal_inaccurate,283.4859924316406,140.422,62.604,140.422,62.604,77.818,-0.0,Idle,77.818,77.818,98.0,optimal_inaccurate,282.2872314453125,378.6024,0.97478,0.97478,0.98534,652_A,0.320012,378.602,0.0,0,125.366,1.0231,1.0231,1.02355,671_B,0.045822,2590.594,0.0,0,133.308,1.01516,1.01516,1.01716,675_C,0.113251,978.529,0.0,0
81,2,33,PERFECT (actual nodal future load/PV),1684.588,635.8518,3275.426,7,0,3,,0.0,1,0,217.66,77.554,217.66,77.554,140.106,111.0561,Discharge,29.0499,29.0499,79.7279,79.7774,optimal_inaccurate,2458.803955078125,128.47,50.244,128.47,50.244,78.226,57.2221,Discharge,21.0039,21.0039,79.5541,optimal_inaccurate,2459.18310546875,119.902,44.464,119.902,44.464,75.438,57.2203,Discharge,18.2177,18.2177,84.7333,optimal_inaccurate,2436.87255859375,102.66,34.98,102.66,34.98,67.68,-0.0,Idle,67.68,67.68,98.0001,optimal_inaccurate,2344.35302734375,337.348,121.108,337.348,121.108,216.24,110.9213,Discharge,105.3187,105.3187,88.1735,optimal_inaccurate,2352.36474609375,278.854,112.568,278.854,112.568,166.286,121.748,Discharge,44.538,44.538,84.4487,optimal_inaccurate,2455.284423828125,338.09,120.134,338.09,120.134,217.956,165.0507,Discharge,52.9053,52.9053,77.302,optimal_inaccurate,2437.828369140625,118.662,48.192,118.662,48.192,70.47,53.3868,Discharge,17.0832,17.0832,87.1689,optimal_inaccurate,2437.828369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal_inaccurate,2455.284423828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2352.36474609375,234.638,84.588,234.638,84.588,150.05,112.8666,Discharge,37.1834,37.1834,79.3245,optimal_inaccurate,2437.4130859375,68.534,22.79,68.534,22.79,45.744,37.3663,Discharge,8.3777,8.3777,82.0439,optimal_inaccurate,2455.970947265625,386.35,148.88,386.35,148.88,237.47,121.9275,Discharge,115.5425,115.5425,89.1502,optimal_inaccurate,2348.899169921875,76.738,35.692,76.738,35.692,41.046,33.1275,Discharge,7.9185,7.9185,87.8878,optimal_inaccurate,283.8096008300781,117.774,30.536,117.774,30.536,87.238,64.6376,Discharge,22.6004,22.6004,69.5859,optimal_inaccurate,283.4896240234375,150.422,59.784,150.422,59.784,90.638,2.2052,Discharge,88.4328,88.4328,97.8402,optimal_inaccurate,282.0595703125,376.9739,0.97641,0.97641,0.98649,652_A,0.320012,376.974,0.0,0,125.5699,1.02261,1.02261,1.02331,671_B,0.045822,2645.728,0.0,0,133.308,1.01494,1.01494,1.01707,611_C,0.113251,984.664,0.0,0
82,2,34,PERFECT (actual nodal future load/PV),2066.436,646.6035,3275.426,6,0,2,,0.0,1,0,216.77,62.55,216.77,62.55,154.22,125.1886,Discharge,29.0314,29.0314,73.6407,78.9618,optimal,2458.803466796875,141.824,36.582,141.824,36.582,105.242,84.2183,Discharge,21.0237,21.0237,72.8701,optimal,2459.1826171875,126.386,33.468,126.386,33.468,92.918,74.6772,Discharge,18.2408,18.2408,79.2423,optimal,2436.78759765625,115.906,29.186,115.906,29.186,86.72,2.3848,Discharge,84.3352,84.3352,97.7409,optimal,2335.966064453125,346.624,95.54,346.624,95.54,251.084,147.6546,Discharge,103.4294,103.4294,83.5302,optimal,2345.996337890625,317.608,86.504,317.608,86.504,231.104,186.5479,Discharge,44.5561,44.5561,78.431,optimal,2456.466552734375,346.034,93.602,346.034,93.602,252.432,199.5041,Discharge,52.9279,52.9279,71.0283,optimal,2437.7001953125,129.758,35.948,129.758,35.948,93.81,76.7034,Discharge,17.1066,17.1066,81.3581,optimal,2437.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.466552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2347.261962890625,254.74,68.788,254.74,68.788,185.952,148.7457,Discharge,37.2063,37.2063,73.0747,optimal,2437.27392578125,68.896,17.65,68.896,17.65,51.246,42.8483,Discharge,8.3977,8.3977,76.0927,optimal,2457.13720703125,412.496,114.052,412.496,114.052,298.444,185.126,Discharge,113.318,113.318,84.304,optimal,2343.856689453125,96.482,28.898,96.482,28.898,67.584,59.6384,Discharge,7.9456,7.9456,82.1533,optimal,283.808349609375,112.942,24.57,112.942,24.57,88.372,65.7348,Discharge,22.6372,22.6372,62.282,optimal,283.48822021484375,154.394,47.086,154.394,47.086,107.308,20.8604,Discharge,86.4476,86.4476,96.3286,optimal,282.10052490234375,387.5302,0.97291,0.97291,0.98445,652_A,0.320457,387.53,0.0002,0,125.6462,1.0231,1.0231,1.02355,671_B,0.045822,2620.209,0.0,0,133.4271,1.01491,1.01491,1.01703,611_C,0.113251,980.077,0.0,0
83,2,35,PERFECT (actual nodal future load/PV),2387.786,626.6961,3275.426,5,0,1,,0.0,1,0,228.026,46.774,228.026,46.774,181.252,156.4054,Discharge,24.8466,24.8466,71.2949,75.2198,optimal,2458.949951171875,146.178,30.176,146.178,30.176,116.002,94.9888,Discharge,21.0132,21.0132,65.3313,optimal,2459.274169921875,134.224,26.366,134.224,26.366,107.858,89.6263,Discharge,18.2317,18.2317,72.6521,optimal,2438.169677734375,121.738,20.594,121.738,20.594,101.144,20.9996,Discharge,80.1444,80.1444,95.4583,optimal,2340.73046875,362.036,72.102,362.036,72.102,289.934,190.3084,Discharge,99.6256,99.6256,77.5457,optimal,2350.240966796875,339.534,67.98,339.534,67.98,271.554,227.0069,Discharge,44.5471,44.5471,71.1082,optimal,2456.2822265625,357.592,71.358,357.592,71.358,286.234,233.315,Discharge,52.919,52.919,63.6914,optimal,2439.097412109375,138.352,28.858,138.352,28.858,109.494,92.3967,Discharge,17.0973,17.0973,74.3583,optimal,2439.097412109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.2822265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.240966796875,268.076,51.534,268.076,51.534,216.542,179.3447,Discharge,37.1973,37.1973,65.5392,optimal,2437.33203125,72.24,13.774,72.24,13.774,58.466,50.0789,Discharge,8.3871,8.3871,69.1373,optimal,2456.9345703125,427.492,87.018,427.492,87.018,340.474,230.5944,Discharge,109.8796,109.8796,78.2675,optimal,2346.954833984375,105.338,22.558,105.338,22.558,82.78,74.8461,Discharge,7.9339,7.9339,74.9566,optimal,283.8070983886719,122.452,19.376,122.452,19.376,103.076,80.4532,Discharge,22.6228,22.6228,53.3428,optimal,283.487060546875,155.98,33.004,155.98,33.004,122.976,40.7258,Discharge,82.2502,82.2502,93.3774,optimal,282.1905212402344,371.8999,0.9749,0.9749,0.98577,652_A,0.320424,371.9,0.0002,0,121.4168,1.02302,1.02302,1.02353,671_B,0.045822,2646.083,0.0,0,133.3793,1.01513,1.01513,1.01738,675_C,0.113251,979.446,0.0,0
84,2,36,PERFECT (actual nodal future load/PV),2735.888,622.7975,3275.426,4,0,1,,0.0,1,0,233.714,30.648,233.714,30.648,203.066,181.4163,Discharge,21.6497,21.6497,66.3269,70.9835,optimal,2460.389892578125,153.372,20.332,153.372,20.332,133.04,112.0214,Discharge,21.0186,21.0186,56.4407,optimal,2460.672607421875,148.23,16.37,148.23,16.37,131.86,113.6219,Discharge,18.2381,18.2381,64.2976,optimal,2436.8525390625,124.244,14.216,124.244,14.216,110.028,30.1924,Discharge,79.8356,79.8356,92.1765,optimal,2340.959716796875,373.214,47.61,373.214,47.61,325.604,226.0585,Discharge,99.5455,99.5455,70.4369,optimal,2350.431884765625,370.128,44.218,370.128,44.218,325.91,281.3577,Discharge,44.5523,44.5523,62.0321,optimal,2456.26025390625,370.442,47.318,370.442,47.318,323.124,270.1982,Discharge,52.9258,52.9258,55.1946,optimal,2437.777587890625,151.976,17.896,151.976,17.896,134.08,116.9764,Discharge,17.1036,17.1036,65.4965,optimal,2437.777587890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.26025390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.431884765625,282.886,34.636,282.886,34.636,248.25,211.0464,Discharge,37.2036,37.2036,56.6717,optimal,2437.328125,72.068,8.448,72.068,8.448,63.62,55.2275,Discharge,8.3925,8.3925,61.4668,optimal,2456.912109375,451.578,57.622,451.578,57.622,393.956,284.1466,Discharge,109.8094,109.8094,70.8291,optimal,2347.148681640625,113.97,14.744,113.97,14.744,99.226,91.2844,Discharge,7.9416,7.9416,66.1793,optimal,283.80682373046875,124.632,12.756,124.632,12.756,111.876,89.241,Discharge,22.635,22.635,43.4271,optimal,283.4869384765625,154.32,22.072,154.32,22.072,132.248,50.302,Discharge,81.946,81.946,89.7324,optimal,282.19757080078125,371.1366,0.97499,0.97499,0.98584,652_A,0.320424,371.137,0.0,0,118.2482,1.02302,1.02302,1.02372,671_B,0.045822,2637.831,0.0,0,133.4127,1.01493,1.01493,1.01705,611_C,0.113251,984.205,0.0002,0
85,2,37,PERFECT (actual nodal future load/PV),3017.874,623.8573,3275.426,3,0,1,,0.0,1,0,232.5,20.264,232.5,20.264,212.236,193.1977,Discharge,19.0383,19.0383,61.513,65.3634,optimal,2459.13720703125,170.356,14.168,170.356,14.168,156.188,134.8828,Discharge,21.3052,21.3052,45.7357,optimal,2459.3857421875,165.51,12.026,165.51,12.026,153.484,134.7965,Discharge,18.6875,18.6875,54.3861,optimal,2436.638916015625,128.338,10.658,128.338,10.658,117.68,38.3383,Discharge,79.3417,79.3417,88.0093,optimal,2340.72509765625,388.652,33.062,388.652,33.062,355.59,255.4574,Discharge,100.1326,100.1326,62.4037,optimal,2350.138671875,393.124,31.254,393.124,31.254,361.87,317.0411,Discharge,44.8289,44.8289,51.805,optimal,2456.13818359375,388.97,32.92,388.97,32.92,356.05,302.6739,Discharge,53.3761,53.3761,45.6765,optimal,2437.59326171875,167.416,12.35,167.416,12.35,155.066,137.5106,Discharge,17.5554,17.5554,55.079,optimal,2437.59326171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.13818359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.14501953125,293.934,25.004,293.934,25.004,268.93,231.2751,Discharge,37.6549,37.6549,46.9543,optimal,2437.135009765625,69.628,5.886,69.628,5.886,63.742,55.0643,Discharge,8.6777,8.6777,53.819,optimal,2456.78759765625,488.852,39.802,488.852,39.802,449.05,338.6717,Discharge,110.3783,110.3783,61.9634,optimal,2346.846923828125,120.19,10.676,120.19,10.676,109.514,100.8496,Discharge,8.6644,8.6644,56.4822,optimal,283.7913513183594,120.514,9.18,120.514,9.18,111.334,88.3538,Discharge,22.9802,22.9802,33.61,optimal,283.4793701171875,161.974,14.834,161.974,14.834,147.14,65.9039,Discharge,81.2361,81.2361,84.9567,optimal,282.2131652832031,371.0888,0.9749,0.9749,0.98576,652_A,0.320424,371.089,0.0,0,116.8303,1.02296,1.02296,1.02351,671_B,0.045822,2634.183,0.0,0,135.9382,1.01484,1.01484,1.01698,611_C,0.113251,980.005,0.0,0
86,2,38,PERFECT (actual nodal future load/PV),3089.434,617.5784,3275.426,2,0,1,,0.0,1,0,227.104,13.12,227.104,13.12,213.984,197.3214,Discharge,16.6626,16.6626,55.6908,60.2749,optimal,2459.2333984375,165.828,7.814,165.828,7.814,158.014,136.9722,Discharge,21.0418,21.0418,34.8649,optimal,2459.450927734375,171.366,7.318,171.366,7.318,164.048,145.7381,Discharge,18.3099,18.3099,43.67,optimal,2436.819580078125,130.624,6.602,130.624,6.602,124.022,44.7988,Discharge,79.2232,79.2232,83.1399,optimal,2341.151123046875,370.788,20.636,370.788,20.636,350.152,250.393,Discharge,99.759,99.759,54.5297,optimal,2350.549560546875,398.656,18.06,398.656,18.06,380.596,336.0217,Discharge,44.5743,44.5743,40.9656,optimal,2456.206787109375,378.504,20.372,378.504,20.372,358.132,305.1348,Discharge,52.9972,52.9972,36.0811,optimal,2437.750732421875,175.514,6.786,175.514,6.786,168.728,151.5518,Discharge,17.1762,17.1762,43.5978,optimal,2437.750732421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.206787109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.5498046875,288.998,15.728,288.998,15.728,273.27,235.9952,Discharge,37.2748,37.2748,37.0385,optimal,2437.300537109375,67.248,3.254,67.248,3.254,63.994,55.5767,Discharge,8.4173,8.4173,46.1,optimal,2456.85986328125,494.594,24.548,494.594,24.548,470.046,360.0154,Discharge,110.0306,110.0306,52.5389,optimal,2347.260009765625,116.56,6.016,116.56,6.016,110.544,102.4243,Discharge,8.1197,8.1197,46.6337,optimal,283.8028259277344,111.356,5.422,111.356,5.422,105.934,83.2384,Discharge,22.6956,22.6956,24.3613,optimal,283.4852294921875,157.724,9.754,157.724,9.754,147.97,66.6738,Discharge,81.2962,81.2962,80.1253,optimal,282.36419677734375,370.309,0.97507,0.97507,0.98601,652_A,0.320424,370.309,0.0001,0,113.3916,1.02299,1.02299,1.02354,671_B,0.045822,2630.101,0.0,0,133.8777,1.01492,1.01492,1.01704,611_C,0.113251,980.644,0.0,0
87,2,39,PERFECT (actual nodal future load/PV),3224.332,614.5268,3275.426,1,0,1,,0.0,1,0,234.898,4.792,234.898,4.792,230.106,215.8644,Discharge,14.2416,14.2416,49.6933,54.9624,optimal,2459.32177734375,157.884,3.534,157.884,3.534,154.35,133.3882,Discharge,20.9618,20.9618,24.2785,optimal,2459.5078125,168.498,3.104,168.498,3.104,165.394,147.2129,Discharge,18.1811,18.1811,32.8456,optimal,2438.196533203125,132.426,2.6,132.426,2.6,129.826,50.205,Discharge,79.621,79.621,77.6828,optimal,2341.072509765625,384.1,8.048,384.1,8.048,376.052,276.4718,Discharge,99.5802,99.5802,45.8356,optimal,2350.519287109375,393.224,7.606,393.224,7.606,385.618,341.1207,Discharge,44.4973,44.4973,29.9617,optimal,2456.260986328125,386.004,7.892,386.004,7.892,378.112,325.2421,Discharge,52.8699,52.8699,25.8533,optimal,2437.8017578125,168.938,3.02,168.938,3.02,165.918,148.8701,Discharge,17.0479,17.0479,32.3198,optimal,2437.8017578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.260986328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.519287109375,298.366,6.196,298.366,6.196,292.17,255.0221,Discharge,37.1479,37.1479,26.3233,optimal,2438.671142578125,79.3,1.506,79.3,1.506,77.794,69.4579,Discharge,8.3361,8.3361,36.4531,optimal,2456.91455078125,483.978,9.736,483.978,9.736,474.242,364.385,Discharge,109.857,109.857,43.0,optimal,2347.23388671875,123.668,2.34,123.668,2.34,121.328,113.4605,Discharge,7.8675,7.8675,35.724,optimal,283.80828857421875,115.508,2.27,115.508,2.27,113.238,90.721,Discharge,22.517,22.517,14.2812,optimal,283.4891357421875,163.504,3.32,163.504,3.32,160.184,78.3836,Discharge,81.8004,81.8004,74.4453,optimal,282.2007751464844,370.8587,0.97504,0.97504,0.98587,652_A,0.320424,370.859,0.0,0,110.5537,1.02302,1.02302,1.02357,671_B,0.045822,2628.159,0.0,0,133.1144,1.01533,1.01533,1.01728,671_C,0.113251,980.179,0.0001,0
88,2,40,PERFECT (actual nodal future load/PV),3275.426,612.7221,3275.426,0,0,1,,0.0,1,0,248.834,1.03,248.834,1.03,247.804,235.4746,Discharge,12.3294,12.3294,43.4195,48.7044,optimal,2459.38916015625,153.166,0.784,153.166,0.784,152.382,131.4327,Discharge,20.9493,20.9493,13.8474,optimal,2459.550048828125,165.144,0.62,165.144,0.62,164.524,146.3736,Discharge,18.1504,18.1504,22.0828,optimal,2436.89111328125,119.492,0.544,119.492,0.544,118.948,39.5165,Discharge,79.4315,79.4315,73.3875,optimal,2340.978515625,396.128,1.72,396.128,1.72,394.408,294.49,Discharge,99.918,99.918,36.5749,optimal,2350.403076171875,381.386,1.564,381.386,1.564,379.822,335.3371,Discharge,44.4849,44.4849,19.1444,optimal,2456.24169921875,399.07,1.766,399.07,1.766,397.304,344.4661,Discharge,52.8379,52.8379,15.0211,optimal,2437.811279296875,159.216,0.546,159.216,0.546,158.67,141.6546,Discharge,17.0154,17.0154,21.5884,optimal,2437.811279296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.24169921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.403076171875,298.41,1.26,298.41,1.26,297.15,260.0341,Discharge,37.1159,37.1159,15.3975,optimal,2437.36669921875,87.732,0.312,87.732,0.312,87.42,79.0962,Discharge,8.3238,8.3238,25.4675,optimal,2456.8974609375,468.892,2.14,468.892,2.14,466.752,356.5628,Discharge,110.1892,110.1892,33.6659,optimal,2347.1064453125,120.23,0.482,120.23,0.482,119.748,111.8644,Discharge,7.8836,7.8836,24.9678,optimal,283.807861328125,127.838,0.438,127.838,0.438,127.4,104.931,Discharge,22.469,22.469,2.6222,optimal,283.4900817871094,163.778,0.684,163.778,0.684,163.094,81.4702,Discharge,81.6238,81.6238,68.5417,optimal,282.3578796386719,371.1626,0.975,0.975,0.98595,652_A,0.320424,371.163,0.0,0,108.5563,1.02301,1.02301,1.02357,671_B,0.045822,2626.504,0.0,0,133.0032,1.01495,1.01495,1.01707,611_C,0.113251,988.088,0.0,0
89,2,41,PERFECT (actual nodal future load/PV),3251.296,1584.2263,3251.296,0,0,1,,0.0,1,0,245.968,0.0,245.968,0.0,245.968,192.5408,Discharge,53.4272,53.4272,39.2662,41.199,optimal,2453.574951171875,154.928,0.02,154.928,0.02,154.908,48.822,Discharge,106.086,106.086,9.9726,optimal,2454.27294921875,166.908,0.012,166.908,0.012,166.896,74.4685,Discharge,92.4275,92.4275,16.6072,optimal,2372.810791015625,112.732,0.014,112.732,0.014,112.718,85.8359,Discharge,26.8821,26.8821,64.0575,optimal,2283.553466796875,394.01,0.012,394.01,0.012,393.998,266.5491,Discharge,127.4489,127.4489,28.1929,optimal,2286.614990234375,377.384,0.034,377.384,0.034,377.35,153.589,Discharge,223.761,223.761,14.1899,optimal,2437.744384765625,395.374,0.02,395.374,0.02,395.354,129.4897,Discharge,265.8643,265.8643,10.9491,optimal,2378.62890625,157.554,0.012,157.554,0.012,157.542,70.7876,Discharge,86.7544,86.7544,16.2257,optimal,2378.62890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.744384765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2286.613037109375,291.284,0.014,291.284,0.014,291.27,104.0149,Discharge,187.2551,187.2551,11.0271,optimal,2373.98486328125,88.666,0.0,88.666,0.0,88.666,45.7099,Discharge,42.9561,42.9561,19.1189,optimal,2438.8193359375,470.702,0.034,470.702,0.034,470.668,291.8725,Discharge,178.7955,178.7955,26.0253,optimal,2281.97900390625,112.99,0.012,112.99,0.012,112.978,72.105,Discharge,40.873,40.873,18.0347,optimal,283.1238098144531,119.248,0.0,119.248,0.0,119.248,5.5998,Discharge,113.6482,113.6482,2.0,optimal,281.5490417480469,163.744,0.012,163.744,0.012,163.732,125.685,Discharge,38.047,38.047,59.4341,optimal,283.3319091796875,371.1735,0.95043,0.95043,0.96582,675_A,0.320424,371.174,0.0,1,539.8785,1.0153,1.0153,1.01781,671_B,0.044213,2624.086,0.0,0,673.1743,0.98826,0.98826,0.9961,611_C,0.116714,979.936,0.0,0
90,2,42,PERFECT (actual nodal future load/PV),3191.742,1551.8081,3191.742,0,0,1,,0.0,1,0,237.94,0.012,237.94,0.012,237.928,187.2631,Discharge,50.6649,50.6649,32.0195,36.4854,optimal,2453.661865234375,153.408,0.004,153.408,0.004,153.404,47.1344,Discharge,106.2696,106.2696,6.2318,optimal,2454.323974609375,166.25,0.012,166.25,0.012,166.238,73.9052,Discharge,92.3328,92.3328,11.173,optimal,2372.999755859375,114.736,0.012,114.736,0.012,114.724,95.5435,Discharge,19.1805,19.1805,53.6724,optimal,2293.43408203125,377.146,0.012,377.146,0.012,377.134,256.4088,Discharge,120.7252,120.7252,20.1297,optimal,2295.5478515625,378.17,0.028,378.17,0.028,378.142,154.1946,Discharge,223.9474,223.9474,9.2159,optimal,2437.3583984375,377.858,0.016,377.858,0.016,377.842,112.0736,Discharge,265.7684,265.7684,7.4247,optimal,2378.844482421875,163.706,0.012,163.706,0.012,163.694,77.0336,Discharge,86.6604,86.6604,10.3898,optimal,2378.844482421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.3583984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2295.5478515625,276.088,0.024,276.088,0.024,276.064,88.9046,Discharge,187.1594,187.1594,7.2917,optimal,2374.1669921875,88.99,0.0,88.99,0.0,88.99,45.8508,Discharge,43.1392,43.1392,12.7507,optimal,2438.389892578125,472.342,0.016,472.342,0.016,472.326,299.1727,Discharge,173.1533,173.1533,18.1935,optimal,2289.8798828125,107.816,0.024,107.816,0.024,107.792,67.0049,Discharge,40.7871,40.7871,11.5919,optimal,283.120361328125,111.218,0.0,111.218,0.0,111.218,-0.0001,Idle,111.2181,111.2181,2.0,optimal,281.5818786621094,166.246,0.0,166.246,0.0,166.246,135.4444,Discharge,30.8016,30.8016,49.6193,optimal,283.3354187011719,343.8607,0.95372,0.95372,0.96879,675_A,0.320222,187.055,156.8057,1,535.2393,1.01514,1.01514,1.01776,671_B,0.044213,2728.589,0.0,0,672.7081,0.98834,0.98834,0.99616,611_C,0.116714,945.943,0.0,0
91,2,43,PERFECT (actual nodal future load/PV),2980.294,1528.5426,2980.294,0,0,1,,0.0,1,0,232.632,0.0,232.632,0.0,232.632,189.5367,Discharge,43.0953,43.0953,27.1944,30.4315,optimal,2453.951171875,133.792,0.038,133.792,0.038,133.754,27.9658,Discharge,105.7882,105.7882,4.0123,optimal,2454.51416015625,158.746,0.0,158.746,0.0,158.746,67.1127,Discharge,91.6333,91.6333,6.2382,optimal,2374.697021484375,104.032,0.012,104.032,0.012,104.02,85.606,Discharge,18.414,18.414,44.3674,optimal,2294.90576171875,362.288,0.036,362.288,0.036,362.252,244.609,Discharge,117.643,117.643,12.4376,optimal,2296.92431640625,337.252,0.038,337.252,0.038,337.214,113.7546,Discharge,223.4594,223.4594,5.5464,optimal,2438.81689453125,359.772,0.026,359.772,0.026,359.746,94.674,Discharge,265.072,265.072,4.4476,optimal,2379.208984375,148.206,0.012,148.206,0.012,148.194,62.2353,Discharge,85.9587,85.9587,5.675,optimal,2379.208984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.81689453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2296.92431640625,250.5,0.024,250.5,0.024,250.476,64.0134,Discharge,186.4626,186.4626,4.602,optimal,2374.5322265625,87.418,0.0,87.418,0.0,87.418,44.7623,Discharge,42.6557,42.6557,6.5338,optimal,2439.8388671875,441.362,0.05,441.362,0.05,441.312,271.1554,Discharge,170.1566,170.1566,11.0952,optimal,2292.59912109375,94.214,0.012,94.214,0.012,94.202,54.2148,Discharge,39.9872,39.9872,6.3789,optimal,283.1360168457031,108.368,0.0,108.368,0.0,108.368,0.0006,Idle,108.3674,108.3674,1.9999,optimal,281.6425476074219,161.984,0.024,161.984,0.024,161.96,132.1109,Discharge,29.8491,29.8491,40.046,optimal,283.3547668457031,336.0628,0.95485,0.95485,0.96938,675_A,0.320238,184.299,151.7634,1,523.366,1.01575,1.01575,1.01813,671_B,0.044246,2715.22,0.0,0,669.1138,0.98898,0.98898,0.9964,675_C,0.116714,947.096,0.0,0
92,2,44,PERFECT (actual nodal future load/PV),2861.122,1502.5532,2861.122,0,0,1,,0.0,1,0,214.814,0.014,214.814,0.014,214.8,175.8138,Discharge,38.9862,38.9862,21.8132,25.6405,optimal,2454.101806640625,131.002,0.0,131.002,0.0,131.002,25.353,Discharge,105.649,105.649,2.0001,optimal,2454.611083984375,149.096,0.012,149.096,0.012,149.084,57.6371,Discharge,91.4469,91.4469,2.0002,optimal,2373.533935546875,111.558,0.002,111.558,0.002,111.556,93.877,Discharge,17.679,17.679,34.1634,optimal,2296.6435546875,340.536,0.026,340.536,0.026,340.51,224.6638,Discharge,115.8462,115.8462,5.3727,optimal,2298.57177734375,333.282,0.026,333.282,0.026,333.256,109.9368,Discharge,223.3192,223.3192,2.0,optimal,2437.517333984375,342.73,0.014,342.73,0.014,342.716,77.8352,Discharge,264.8808,264.8808,1.9999,optimal,2379.324951171875,134.292,0.012,134.292,0.012,134.28,48.5105,Discharge,85.7695,85.7695,2.0,optimal,2379.324951171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.517333984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2298.57177734375,248.218,0.016,248.218,0.016,248.202,61.9337,Discharge,186.2683,186.2683,1.9998,optimal,2374.641845703125,75.17,0.012,75.17,0.012,75.158,32.6429,Discharge,42.5151,42.5151,2.0,optimal,2438.530029296875,442.296,0.014,442.296,0.014,442.282,273.9818,Discharge,168.3002,168.3002,3.9229,optimal,2294.30517578125,85.348,0.012,85.348,0.012,85.336,45.5458,Discharge,39.7902,39.7902,1.9995,optimal,283.1346740722656,93.054,0.002,93.054,0.002,93.052,0.0017,Idle,93.0503,93.0503,1.9997,optimal,281.9703674316406,159.9,0.012,159.9,0.012,159.888,130.8357,Discharge,29.0523,29.0523,30.5652,optimal,283.3663330078125,330.8777,0.95556,0.95556,0.96995,675_A,0.32024,185.0,145.8773,1,503.5198,1.01521,1.01521,1.01807,671_B,0.044114,2734.669,0.0,0,668.1557,0.98856,0.98856,0.99633,611_C,0.116714,956.632,0.0001,0
93,2,45,PERFECT (actual nodal future load/PV),2487.716,2094.7058,2487.716,0,0,1,,0.0,1,0,198.362,0.026,198.362,0.026,198.336,127.3766,Discharge,70.9594,70.9594,19.3965,21.1145,optimal,2453.882568359375,113.96,0.014,113.96,0.014,113.946,0.0016,Idle,113.9444,113.9444,2.0,optimal,2454.810302734375,130.578,0.012,130.578,0.012,130.566,0.0008,Idle,130.5652,130.5652,2.0001,optimal,2351.39599609375,89.936,0.0,89.936,0.0,89.936,56.6218,Discharge,33.3142,33.3142,28.0088,optimal,2167.27490234375,294.784,0.026,294.784,0.026,294.758,66.6802,Discharge,228.0778,228.0778,3.2758,optimal,2171.240478515625,282.2,0.026,282.2,0.026,282.174,0.0019,Idle,282.1721,282.1721,2.0,optimal,2433.5869140625,304.28,0.028,304.28,0.028,304.252,0.0008,Idle,304.2512,304.2512,1.9999,optimal,2359.715087890625,121.546,0.024,121.546,0.024,121.522,0.0005,Idle,121.5215,121.5215,1.9999,optimal,2359.715087890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2433.5869140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2171.240478515625,208.228,0.026,208.228,0.026,208.202,0.0022,Idle,208.1998,208.1998,1.9997,optimal,2355.5078125,59.156,0.0,59.156,0.0,59.156,-0.0004,Idle,59.1564,59.1564,2.0001,optimal,2436.6923828125,389.896,0.026,389.896,0.026,389.87,57.1983,Discharge,332.6717,332.6717,2.4256,optimal,2161.0615234375,74.15,0.014,74.15,0.014,74.136,-0.0034,Idle,74.1394,74.1394,1.9998,optimal,282.4092712402344,79.718,0.012,79.718,0.012,79.706,0.0003,Idle,79.7057,79.7057,1.9997,optimal,282.43243408203125,141.156,0.0,141.156,0.0,141.156,85.1291,Discharge,56.0269,56.0269,24.3964,optimal,282.7994384765625,650.0906,0.90007,0.90007,0.92645,675_A,0.367275,185.144,464.9468,1,605.9381,1.01357,1.01357,1.01768,671_B,0.043932,2691.996,0.0,0,838.6771,0.97934,0.97934,0.98911,611_C,0.117519,947.12,0.0,0
94,2,46,PERFECT (actual nodal future load/PV),2227.098,1946.428,2227.098,0,0,1,,0.0,1,0,178.398,0.012,178.398,0.012,178.386,110.6472,Discharge,67.7388,67.7388,15.6906,17.7499,optimal,2452.90869140625,109.324,0.014,109.324,0.014,109.31,-0.0005,Idle,109.3105,109.3105,2.0001,optimal,2453.7939453125,112.782,0.002,112.782,0.002,112.78,0.0018,Idle,112.7782,112.7782,2.0,optimal,2364.27392578125,75.996,0.0,75.996,0.0,75.996,42.3328,Discharge,33.6632,33.6632,23.4074,optimal,2174.613037109375,266.784,0.024,266.784,0.024,266.76,39.4275,Discharge,227.3325,227.3325,2.036,optimal,2178.652587890625,249.568,0.004,249.568,0.004,249.564,-0.0002,Idle,249.5642,249.5642,2.0,optimal,2438.25244140625,275.176,0.026,275.176,0.026,275.15,0.0,Idle,275.15,275.15,1.9999,optimal,2371.40625,111.702,0.002,111.702,0.002,111.7,0.0007,Idle,111.6993,111.6993,1.9999,optimal,2371.40625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.25244140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2178.652587890625,179.394,0.0,179.394,0.0,179.394,0.0,Idle,179.394,179.394,1.9997,optimal,2368.117919921875,52.694,0.012,52.694,0.012,52.682,0.0002,Idle,52.6818,52.6818,2.0001,optimal,2438.702392578125,347.98,0.016,347.98,0.016,347.964,16.2567,Discharge,331.7073,331.7073,2.0,optimal,2168.410400390625,66.774,0.0,66.774,0.0,66.774,0.0002,Idle,66.7738,66.7738,1.9998,optimal,282.559814453125,72.564,0.0,72.564,0.0,72.564,0.0001,Idle,72.5639,72.5639,1.9997,optimal,282.4308166503906,128.086,0.012,128.086,0.012,128.074,72.0033,Discharge,56.0707,56.0707,19.1788,optimal,282.7911071777344,648.7737,0.90313,0.90313,0.92891,675_A,0.367275,160.231,488.5431,1,551.8591,1.01552,1.01552,1.01832,671_B,0.044311,2714.017,0.0,0,745.7953,0.9847,0.9847,0.99329,611_C,0.117905,927.352,0.0,0
95,2,47,PERFECT (actual nodal future load/PV),1848.164,1699.2281,1848.164,0,0,1,,0.0,1,0,149.682,0.0,149.682,0.0,149.682,85.6099,Discharge,64.0721,64.0721,13.5533,15.0104,optimal,2453.5703125,98.964,0.0,98.964,0.0,98.964,-0.0006,Idle,98.9646,98.9646,2.0001,optimal,2454.40771484375,85.292,0.014,85.292,0.014,85.278,0.0016,Idle,85.2764,85.2764,1.9999,optimal,2380.9345703125,57.216,0.026,57.216,0.026,57.19,23.6262,Discharge,33.5638,33.5638,20.8394,optimal,2217.77978515625,228.634,0.0,228.634,0.0,228.634,1.1426,Discharge,227.4914,227.4914,2.0001,optimal,2221.792236328125,201.306,0.04,201.306,0.04,201.266,-0.0001,Idle,201.2661,201.2661,2.0,optimal,2436.40673828125,237.832,0.0,237.832,0.0,237.832,0.0007,Idle,237.8313,237.8313,1.9999,optimal,2386.2685546875,86.256,0.014,86.256,0.014,86.242,0.0001,Idle,86.2419,86.2419,1.9999,optimal,2386.2685546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.40673828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2221.792236328125,157.766,0.026,157.766,0.026,157.74,0.0023,Idle,157.7377,157.7377,1.9996,optimal,2384.545166015625,46.702,0.0,46.702,0.0,46.702,0.0005,Idle,46.7015,46.7015,2.0,optimal,2437.77783203125,272.998,0.04,272.998,0.04,272.958,-0.0018,Idle,272.9598,272.9598,2.0,optimal,2213.6318359375,63.454,0.0,63.454,0.0,63.454,0.0004,Idle,63.4536,63.4536,1.9998,optimal,282.6296081542969,67.99,0.0,67.99,0.0,67.99,0.0006,Idle,67.9894,67.9894,1.9996,optimal,282.5279235839844,94.232,0.0,94.232,0.0,94.232,38.5536,Discharge,55.6784,55.6784,16.385,optimal,282.7966613769531,589.6935,0.92196,0.92196,0.94346,675_A,0.3739,178.923,410.7707,1,478.9938,1.01475,1.01475,1.01815,671_B,0.043175,2747.209,0.0,0,630.5409,0.99164,0.99164,0.99857,611_C,0.118648,943.403,0.0,0
96,2,48,PERFECT (actual nodal future load/PV),1702.77,1572.0931,1702.77,0,0,1,,0.0,1,0,129.88,0.002,129.88,0.002,129.878,68.5926,Discharge,61.2854,61.2854,11.648,12.7875,optimal,2453.92333984375,94.032,0.002,94.032,0.002,94.03,0.0013,Idle,94.0287,94.0287,2.0,optimal,2454.7236328125,83.386,0.0,83.386,0.0,83.386,0.0,Idle,83.386,83.386,1.9999,optimal,2385.768310546875,53.792,0.0,53.792,0.0,53.792,20.0702,Discharge,33.7218,33.7218,18.6578,optimal,2232.887451171875,208.692,0.002,208.692,0.002,208.69,0.0016,Idle,208.6884,208.6884,2.0,optimal,2236.8935546875,186.17,0.002,186.17,0.002,186.168,0.0,Idle,186.168,186.168,2.0,optimal,2440.13330078125,216.158,0.004,216.158,0.004,216.154,0.0,Idle,216.154,216.154,1.9999,optimal,2390.971923828125,81.85,0.0,81.85,0.0,81.85,0.0,Idle,81.85,81.85,1.9999,optimal,2390.971923828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.13330078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2236.8935546875,142.7,0.002,142.7,0.002,142.698,0.0,Idle,142.698,142.698,1.9996,optimal,2389.58984375,36.684,0.0,36.684,0.0,36.684,-0.0,Idle,36.684,36.684,2.0,optimal,2441.620849609375,260.838,0.002,260.838,0.002,260.836,0.0018,Idle,260.8342,260.8342,2.0,optimal,2230.267578125,56.22,0.0,56.22,0.0,56.22,0.0,Idle,56.22,56.22,1.9998,optimal,282.7794189453125,55.682,0.002,55.682,0.002,55.68,-0.0001,Idle,55.6801,55.6801,1.9997,optimal,282.78802490234375,96.704,0.0,96.704,0.0,96.704,42.0095,Discharge,54.6945,54.6945,13.3409,optimal,282.96368408203125,557.9389,0.92889,0.92889,0.94874,675_A,0.374632,249.112,308.8267,1,433.8462,1.0163,1.0163,1.01914,671_B,0.043425,2689.322,0.0,0,580.308,0.99366,0.99366,1.00028,611_C,0.118528,967.331,0.0,0
97,3,1,PERFECT (actual nodal future load/PV),1505.51,1410.4416,1505.51,0,0,1,,0.0,1,0,102.93,0.012,102.93,0.012,102.918,43.4776,Discharge,59.4404,59.4404,10.6563,10.8493,optimal,2454.410400390625,85.804,0.0,85.804,0.0,85.804,-0.0,Idle,85.804,85.804,2.0,optimal,2455.18701171875,78.166,0.0,78.166,0.0,78.166,-0.0,Idle,78.166,78.166,1.9999,optimal,2391.699462890625,54.482,0.0,54.482,0.0,54.482,20.7338,Discharge,33.7482,33.7482,16.4042,optimal,2256.34423828125,173.546,0.024,173.546,0.024,173.522,0.0,Idle,173.522,173.522,2.0,optimal,2260.325439453125,177.078,0.012,177.078,0.012,177.066,-0.0,Idle,177.066,177.066,2.0,optimal,2444.240234375,184.44,0.012,184.44,0.012,184.428,-0.0,Idle,184.428,184.428,1.9999,optimal,2396.5595703125,77.342,0.0,77.342,0.0,77.342,-0.0,Idle,77.342,77.342,1.9999,optimal,2396.5595703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2444.236572265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2260.325439453125,126.232,0.012,126.232,0.012,126.22,-0.0,Idle,126.22,126.22,1.9996,optimal,2394.230224609375,27.77,0.0,27.77,0.0,27.77,-0.0,Idle,27.77,27.77,2.0,optimal,2445.754638671875,242.134,0.012,242.134,0.012,242.122,0.0,Idle,242.122,242.122,2.0,optimal,2253.06884765625,47.828,0.012,47.828,0.012,47.816,-0.0,Idle,47.816,47.816,1.9998,optimal,282.9543762207031,42.31,0.0,42.31,0.0,42.31,-0.0,Idle,42.31,42.31,1.9997,optimal,283.0710144042969,85.556,0.012,85.556,0.012,85.544,30.8571,Discharge,54.6869,54.6869,11.1048,optimal,282.803466796875,504.0792,0.93839,0.93839,0.95638,675_A,0.37532,262.429,241.6504,1,392.3904,1.01801,1.01801,1.02023,692_B,0.043727,2717.275,0.0,0,513.972,0.99613,0.99613,1.00222,611_C,0.118252,958.223,0.0,0
98,3,2,PERFECT (actual nodal future load/PV),1455.458,1361.3656,1455.458,0,0,1,,0.0,1,0,97.436,0.014,97.436,0.014,97.422,38.3445,Discharge,59.0775,59.0775,8.9697,9.505,optimal,2454.48681640625,84.566,0.0,84.566,0.0,84.566,-0.0,Idle,84.566,84.566,2.0,optimal,2455.2587890625,70.296,0.0,70.296,0.0,70.296,-0.0,Idle,70.296,70.296,1.9999,optimal,2394.8994140625,57.784,0.014,57.784,0.014,57.77,24.046,Discharge,33.724,33.724,13.7905,optimal,2260.90576171875,169.026,0.014,169.026,0.014,169.012,-0.0,Idle,169.012,169.012,2.0,optimal,2264.89501953125,171.958,0.014,171.958,0.014,171.944,-0.0,Idle,171.944,171.944,2.0,optimal,2445.25,180.172,0.014,180.172,0.014,180.158,-0.0,Idle,180.158,180.158,1.9999,optimal,2399.255126953125,66.358,0.0,66.358,0.0,66.358,-0.2998,Idle,66.6578,66.6578,2.0226,optimal,2399.255126953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.25,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2264.896728515625,123.18,0.026,123.18,0.026,123.154,-0.0,Idle,123.154,123.154,1.9996,optimal,2397.001220703125,25.2,0.002,25.2,0.002,25.198,-0.2679,Idle,25.4659,25.4659,2.0372,optimal,2446.802001953125,240.394,0.002,240.394,0.002,240.392,-0.0,Idle,240.392,240.392,2.0,optimal,2257.68408203125,44.652,0.012,44.652,0.012,44.64,-0.0,Idle,44.64,44.64,1.9998,optimal,283.02093505859375,37.64,0.012,37.64,0.012,37.628,-0.0,Idle,37.628,37.628,1.9997,optimal,283.1704406738281,86.922,0.002,86.922,0.002,86.92,32.2696,Discharge,54.6504,54.6504,8.7665,optimal,282.8014831542969,497.7784,0.94031,0.94031,0.95791,675_A,0.37539,269.862,227.916,1,378.6814,1.01843,1.01843,1.02051,671_B,0.043745,2753.905,0.0,0,484.9058,0.99746,0.99746,1.00322,611_C,0.118237,942.926,0.0,0
99,3,3,PERFECT (actual nodal future load/PV),1345.314,1266.3062,1345.314,0,0,1,,0.0,1,0,91.564,0.0,91.564,0.0,91.564,33.4037,Discharge,58.1603,58.1603,7.8675,8.4801,optimal,2455.073486328125,73.822,0.0,73.822,0.0,73.822,-0.0,Idle,73.822,73.822,2.0,optimal,2455.832763671875,69.804,0.024,69.804,0.024,69.78,-0.0,Idle,69.78,69.78,1.9999,optimal,2399.147216796875,51.498,0.012,51.498,0.012,51.486,17.7743,Discharge,33.7117,33.7117,11.8585,optimal,2275.529052734375,156.086,0.0,156.086,0.0,156.086,-0.0,Idle,156.086,156.086,2.0,optimal,2279.49169921875,159.536,0.036,159.536,0.036,159.5,-0.0,Idle,159.5,159.5,2.0,optimal,2445.828369140625,163.104,0.0,163.104,0.0,163.104,-0.0,Idle,163.104,163.104,1.9999,optimal,2403.462646484375,66.982,0.024,66.982,0.024,66.958,0.2981,Idle,66.6599,66.6599,2.0,optimal,2403.462646484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.828369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2279.49169921875,109.084,0.012,109.084,0.012,109.072,-0.0,Idle,109.072,109.072,1.9996,optimal,2401.53662109375,25.736,0.0,25.736,0.0,25.736,0.2678,Idle,25.4682,25.4682,2.0,optimal,2447.1630859375,222.054,0.024,222.054,0.024,222.03,0.0,Idle,222.03,222.03,2.0,optimal,2272.86328125,38.658,0.012,38.658,0.012,38.646,-0.0,Idle,38.646,38.646,1.9998,optimal,283.14794921875,35.63,0.0,35.63,0.0,35.63,0.0,Idle,35.63,35.63,1.9997,optimal,283.2110900878906,81.9,0.0,81.9,0.0,81.9,27.2638,Discharge,54.6362,54.6362,6.7908,optimal,282.9518127441406,466.4639,0.94663,0.94663,0.96293,675_A,0.375931,275.9,190.5638,1,352.5805,1.01867,1.01867,1.02072,671_B,0.043697,2762.376,0.0,0,447.2619,0.99923,0.99923,1.00474,611_C,0.118219,940.978,0.0,0
100,3,4,PERFECT (actual nodal future load/PV),1233.78,1195.2449,1233.78,0,0,1,,0.0,1,0,81.062,0.036,81.062,0.036,81.026,23.8943,Discharge,57.1317,57.1317,7.3089,7.4645,optimal,2455.233642578125,70.192,0.0,70.192,0.0,70.192,-1.1919,Charge,71.3839,71.3839,2.0946,optimal,2455.980224609375,64.716,0.0,64.716,0.0,64.716,0.0,Idle,64.716,64.716,1.9999,optimal,2401.89697265625,47.654,0.0,47.654,0.0,47.654,13.9496,Discharge,33.7044,33.7044,10.3422,optimal,2290.08447265625,140.422,0.036,140.422,0.036,140.386,0.0,Idle,140.386,140.386,2.0,optimal,2294.03271484375,150.604,0.0,150.604,0.0,150.604,-4.1079,Charge,154.7119,154.7119,2.1325,optimal,2446.4970703125,148.448,0.036,148.448,0.036,148.412,-0.0,Idle,148.412,148.412,1.9999,optimal,2405.886962890625,60.736,0.0,60.736,0.0,60.736,0.0,Idle,60.736,60.736,2.0,optimal,2405.886962890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.4970703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2294.03271484375,101.86,0.012,101.86,0.012,101.848,-5.7658,Charge,107.6138,107.6138,2.2418,optimal,2403.9052734375,24.79,0.024,24.79,0.024,24.766,0.0,Idle,24.766,24.766,2.0,optimal,2447.741455078125,205.088,0.0,205.088,0.0,205.088,-1.9823,Charge,207.0703,207.0703,2.0519,optimal,2287.9345703125,33.034,0.0,33.034,0.0,33.034,-3.7805,Charge,36.8145,36.8145,2.3633,optimal,283.1864318847656,33.194,0.024,33.194,0.024,33.17,-0.0,Idle,33.17,33.17,1.9997,optimal,283.2629089355469,72.16,0.012,72.16,0.012,72.148,17.5195,Discharge,54.6285,54.6285,5.5213,optimal,282.7976379394531,435.7891,0.95291,0.95291,0.96771,675_A,0.376487,285.282,150.5068,1,341.1636,1.01895,1.01895,1.02091,671_B,0.043703,2752.143,0.0,0,418.2922,1.00037,1.00037,1.0056,611_C,0.118175,939.332,0.0,0
101,3,5,PERFECT (actual nodal future load/PV),1231.574,1183.165,1231.574,0,0,1,,0.0,1,0,72.71,0.012,72.71,0.012,72.698,15.7187,Discharge,56.9793,56.9793,6.694,7.0265,optimal,2455.2392578125,72.574,0.0,72.574,0.0,72.574,1.1919,Discharge,71.3821,71.3821,2.0,optimal,2455.983642578125,64.064,0.0,64.064,0.0,64.064,-0.0,Idle,64.064,64.064,1.9999,optimal,2402.2392578125,54.866,0.0,54.866,0.0,54.866,21.165,Discharge,33.701,33.701,8.0417,optimal,2292.054443359375,134.098,0.024,134.098,0.024,134.074,-3.1709,Charge,137.2449,137.2449,2.0997,optimal,2296.000244140625,158.83,0.012,158.83,0.012,158.818,4.1073,Discharge,154.7107,154.7107,2.0,optimal,2446.986572265625,143.892,0.012,143.892,0.012,143.88,-1.8696,Charge,145.7496,145.7496,2.0587,optimal,2406.1904296875,57.182,0.0,57.182,0.0,57.182,-0.0,Idle,57.182,57.182,2.0,optimal,2406.1904296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.986572265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2296.000244140625,108.656,0.012,108.656,0.012,108.644,1.0251,Discharge,107.6189,107.6189,2.1988,optimal,2404.200439453125,22.526,0.012,22.526,0.012,22.514,-1.007,Charge,23.521,23.521,2.1399,optimal,2448.267578125,209.052,0.0,209.052,0.0,209.052,1.9823,Discharge,207.0697,207.0697,2.0,optimal,2289.900634765625,34.832,0.012,34.832,0.012,34.82,-1.995,Charge,36.815,36.815,2.5551,optimal,283.186279296875,28.43,0.012,28.43,0.012,28.418,-4.0838,Charge,32.5018,32.5018,2.4534,optimal,283.2772216796875,69.97,0.0,69.97,0.0,69.97,15.345,Discharge,54.625,54.625,4.4093,optimal,282.7974853515625,432.6407,0.95373,0.95373,0.96836,675_A,0.376487,294.907,137.734,1,339.0948,1.01915,1.01915,1.02102,671_B,0.043703,2755.67,0.0,0,411.4295,1.00052,1.00052,1.0057,611_C,0.118168,933.815,0.0,0
102,3,6,PERFECT (actual nodal future load/PV),1217.484,1143.2325,1217.484,0,0,1,,0.0,1,0,83.71,0.038,83.71,0.038,83.672,27.033,Discharge,56.639,56.639,5.7013,6.5021,optimal,2455.537353515625,65.82,0.0,65.82,0.0,65.82,0.0,Idle,65.82,65.82,2.0,optimal,2456.27734375,56.666,0.012,56.666,0.012,56.654,0.0,Idle,56.654,56.654,1.9999,optimal,2404.80078125,53.222,0.036,53.222,0.036,53.186,19.4856,Discharge,33.7004,33.7004,5.9237,optimal,2299.527099609375,140.454,0.038,140.454,0.038,140.416,3.1709,Discharge,137.2451,137.2451,2.0,optimal,2303.47802734375,147.06,0.048,147.06,0.048,147.012,0.0,Idle,147.012,147.012,2.0,optimal,2446.45458984375,147.658,0.038,147.658,0.038,147.62,1.8657,Discharge,145.7543,145.7543,2.0,optimal,2408.28076171875,52.402,0.012,52.402,0.012,52.39,0.0,Idle,52.39,52.39,2.0,optimal,2408.28076171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.45458984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2303.49072265625,112.388,0.038,112.388,0.038,112.35,4.7304,Discharge,107.6196,107.6196,2.0,optimal,2406.203369140625,24.552,0.024,24.552,0.024,24.528,1.007,Discharge,23.521,23.521,2.0,optimal,2447.642822265625,192.982,0.048,192.982,0.048,192.934,0.0,Idle,192.934,192.934,2.0,optimal,2297.8798828125,39.65,0.012,39.65,0.012,39.638,2.8224,Discharge,36.8156,36.8156,2.2837,optimal,283.1862487792969,36.544,0.026,36.544,0.026,36.518,4.015,Discharge,32.503,32.503,2.0073,optimal,283.2772216796875,64.758,0.012,64.758,0.012,64.746,10.1215,Discharge,54.6245,54.6245,3.6759,optimal,282.950927734375,418.504,0.95705,0.95705,0.97101,675_A,0.376683,296.98,121.5237,1,325.495,1.01893,1.01893,1.02095,671_B,0.043651,2764.802,0.0,0,399.2335,1.00158,1.00158,1.00643,611_C,0.1182,929.882,0.0,0
103,3,7,PERFECT (actual nodal future load/PV),1142.534,1095.5013,1142.534,0,0,1,,0.0,1,0,78.624,0.0,78.624,0.0,78.624,22.8241,Discharge,55.7999,55.7999,5.3833,5.7387,optimal,2455.9287109375,58.506,0.012,58.506,0.012,58.494,-0.2912,Idle,58.7852,58.7852,2.0231,optimal,2456.65771484375,55.948,0.0,55.948,0.0,55.948,0.0,Idle,55.948,55.948,1.9999,optimal,2406.47119140625,49.652,0.0,49.652,0.0,49.652,15.9519,Discharge,33.7001,33.7001,4.1898,optimal,2308.305419921875,133.058,0.024,133.058,0.024,133.034,0.0,Idle,133.034,133.034,2.0,optimal,2312.24267578125,136.84,0.012,136.84,0.012,136.828,0.0,Idle,136.828,136.828,2.0,optimal,2446.708251953125,136.054,0.012,136.054,0.012,136.042,0.0,Idle,136.042,136.042,2.0,optimal,2409.904296875,51.3,0.0,51.3,0.0,51.3,0.0,Idle,51.3,51.3,2.0,optimal,2409.904296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.708251953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2312.24267578125,106.226,0.012,106.226,0.012,106.214,0.0,Idle,106.214,106.214,2.0,optimal,2407.792724609375,22.75,0.0,22.75,0.0,22.75,-0.0,Idle,22.75,22.75,2.0,optimal,2447.832763671875,181.17,0.012,181.17,0.012,181.158,0.0,Idle,181.158,181.158,2.0,optimal,2307.030029296875,38.7,0.012,38.7,0.012,38.688,1.8724,Discharge,36.8156,36.8156,2.1037,optimal,283.186279296875,32.568,0.0,32.568,0.0,32.568,0.0656,Idle,32.5024,32.5024,2.0,optimal,283.2772521972656,61.246,0.012,61.246,0.012,61.234,6.6098,Discharge,54.6242,54.6242,3.1969,optimal,282.7974853515625,402.5163,0.96086,0.96086,0.97385,675_A,0.376949,304.097,98.4191,1,306.6655,1.01904,1.01904,1.02105,671_B,0.043614,2741.92,0.0,0,386.3196,1.00228,1.00228,1.00697,611_C,0.118204,939.215,0.0,0
104,3,8,PERFECT (actual nodal future load/PV),1067.822,1041.1153,1067.822,0,0,1,,0.0,1,0,75.408,0.024,75.408,0.024,75.384,19.64,Discharge,55.744,55.744,4.776,5.0607,optimal,2457.260009765625,58.924,0.06,58.924,0.06,58.864,0.0888,Idle,58.7752,58.7752,2.0161,optimal,2456.6611328125,49.434,0.002,49.434,0.002,49.432,-1.6613,Charge,51.0933,51.0933,2.122,optimal,2411.560302734375,41.25,0.0,41.25,0.0,41.25,7.5499,Discharge,33.7001,33.7001,3.3691,optimal,2316.796142578125,129.572,0.072,129.572,0.072,129.5,0.0,Idle,129.5,129.5,2.0,optimal,2320.730712890625,121.806,0.014,121.806,0.014,121.792,-1.7719,Charge,123.5639,123.5639,2.0572,optimal,2446.89794921875,132.636,0.072,132.636,0.072,132.564,-0.0,Idle,132.564,132.564,2.0,optimal,2414.685302734375,46.228,0.014,46.228,0.014,46.214,-0.702,Charge,46.916,46.916,2.0532,optimal,2414.685302734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.89794921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2320.730712890625,98.35,0.024,98.35,0.024,98.326,-0.0,Idle,98.326,98.326,2.0,optimal,2411.432861328125,18.39,0.0,18.39,0.0,18.39,-4.1631,Charge,22.5531,22.5531,2.5782,optimal,2447.8837890625,166.992,0.062,166.992,0.062,166.93,0.0,Idle,166.93,166.93,2.0,optimal,2315.95947265625,37.906,0.012,37.906,0.012,37.894,1.0784,Discharge,36.8156,36.8156,2.0,optimal,283.1853942871094,30.022,0.012,30.022,0.012,30.01,-0.0,Idle,30.01,30.01,2.0,optimal,283.3305969238281,61.308,0.036,61.308,0.036,61.272,6.6479,Discharge,54.6241,54.6241,2.7152,optimal,282.796630859375,384.7542,0.96458,0.96458,0.97671,675_A,0.377164,312.464,72.2897,1,290.6462,1.01912,1.01912,1.0212,671_B,0.043585,2730.968,0.0,0,365.7149,1.00435,1.00435,1.00849,675_C,0.118332,940.412,0.0,0
