step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
105,3,9,PERFECT (actual nodal future load/PV),1022.042,1002.8795,1022.042,0,0,1,,0.0,1,0,64.512,0.002,64.512,0.002,64.51,8.6815,Discharge,55.8285,55.8285,4.6351,4.5322,optimal,2455.92919921875,58.962,0.0,58.962,0.0,58.962,0.2025,Idle,58.7595,58.7595,2.0,optimal,2456.658447265625,50.81,0.012,50.81,0.012,50.798,-0.2962,Idle,51.0942,51.0942,2.1438,optimal,2412.03271484375,40.824,0.014,40.824,0.014,40.81,7.1099,Discharge,33.7001,33.7001,2.5963,optimal,2322.013671875,119.112,0.002,119.112,0.002,119.11,-0.0,Idle,119.11,119.11,2.0,optimal,2325.93896484375,125.346,0.026,125.346,0.026,125.32,1.7719,Discharge,123.5481,123.5481,2.0,optimal,2447.6083984375,121.138,0.002,121.138,0.002,121.136,0.0,Idle,121.136,121.136,2.0,optimal,2415.15380859375,47.63,0.012,47.63,0.012,47.618,0.702,Discharge,46.916,46.916,2.0,optimal,2415.15380859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.608154296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2325.93896484375,90.378,0.014,90.378,0.014,90.364,-0.0,Idle,90.364,90.364,2.0,optimal,2413.438720703125,20.6,0.002,20.6,0.002,20.598,-2.0325,Charge,22.6305,22.6305,2.8605,optimal,2448.521728515625,164.322,0.026,164.322,0.026,164.296,0.0,Idle,164.296,164.296,2.0,optimal,2321.221923828125,33.26,0.0,33.26,0.0,33.26,0.0,Idle,33.26,33.26,2.0,optimal,283.2601623535156,27.052,0.0,27.052,0.0,27.052,-0.5604,Charge,27.6124,27.6124,2.0623,optimal,283.380126953125,58.21,0.002,58.21,0.002,58.208,3.5839,Discharge,54.6241,54.6241,2.4555,optimal,282.7945556640625,371.7302,0.96677,0.96677,0.97845,675_A,0.377189,318.429,53.3013,1,288.379,1.01941,1.01941,1.02128,692_B,0.043585,2720.909,0.0,0,342.7703,1.0046,1.0046,1.00883,611_C,0.118211,961.138,0.0,0
106,3,10,PERFECT (actual nodal future load/PV),987.948,980.4546,987.948,0,0,1,,0.0,1,0,58.81,0.024,58.81,0.024,58.786,2.4811,Discharge,56.3049,56.3049,4.4106,4.328,optimal,2455.91455078125,58.72,0.0,58.72,0.0,58.72,-0.0,Idle,58.72,58.72,2.0,optimal,2457.9775390625,53.05,0.0,53.05,0.0,53.05,1.9558,Discharge,51.0942,51.0942,2.0,optimal,2413.33349609375,37.266,0.0,37.266,0.0,37.266,3.566,Discharge,33.7,33.7,2.2087,optimal,2324.634521484375,114.86,0.024,114.86,0.024,114.836,-0.0,Idle,114.836,114.836,2.0,optimal,2328.555419921875,121.27,0.0,121.27,0.0,121.27,-0.0,Idle,121.27,121.27,2.0,optimal,2447.99658203125,116.692,0.024,116.692,0.024,116.668,-0.0,Idle,116.668,116.668,2.0,optimal,2416.451171875,45.028,0.0,45.028,0.0,45.028,0.0,Idle,45.028,45.028,2.0,optimal,2416.451171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.99658203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2328.555419921875,85.078,0.0,85.078,0.0,85.078,0.0,Idle,85.078,85.078,2.0,optimal,2414.893798828125,20.334,0.012,20.334,0.012,20.322,-2.3914,Charge,22.7134,22.7134,3.1926,optimal,2448.862060546875,162.764,0.012,162.764,0.012,162.752,-0.0,Idle,162.752,162.752,2.0,optimal,2323.86572265625,29.976,0.0,29.976,0.0,29.976,0.0,Idle,29.976,29.976,2.0,optimal,283.3301696777344,25.184,0.012,25.184,0.012,25.172,-2.5179,Charge,27.6899,27.6899,2.342,optimal,283.3774108886719,59.036,0.012,59.036,0.012,59.024,4.3999,Discharge,54.6241,54.6241,2.1367,optimal,282.7934265136719,365.9122,0.96787,0.96787,0.97933,675_A,0.377204,319.361,46.5511,1,286.6982,1.01957,1.01957,1.02145,671_B,0.043585,2734.936,0.0,0,327.8442,1.00514,1.00514,1.00933,611_C,0.118193,943.881,0.0,0
107,3,11,PERFECT (actual nodal future load/PV),936.454,940.4937,969.048,27,0,23,,0.0,1,0,58.518,0.0,58.518,0.0,58.518,1.7765,Discharge,56.7415,56.7415,4.2409,4.2609,optimal,2456.155517578125,53.77,0.0,53.77,0.0,53.77,-0.0,Idle,53.77,53.77,2.0,optimal,2456.896728515625,49.55,0.012,49.55,0.012,49.538,-0.2062,Idle,49.7442,49.7442,2.0152,optimal,2415.27099609375,35.62,0.0,35.62,0.0,35.62,1.92,Discharge,33.7,33.7,2.0,optimal,2330.9013671875,109.798,0.0,109.798,0.0,109.798,0.0,Idle,109.798,109.798,2.0,optimal,2334.814697265625,112.662,0.012,112.662,0.012,112.65,0.0,Idle,112.65,112.65,2.0,optimal,2448.271728515625,111.964,0.0,111.964,0.0,111.964,-3.605,Charge,115.569,115.569,2.1134,optimal,2418.302978515625,41.374,0.012,41.374,0.012,41.362,-0.2413,Idle,41.6033,41.6033,2.0183,optimal,2418.302978515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.271728515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2334.814697265625,80.566,0.0,80.566,0.0,80.566,-0.0,Idle,80.566,80.566,2.0,optimal,2416.827880859375,20.264,0.0,20.264,0.0,20.264,-2.5585,Charge,22.8225,22.8225,3.548,optimal,2449.041259765625,152.88,0.012,152.88,0.012,152.868,-0.0,Idle,152.868,152.868,2.0,optimal,2330.435791015625,28.264,0.0,28.264,0.0,28.264,0.0,Idle,28.264,28.264,2.0,optimal,283.3667297363281,24.762,0.0,24.762,0.0,24.762,-3.0111,Charge,27.7731,27.7731,2.6766,optimal,283.52850341796875,56.51,0.0,56.51,0.0,56.51,1.8859,Discharge,54.6241,54.6241,2.0,optimal,282.7928466796875,350.9902,0.97061,0.97061,0.98144,675_A,0.377285,320.554,30.4361,0,273.7571,1.01969,1.01969,1.02153,671_B,0.043571,2742.167,0.0,0,315.7464,1.00594,1.00594,1.00999,611_C,0.118209,940.05,0.0,0
108,3,12,PERFECT (actual nodal future load/PV),856.102,901.3832,969.048,26,0,22,,0.0,1,0,54.544,0.036,54.544,0.036,54.508,-2.4479,Charge,56.9559,56.9559,4.3809,4.2302,optimal,2456.210693359375,50.254,0.0,50.254,0.0,50.254,-2.2671,Charge,52.5211,52.5211,2.1799,optimal,2456.954833984375,47.008,0.024,47.008,0.024,46.984,-2.754,Charge,49.738,49.738,2.2177,optimal,2416.315185546875,28.188,0.012,28.188,0.012,28.176,0.0,Idle,28.176,28.176,2.0,optimal,2340.8681640625,101.46,0.036,101.46,0.036,101.424,-1.3876,Charge,102.8116,102.8116,2.0436,optimal,2344.1064453125,101.052,0.036,101.052,0.036,101.016,-2.8177,Charge,103.8337,103.8337,2.0909,optimal,2448.231201171875,104.83,0.036,104.83,0.036,104.794,-10.8475,Charge,115.6415,115.6415,2.4545,optimal,2419.36083984375,40.81,0.024,40.81,0.024,40.786,-0.8111,Charge,41.5971,41.5971,2.0797,optimal,2419.36181640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.231201171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2344.1064453125,69.976,0.036,69.976,0.036,69.94,-9.2158,Charge,79.1558,79.1558,2.3872,optimal,2417.857177734375,19.334,0.0,19.334,0.0,19.334,-3.5969,Charge,22.9309,22.9309,4.0476,optimal,2448.91357421875,139.212,0.048,139.212,0.048,139.164,-1.9162,Charge,141.0802,141.0802,2.0502,optimal,2340.120849609375,25.516,0.012,25.516,0.012,25.504,-2.6033,Charge,28.1073,28.1073,2.2503,optimal,283.3688659667969,23.242,0.012,23.242,0.012,23.23,-4.6161,Charge,27.8461,27.8461,3.1895,optimal,283.3721923828125,51.0,0.012,51.0,0.012,50.988,0.0,Idle,50.988,50.988,2.0,optimal,282.870361328125,323.0558,0.97464,0.97464,0.98468,675_A,0.377146,323.056,0.0,0,264.0877,1.01967,1.01967,1.02143,671_B,0.043555,2736.303,0.0,0,314.2397,1.00638,1.00638,1.01034,611_C,0.118209,944.26,0.0,0
109,3,13,PERFECT (actual nodal future load/PV),780.494,899.4447,969.048,25,0,21,,0.0,1,0,50.982,0.462,50.982,0.462,50.52,-6.6952,Charge,57.2152,57.2152,4.5584,4.3135,optimal,2456.201171875,46.752,0.424,46.752,0.424,46.328,-6.2016,Charge,52.5296,52.5296,2.6721,optimal,2456.94873046875,44.75,0.282,44.75,0.282,44.468,-5.2704,Charge,49.7384,49.7384,2.6052,optimal,2416.333984375,23.922,0.178,23.922,0.178,23.744,0.0,Idle,23.744,23.744,2.0,optimal,2342.778564453125,94.558,0.812,94.558,0.812,93.746,-10.0959,Charge,103.8419,103.8419,2.3611,optimal,2345.48583984375,90.198,0.728,90.198,0.728,89.47,-14.3646,Charge,103.8346,103.8346,2.5543,optimal,2447.89501953125,97.354,0.812,97.354,0.812,96.542,-19.1097,Charge,115.6517,115.6517,3.0554,optimal,2419.390869140625,37.822,0.352,37.822,0.352,37.47,-4.1275,Charge,41.5975,41.5975,2.3924,optimal,2419.390869140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.89501953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2345.48583984375,62.988,0.496,62.988,0.496,62.492,-16.6727,Charge,79.1647,79.1647,3.0878,optimal,2417.8916015625,16.396,0.184,16.396,0.184,16.212,-6.7413,Charge,22.9533,22.9533,4.9838,optimal,2448.579345703125,129.254,0.908,129.254,0.908,128.346,-13.7645,Charge,142.1105,142.1105,2.4105,optimal,2341.469970703125,22.926,0.296,22.926,0.296,22.63,-5.4777,Charge,28.1077,28.1077,2.777,optimal,283.368896484375,21.246,0.19,21.246,0.19,21.056,-6.8052,Charge,27.8612,27.8612,3.9456,optimal,283.3719177246094,47.8,0.33,47.8,0.33,47.47,-3.6246,Charge,51.0946,51.0946,2.2627,optimal,282.868408203125,320.791,0.97521,0.97521,0.98518,675_A,0.377146,320.791,0.0,0,264.3939,1.01953,1.01953,1.02136,671_B,0.043555,2726.634,0.0,0,314.2598,1.00639,1.00639,1.01035,611_C,0.118209,951.587,0.0,0
110,3,14,PERFECT (actual nodal future load/PV),789.852,901.2399,969.048,24,0,20,,0.0,1,0,64.394,4.476,64.394,4.476,59.918,2.2849,Discharge,57.6331,57.6331,4.2015,4.4403,optimal,2456.186279296875,44.754,3.558,44.754,3.558,41.196,-11.3416,Charge,52.5376,52.5376,3.5722,optimal,2456.939208984375,44.506,2.76,44.506,2.76,41.746,-7.9926,Charge,49.7386,49.7386,3.1929,optimal,2416.3271484375,25.06,1.728,25.06,1.728,23.332,-0.0,Idle,23.332,23.332,2.0,optimal,2342.64404296875,106.344,7.152,106.344,7.152,99.192,-5.2247,Charge,104.4167,104.4167,2.5254,optimal,2345.302734375,92.616,6.93,92.616,6.93,85.686,-18.1496,Charge,103.8356,103.8356,3.1397,optimal,2447.845458984375,108.532,7.098,108.532,7.098,101.434,-14.225,Charge,115.659,115.659,3.5027,optimal,2419.38525390625,38.128,3.504,38.128,3.504,34.624,-6.9738,Charge,41.5978,41.5978,2.9207,optimal,2419.38525390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.168212890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2345.302734375,67.166,4.63,67.166,4.63,62.536,-16.6353,Charge,79.1713,79.1713,3.7867,optimal,2417.88916015625,16.16,1.644,16.16,1.644,14.516,-8.4619,Charge,22.9779,22.9779,6.1591,optimal,2448.535888671875,137.182,8.774,137.182,8.774,128.408,-14.2773,Charge,142.6853,142.6853,2.7842,optimal,2341.267822265625,27.46,2.188,27.46,2.188,25.272,-2.8361,Charge,28.1081,28.1081,3.0497,optimal,283.3691101074219,22.33,1.964,22.33,1.964,20.366,-7.5114,Charge,27.8774,27.8774,4.7802,optimal,283.37176513671875,54.484,2.858,54.484,2.858,51.626,-0.0434,Idle,51.6694,51.6694,2.2658,optimal,282.85614013671875,322.1034,0.97512,0.97512,0.98511,675_A,0.377146,322.103,0.0,0,264.8617,1.01951,1.01951,1.02144,671_B,0.043555,2719.222,0.0,0,314.2748,1.00638,1.00638,1.01035,611_C,0.118209,951.766,0.0,0
111,3,15,PERFECT (actual nodal future load/PV),685.814,494.9472,969.048,23,0,19,,0.0,1,0,57.26,10.37,57.26,10.37,46.89,18.3786,Discharge,28.5114,28.5114,3.5394,4.3225,optimal,2458.558349609375,43.732,9.09,43.732,9.09,34.642,8.4923,Discharge,26.1497,26.1497,2.8983,optimal,2458.9306640625,47.83,6.862,47.83,6.862,40.968,16.2232,Discharge,24.7448,24.7448,2.0,optimal,2435.027587890625,26.908,4.03,26.908,4.03,22.878,-0.023,Idle,22.901,22.901,2.0025,optimal,2391.09033203125,96.576,16.166,96.576,16.166,80.41,16.7083,Discharge,63.7017,63.7017,2.0,optimal,2393.701904296875,99.594,17.388,99.594,17.388,82.206,30.41,Discharge,51.796,51.796,2.1588,optimal,2454.011962890625,98.538,16.198,98.538,16.198,82.34,24.6328,Discharge,57.7072,57.7072,2.7281,optimal,2436.509033203125,42.688,9.86,42.688,9.86,32.828,12.1536,Discharge,20.6744,20.6744,2.0,optimal,2436.509033203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.011962890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2393.701904296875,66.788,10.574,66.788,10.574,56.214,16.7509,Discharge,39.4631,39.4631,3.0829,optimal,2435.82958984375,17.0,3.568,17.0,3.568,13.432,2.0523,Discharge,11.3797,11.3797,5.8741,optimal,2453.093505859375,134.474,21.68,134.474,21.68,112.794,29.958,Discharge,82.836,82.836,2.0,optimal,2391.36767578125,25.542,4.958,25.542,4.958,20.584,6.6545,Discharge,13.9295,13.9295,2.4099,optimal,283.6604309082031,22.938,4.306,22.938,4.306,18.632,4.8074,Discharge,13.8246,13.8246,4.2461,optimal,283.8139953613281,47.42,6.424,47.42,6.424,40.996,3.668,Discharge,37.328,37.328,2.0,optimal,283.152099609375,206.7667,0.99587,0.99587,1.0016,652_A,0.38117,322.88,0.0,0,131.6615,1.0217,1.0217,1.02309,675_B,0.043295,2718.551,0.0,0,156.519,1.01417,1.01417,1.01646,611_C,0.11823,951.723,0.0,0
112,3,16,PERFECT (actual nodal future load/PV),494.84,471.1977,969.048,22,0,18,,0.0,1,0,50.038,18.964,50.038,18.964,31.074,3.1816,Discharge,27.8924,27.8924,4.1665,3.8517,optimal,2458.579833984375,41.832,15.276,41.832,15.276,26.556,0.4049,Idle,26.1511,26.1511,2.8661,optimal,2458.944091796875,36.132,12.596,36.132,12.596,23.536,0.0,Idle,23.536,23.536,2.0,optimal,2435.484130859375,31.018,8.094,31.018,8.094,22.924,0.023,Idle,22.901,22.901,2.0,optimal,2395.43017578125,89.74,29.274,89.74,29.274,60.466,-0.0,Idle,60.466,60.466,2.0,optimal,2398.041259765625,88.374,31.656,88.374,31.656,56.718,4.922,Discharge,51.796,51.796,2.0,optimal,2452.474853515625,88.358,29.328,88.358,29.328,59.03,1.3211,Discharge,57.7089,57.7089,2.6866,optimal,2436.890380859375,34.372,16.872,34.372,16.872,17.5,0.0,Idle,17.5,17.5,2.0,optimal,2436.890380859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.474853515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2398.041259765625,67.646,19.756,67.646,19.756,47.89,8.4252,Discharge,39.4648,39.4648,2.7289,optimal,2436.169921875,17.486,6.558,17.486,6.558,10.928,-0.4627,Idle,11.3907,11.3907,5.9383,optimal,2452.837646484375,114.922,39.258,114.922,39.258,75.664,0.0,Idle,75.664,75.664,2.0,optimal,2395.93701171875,27.006,8.814,27.006,8.814,18.192,4.2625,Discharge,13.9295,13.9295,2.0,optimal,283.6577453613281,23.204,7.808,23.204,7.808,15.396,1.5648,Discharge,13.8312,13.8312,4.0722,optimal,283.6579895019531,41.548,12.582,41.548,12.582,28.966,-0.0,Idle,28.966,28.966,2.0,optimal,283.3310546875,187.997,0.99768,0.99768,1.00319,652_A,0.380873,338.245,0.0,0,131.0614,1.02144,1.02144,1.02277,671_B,0.043295,2721.307,0.0,0,152.1393,1.01436,1.01436,1.01659,611_C,0.11823,952.027,0.0,0
113,3,17,PERFECT (actual nodal future load/PV),417.11,436.5114,969.048,21,0,17,,0.0,1,0,49.946,26.06,49.946,26.06,23.886,-4.2773,Charge,28.1633,28.1633,4.0613,3.7997,optimal,2458.5703125,45.578,20.916,45.578,20.916,24.662,-1.4898,Charge,26.1518,26.1518,2.9844,optimal,2458.93798828125,37.22,17.19,37.22,17.19,20.03,-0.0,Idle,20.03,20.03,2.0,optimal,2437.005615234375,29.97,11.724,29.97,11.724,18.246,-0.0,Idle,18.246,18.246,2.0,optimal,2404.1923828125,94.21,40.914,94.21,40.914,53.296,-2.5828,Charge,55.8788,55.8788,2.0812,optimal,2406.261962890625,89.728,44.15,89.728,44.15,45.578,-0.0,Idle,45.578,45.578,2.0,optimal,2452.241943359375,92.938,41.266,92.938,41.266,51.672,-6.0372,Charge,57.7092,57.7092,2.8764,optimal,2438.204833984375,34.848,21.876,34.848,21.876,12.972,-0.0,Idle,12.972,12.972,2.0,optimal,2438.204833984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.241943359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2406.268798828125,65.722,28.65,65.722,28.65,37.072,-2.3931,Charge,39.4651,39.4651,2.8294,optimal,2437.424072265625,20.692,9.216,20.692,9.216,11.476,0.0798,Idle,11.3962,11.3962,5.9272,optimal,2452.541015625,119.11,53.766,119.11,53.766,65.344,-0.0,Idle,65.344,65.344,2.0,optimal,2404.497802734375,26.252,12.756,26.252,12.756,13.496,-0.0,Idle,13.496,13.496,2.0,optimal,283.66668701171875,23.292,11.388,23.292,11.388,11.904,-1.9307,Charge,13.8347,13.8347,4.2867,optimal,283.65753173828125,44.916,17.44,44.916,17.44,27.476,-0.7703,Charge,28.2463,28.2463,2.0558,optimal,283.3465881347656,167.7152,1.00133,1.00133,1.00602,652_A,0.380993,330.972,0.0,0,125.124,1.02134,1.02134,1.02272,671_B,0.043284,2706.417,0.0,0,143.6723,1.015,1.015,1.01705,611_C,0.118241,951.508,0.0,0
114,3,18,PERFECT (actual nodal future load/PV),329.758,422.8084,969.048,20,0,16,,0.0,1,0,55.696,33.396,55.696,33.396,22.3,-6.0947,Charge,28.3947,28.3947,4.0984,3.9338,optimal,2459.890869140625,48.062,29.082,48.062,29.082,18.98,-7.172,Charge,26.152,26.152,3.5536,optimal,2460.26171875,35.736,23.866,35.736,23.866,11.87,-4.438,Charge,16.308,16.308,2.3263,optimal,2438.156982421875,33.756,16.228,33.756,16.228,17.528,-0.5887,Charge,18.1167,18.1167,2.064,optimal,2405.659912109375,99.412,54.976,99.412,54.976,44.436,-11.4429,Charge,55.8789,55.8789,2.4411,optimal,2407.72216796875,92.296,61.696,92.296,61.696,30.6,-11.1992,Charge,41.7992,41.7992,2.3613,optimal,2452.265380859375,100.606,55.12,100.606,55.12,45.486,-12.2211,Charge,57.7071,57.7071,3.2607,optimal,2439.124755859375,34.988,29.086,34.988,29.086,5.902,-6.1071,Charge,12.0091,12.0091,2.4627,optimal,2439.124755859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.265380859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.72216796875,69.522,40.086,69.522,40.086,29.436,-10.027,Charge,39.463,39.463,3.2507,optimal,2438.326171875,21.076,12.062,21.076,12.062,9.014,-2.3851,Charge,11.3991,11.3991,6.2585,optimal,2452.544921875,124.404,72.984,124.404,72.984,51.42,-10.7684,Charge,62.1884,62.1884,2.2819,optimal,2406.0517578125,26.878,18.484,26.878,18.484,8.394,-2.9154,Charge,11.3094,11.3094,2.2803,optimal,283.7131042480469,24.422,15.522,24.422,15.522,8.9,-4.9365,Charge,13.8365,13.8365,4.8352,optimal,283.6567077636719,48.446,22.954,48.446,22.954,25.492,-2.7544,Charge,28.2464,28.2464,2.2554,optimal,283.34588623046875,164.4304,1.00194,1.00194,1.00651,652_A,0.380993,333.643,0.0,0,121.5814,1.02135,1.02135,1.0229,671_B,0.043284,2695.722,0.0,0,136.7966,1.01548,1.01548,1.0174,611_C,0.118247,955.833,0.0,0
115,3,19,PERFECT (actual nodal future load/PV),194.694,423.087,969.048,19,0,15,,0.0,1,0,54.702,41.616,54.702,41.616,13.086,-15.4596,Charge,28.5456,28.5456,4.6916,4.1281,optimal,2458.55712890625,52.824,37.552,52.824,37.552,15.272,-10.8801,Charge,26.1521,26.1521,4.4171,optimal,2458.9296875,35.488,29.262,35.488,29.262,6.226,-10.0829,Charge,16.3089,16.3089,3.0677,optimal,2438.15185546875,29.478,21.974,29.478,21.974,7.504,-10.6128,Charge,18.1168,18.1168,3.2176,optimal,2406.933837890625,99.726,70.002,99.726,70.002,29.724,-26.1549,Charge,55.8789,55.8789,3.2635,optimal,2408.997314453125,91.196,77.732,91.196,77.732,13.464,-28.3363,Charge,41.8003,41.8003,3.2753,optimal,2452.264892578125,104.252,71.67,104.252,71.67,32.582,-25.1253,Charge,57.7073,57.7073,4.0508,optimal,2439.120361328125,31.676,34.736,31.676,34.736,-3.06,-15.1903,Charge,12.1303,12.1303,3.6134,optimal,2439.120361328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.264892578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2408.997314453125,65.93,50.824,65.93,50.824,15.106,-24.3572,Charge,39.4632,39.4632,4.2742,optimal,2438.321533203125,22.486,14.548,22.486,14.548,7.938,-3.4621,Charge,11.4001,11.4001,6.7394,optimal,2452.54443359375,126.186,94.702,126.186,94.702,31.484,-30.7046,Charge,62.1886,62.1886,3.0857,optimal,2407.325927734375,24.496,23.272,24.496,23.272,1.224,-10.0874,Charge,11.3114,11.3114,3.2503,optimal,283.86639404296875,23.646,18.722,23.646,18.722,4.924,-8.9131,Charge,13.8371,13.8371,5.8256,optimal,283.6567077636719,49.962,30.742,49.962,30.742,19.22,-9.0264,Charge,28.2464,28.2464,2.9095,optimal,283.34588623046875,164.4307,1.00247,1.00247,1.00694,652_A,0.380993,334.21,0.0,0,121.7353,1.02135,1.02135,1.02272,671_B,0.043284,2692.721,0.0,0,136.9211,1.01547,1.01547,1.01751,611_C,0.118247,958.653,0.0,0
116,3,20,PERFECT (actual nodal future load/PV),57.722,423.7679,969.048,18,0,14,,0.0,1,0,50.598,48.544,50.598,48.544,2.054,-27.0808,Charge,29.1348,29.1348,5.4556,4.5585,optimal,2458.537109375,48.562,42.058,48.562,42.058,6.504,-19.6482,Charge,26.1522,26.1522,5.9765,optimal,2458.917236328125,33.988,33.24,33.988,33.24,0.748,-15.5616,Charge,16.3096,16.3096,4.2119,optimal,2438.1484375,29.502,25.63,29.502,25.63,3.872,-14.2448,Charge,18.1168,18.1168,4.7659,optimal,2405.615478515625,94.42,80.824,94.42,80.824,13.596,-42.2829,Charge,55.8789,55.8789,4.5932,optimal,2407.677978515625,86.988,88.86,86.988,88.86,-1.872,-43.673,Charge,41.801,41.801,4.6841,optimal,2452.266357421875,94.806,82.376,94.806,82.376,12.43,-45.2775,Charge,57.7075,57.7075,5.4747,optimal,2439.116455078125,32.134,39.234,32.134,39.234,-7.1,-19.3176,Charge,12.2176,12.2176,5.0769,optimal,2439.116455078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.266357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.677490234375,66.126,60.054,66.126,60.054,6.072,-33.3913,Charge,39.4633,39.4633,5.6772,optimal,2439.635498046875,17.76,16.328,17.76,16.328,1.432,-9.9687,Charge,11.4007,11.4007,8.1239,optimal,2452.5458984375,119.53,108.246,119.53,108.246,11.284,-50.9048,Charge,62.1888,62.1888,4.4183,optimal,2406.0068359375,26.558,27.156,26.558,27.156,-0.598,-11.9108,Charge,11.3128,11.3128,4.3955,optimal,283.7130432128906,19.276,20.984,19.276,20.984,-1.708,-15.5455,Charge,13.8375,13.8375,7.5529,optimal,283.6567077636719,46.678,35.67,46.678,35.67,11.008,-17.2384,Charge,28.2464,28.2464,4.1587,optimal,283.34588623046875,164.4308,1.00192,1.00192,1.0065,652_A,0.380993,337.554,0.0,0,122.3263,1.02135,1.02135,1.02272,671_B,0.043284,2692.863,0.0,0,137.0108,1.01547,1.01547,1.01751,611_C,0.118247,958.734,0.0,0
117,3,21,PERFECT (actual nodal future load/PV),3.076,424.7757,969.048,17,0,13,,0.0,1,0,55.604,53.854,55.604,53.854,1.75,-28.3796,Charge,30.1296,30.1296,5.9497,5.2669,optimal,2458.501953125,53.206,48.01,53.206,48.01,5.196,-20.9562,Charge,26.1522,26.1522,7.6396,optimal,2458.895263671875,29.848,38.66,29.848,38.66,-8.812,-25.1219,Charge,16.3099,16.3099,6.0591,optimal,2438.148681640625,28.464,28.52,28.464,28.52,-0.056,-18.1728,Charge,18.1168,18.1168,6.7412,optimal,2405.61328125,101.37,88.73,101.37,88.73,12.64,-43.2389,Charge,55.8789,55.8789,5.9529,optimal,2407.67578125,87.686,101.574,87.686,101.574,-13.888,-55.6892,Charge,41.8012,41.8012,6.4806,optimal,2452.26904296875,106.452,90.544,106.452,90.544,15.908,-41.7996,Charge,57.7076,57.7076,6.7891,optimal,2439.11669921875,28.052,45.9,28.052,45.9,-17.848,-30.0769,Charge,12.2289,12.2289,7.3554,optimal,2439.11669921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.26904296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.67578125,64.828,64.744,64.828,64.744,0.084,-39.3794,Charge,39.4634,39.4634,7.3318,optimal,2438.31787109375,20.512,19.294,20.512,19.294,1.218,-10.1829,Charge,11.4009,11.4009,9.5382,optimal,2452.548828125,119.794,122.552,119.794,122.552,-2.758,-64.9468,Charge,62.1888,62.1888,6.1184,optimal,2406.005126953125,29.03,29.172,29.03,29.172,-0.142,-11.4555,Charge,11.3135,11.3135,5.497,optimal,283.7130432128906,22.702,24.196,22.702,24.196,-1.494,-15.3317,Charge,13.8377,13.8377,9.2564,optimal,283.65667724609375,50.856,39.578,50.856,39.578,11.278,-16.9684,Charge,28.2464,28.2464,5.3883,optimal,283.34588623046875,164.4309,1.00192,1.00192,1.0065,652_A,0.380993,334.094,0.0,0,123.3216,1.02135,1.02135,1.02271,671_B,0.043284,2693.488,0.0,0,137.0232,1.01547,1.01547,1.0174,611_C,0.118247,958.795,0.0,0
118,3,22,PERFECT (actual nodal future load/PV),-107.056,425.5864,969.048,16,0,12,,0.0,1,0,50.682,62.71,50.682,62.71,-12.028,-42.9581,Charge,30.9301,30.9301,7.3727,6.3728,optimal,2458.473876953125,55.184,53.652,55.184,53.652,1.532,-24.6203,Charge,26.1523,26.1523,9.5936,optimal,2458.877685546875,30.904,42.188,30.904,42.188,-11.284,-27.5941,Charge,16.3101,16.3101,8.0881,optimal,2438.14794921875,31.022,33.708,31.022,33.708,-2.686,-20.8028,Charge,18.1168,18.1168,9.0024,optimal,2405.630615234375,96.448,101.464,96.448,101.464,-5.016,-60.8949,Charge,55.8789,55.8789,7.8678,optimal,2407.69189453125,92.758,114.066,92.758,114.066,-21.308,-63.1094,Charge,41.8014,41.8014,8.5164,optimal,2452.2646484375,104.584,103.938,104.584,103.938,0.646,-57.0616,Charge,57.7076,57.7076,8.5835,optimal,2439.115966796875,29.694,50.074,29.694,50.074,-20.38,-32.6178,Charge,12.2378,12.2378,9.8265,optimal,2439.115966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.2646484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.69189453125,66.462,75.974,66.462,75.974,-9.512,-48.9755,Charge,39.4635,39.4635,9.3895,optimal,2438.317138671875,19.428,22.462,19.428,22.462,-3.034,-14.435,Charge,11.401,11.401,11.543,optimal,2452.5439453125,121.984,138.002,121.984,138.002,-16.018,-78.2068,Charge,62.1888,62.1888,8.1657,optimal,2406.0224609375,29.066,33.52,29.066,33.52,-4.454,-15.768,Charge,11.314,11.314,7.0132,optimal,283.8663635253906,22.146,28.496,22.146,28.496,-6.35,-20.1877,Charge,13.8377,13.8377,11.4994,optimal,283.6568298339844,47.066,44.23,47.066,44.23,2.836,-25.4104,Charge,28.2464,28.2464,7.2296,optimal,283.34588623046875,164.4309,1.00193,1.00193,1.0065,652_A,0.380993,334.088,0.0,0,124.1225,1.02135,1.02135,1.02271,671_B,0.043284,2694.546,0.0,0,137.033,1.01547,1.01547,1.01751,611_C,0.118247,958.809,0.0,0
119,3,23,PERFECT (actual nodal future load/PV),-174.588,426.9388,969.048,15,0,11,,0.0,1,0,52.282,69.704,52.282,69.704,-17.422,-49.6937,Charge,32.2717,32.2717,8.8088,7.0892,optimal,2458.42724609375,52.81,55.244,52.81,55.244,-2.434,-28.5863,Charge,26.1523,26.1523,11.8624,optimal,2458.8486328125,30.858,47.134,30.858,47.134,-16.276,-32.5864,Charge,16.3104,16.3104,10.4842,optimal,2438.1474609375,32.324,34.314,32.324,34.314,-1.99,-20.1068,Charge,18.1168,18.1168,11.1879,optimal,2406.909423828125,94.232,110.886,94.232,110.886,-16.654,-72.5329,Charge,55.8789,55.8789,10.1487,optimal,2408.97314453125,95.85,119.878,95.85,119.878,-24.028,-65.8296,Charge,41.8016,41.8016,10.6399,optimal,2452.265625,101.718,113.824,101.718,113.824,-12.106,-69.8137,Charge,57.7077,57.7077,10.7789,optimal,2439.115478515625,29.972,53.162,29.972,53.162,-23.19,-35.4367,Charge,12.2467,12.2467,12.5111,optimal,2439.115478515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.690185546875,68.126,81.456,68.126,81.456,-13.33,-52.7936,Charge,39.4636,39.4636,11.6078,optimal,2438.316650390625,18.83,23.206,18.83,23.206,-4.376,-15.7773,Charge,11.4013,11.4013,13.7343,optimal,2452.544921875,124.176,147.626,124.176,147.626,-23.45,-85.6388,Charge,62.1888,62.1888,10.4076,optimal,2406.020751953125,26.97,36.632,26.97,36.632,-9.662,-20.9766,Charge,11.3146,11.3146,9.0302,optimal,283.866455078125,21.736,29.59,21.736,29.59,-7.854,-21.6919,Charge,13.8379,13.8379,13.9097,optimal,283.65667724609375,46.732,48.548,46.732,48.548,-1.816,-30.0624,Charge,28.2464,28.2464,9.408,optimal,283.34588623046875,164.4309,1.00209,1.00209,1.00671,675_A,0.380993,334.134,0.0,0,125.4648,1.02135,1.02135,1.0227,671_B,0.043284,2695.245,0.0,0,137.0431,1.01547,1.01547,1.01751,611_C,0.118247,958.813,0.0,0
120,3,24,PERFECT (actual nodal future load/PV),-176.106,429.7036,969.048,14,0,10,,0.0,1,0,52.246,73.666,52.246,73.666,-21.42,-56.4499,Charge,35.0299,35.0299,9.8563,8.4058,optimal,2458.3310546875,57.002,53.228,57.002,53.228,3.774,-22.3783,Charge,26.1523,26.1523,13.6384,optimal,2458.788330078125,31.99,47.326,31.99,47.326,-15.336,-31.6466,Charge,16.3106,16.3106,12.8111,optimal,2439.46435546875,31.26,35.376,31.26,35.376,-4.116,-22.2328,Charge,18.1168,18.1168,13.6045,optimal,2405.607666015625,99.58,116.066,99.58,116.066,-16.486,-72.3649,Charge,55.8789,55.8789,12.4244,optimal,2407.669921875,95.564,120.468,95.564,120.468,-24.904,-66.7057,Charge,41.8017,41.8017,12.7917,optimal,2452.266845703125,104.29,117.846,104.29,117.846,-13.556,-71.2638,Charge,57.7078,57.7078,13.0199,optimal,2440.432861328125,31.574,51.624,31.574,51.624,-20.05,-32.3024,Charge,12.2524,12.2524,14.9582,optimal,2440.432861328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.266845703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.669921875,71.386,84.042,71.386,84.042,-12.656,-52.1196,Charge,39.4636,39.4636,13.7977,optimal,2439.6337890625,17.284,26.758,17.284,26.758,-9.474,-20.8753,Charge,11.4013,11.4013,16.6337,optimal,2452.54638671875,128.538,147.38,128.538,147.38,-18.842,-81.0309,Charge,62.1889,62.1889,12.5288,optimal,2405.99951171875,25.494,39.076,25.494,39.076,-13.582,-24.8971,Charge,11.3151,11.3151,11.4241,optimal,283.7130126953125,24.694,31.564,24.694,31.564,-6.87,-20.7079,Charge,13.8379,13.8379,16.2105,optimal,283.65667724609375,48.86,51.448,48.86,51.448,-2.588,-30.8344,Charge,28.2464,28.2464,11.6424,optimal,283.34588623046875,164.4309,1.00192,1.00192,1.00649,652_A,0.380993,335.158,0.0,0,128.2231,1.02135,1.02135,1.02269,671_B,0.043284,2696.61,0.0,0,137.0496,1.01602,1.01602,1.01784,611_C,0.118247,958.819,0.0,0
121,3,25,PERFECT (actual nodal future load/PV),-222.222,432.5574,969.048,13,0,9,,0.0,1,0,51.748,80.726,51.748,80.726,-28.978,-66.853,Charge,37.875,37.875,11.683,9.9203,optimal,2458.23193359375,60.524,57.556,60.524,57.556,2.968,-23.1842,Charge,26.1522,26.1522,15.4785,optimal,2458.7265625,37.046,50.858,37.046,50.858,-13.812,-30.1228,Charge,16.3108,16.3108,15.0261,optimal,2438.14794921875,32.156,37.886,32.156,37.886,-5.73,-23.8468,Charge,18.1168,18.1168,16.1965,optimal,2405.60986328125,101.516,126.458,101.516,126.458,-24.942,-80.8209,Charge,55.8789,55.8789,14.9659,optimal,2407.6728515625,101.15,128.43,101.15,128.43,-27.28,-69.0812,Charge,41.8012,41.8012,15.0201,optimal,2452.2666015625,107.126,128.15,107.126,128.15,-21.024,-78.7319,Charge,57.7079,57.7079,15.4958,optimal,2439.115966796875,35.048,55.648,35.048,55.648,-20.6,-32.8618,Charge,12.2618,12.2618,17.4478,optimal,2439.115966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.2666015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.6728515625,70.878,89.968,70.878,89.968,-19.09,-58.5537,Charge,39.4637,39.4637,16.2579,optimal,2438.315673828125,18.186,27.398,18.186,27.398,-9.212,-20.6128,Charge,11.4008,11.4008,19.4966,optimal,2452.54638671875,137.668,161.006,137.668,161.006,-23.338,-85.5268,Charge,62.1888,62.1888,14.7677,optimal,2405.998291015625,27.592,41.726,27.592,41.726,-14.134,-25.4498,Charge,11.3158,11.3158,13.8712,optimal,283.7129821777344,21.222,32.442,21.222,32.442,-11.22,-25.0575,Charge,13.8375,13.8375,18.9947,optimal,283.6567077636719,52.448,58.278,52.448,58.278,-5.83,-34.0764,Charge,28.2464,28.2464,14.1117,optimal,283.34588623046875,164.4308,1.00192,1.00192,1.00649,652_A,0.380993,334.074,0.0,0,131.0666,1.02135,1.02135,1.02268,671_B,0.043284,2699.396,0.0,0,137.06,1.01547,1.01547,1.0174,611_C,0.118247,969.962,0.0,0
122,3,26,PERFECT (actual nodal future load/PV),-309.912,436.3849,969.048,12,0,8,,0.0,1,0,55.802,86.01,55.802,86.01,-30.208,-71.9084,Charge,41.7004,41.7004,13.4452,11.9335,optimal,2458.0986328125,60.176,59.91,60.176,59.91,0.266,-25.8862,Charge,26.1522,26.1522,17.5329,optimal,2458.64306640625,31.606,52.45,31.606,52.45,-20.844,-37.1549,Charge,16.3109,16.3109,17.758,optimal,2438.146240234375,28.058,40.452,28.058,40.452,-12.394,-30.5108,Charge,18.1168,18.1168,19.5129,optimal,2405.611328125,101.996,134.412,101.996,134.412,-32.416,-88.2949,Charge,55.8789,55.8789,17.7425,optimal,2407.673828125,91.966,134.798,91.966,134.798,-42.832,-84.6335,Charge,41.8015,41.8015,17.7502,optimal,2452.268310546875,108.606,136.348,108.606,136.348,-27.742,-85.4498,Charge,57.7078,57.7078,18.1829,optimal,2439.1142578125,34.348,57.278,34.348,57.278,-22.93,-35.193,Charge,12.263,12.263,20.1139,optimal,2439.1142578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.268310546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.673828125,61.98,96.048,61.98,96.048,-34.068,-73.5317,Charge,39.4637,39.4637,19.3475,optimal,2438.315673828125,22.592,28.566,22.592,28.566,-5.974,-17.3751,Charge,11.4011,11.4011,21.9098,optimal,2452.5478515625,129.632,170.056,129.632,170.056,-40.424,-102.6129,Charge,62.1889,62.1889,17.4539,optimal,2405.997802734375,23.646,44.16,23.646,44.16,-20.514,-31.8297,Charge,11.3157,11.3157,16.9318,optimal,283.713134765625,25.796,34.4,25.796,34.4,-8.604,-22.4417,Charge,13.8377,13.8377,21.4882,optimal,283.65667724609375,50.202,61.43,50.202,61.43,-11.228,-39.4744,Charge,28.2464,28.2464,16.9722,optimal,283.34588623046875,164.431,1.00192,1.00192,1.00649,652_A,0.380993,334.079,0.0,0,134.8928,1.02135,1.02135,1.02267,671_B,0.043284,2702.234,0.0,0,137.061,1.01547,1.01547,1.0174,611_C,0.118247,958.84,0.0,0
123,3,27,PERFECT (actual nodal future load/PV),-369.226,440.0611,969.048,11,0,7,,0.0,1,0,57.176,86.452,57.176,86.452,-29.276,-74.6473,Charge,45.3713,45.3713,15.5926,13.8763,optimal,2457.970703125,49.518,63.002,49.518,63.002,-13.484,-39.6358,Charge,26.1518,26.1518,20.6786,optimal,2458.563232421875,33.234,53.146,33.234,53.146,-19.912,-36.223,Charge,16.311,16.311,20.4215,optimal,2439.466796875,28.352,41.302,28.352,41.302,-12.95,-31.0667,Charge,18.1167,18.1167,22.8897,optimal,2405.603515625,96.418,136.618,96.418,136.618,-40.2,-96.0789,Charge,55.8789,55.8789,20.7638,optimal,2407.666015625,87.952,137.8,87.952,137.8,-49.848,-91.6485,Charge,41.8005,41.8005,20.7066,optimal,2452.26708984375,102.576,138.136,102.576,138.136,-35.56,-93.2679,Charge,57.7079,57.7079,21.1158,optimal,2439.115478515625,30.768,59.62,30.768,59.62,-28.852,-41.1222,Charge,12.2702,12.2702,23.2292,optimal,2439.115478515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.26708984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.666015625,64.228,96.96,64.228,96.96,-32.732,-72.1957,Charge,39.4637,39.4637,22.3809,optimal,2438.31689453125,22.734,28.206,22.734,28.206,-5.472,-16.8721,Charge,11.4001,11.4001,24.2531,optimal,2452.546630859375,121.696,175.354,121.696,175.354,-53.658,-115.8467,Charge,62.1887,62.1887,20.4866,optimal,2405.995361328125,21.788,43.26,21.788,43.26,-21.472,-32.7891,Charge,11.3171,11.3171,20.0846,optimal,283.7129821777344,25.332,35.42,25.332,35.42,-10.088,-23.9247,Charge,13.8367,13.8367,24.1465,optimal,283.6567077636719,47.08,62.802,47.08,62.802,-15.722,-43.9684,Charge,28.2464,28.2464,20.1583,optimal,283.34588623046875,164.4307,1.00192,1.00192,1.00649,652_A,0.380993,334.083,0.0,0,138.5605,1.02135,1.02135,1.02265,671_B,0.043284,2706.1,0.0,0,137.0699,1.01554,1.01554,1.01751,675_C,0.118247,958.827,0.0,0
124,3,28,PERFECT (actual nodal future load/PV),-206.798,444.8384,969.048,10,0,6,,0.0,1,0,62.906,71.62,62.906,71.62,-8.714,-58.8153,Charge,50.1013,50.1013,16.7594,15.7304,optimal,2457.805908203125,41.982,53.594,41.982,53.594,-11.612,-37.7621,Charge,26.1501,26.1501,23.6756,optimal,2458.460205078125,33.206,46.648,33.206,46.648,-13.442,-29.7537,Charge,16.3117,16.3117,22.6093,optimal,2438.144287109375,27.934,34.858,27.934,34.858,-6.924,-25.0409,Charge,18.1169,18.1169,25.6116,optimal,2405.600830078125,98.628,115.834,98.628,115.834,-17.206,-73.085,Charge,55.879,55.879,23.0621,optimal,2407.663330078125,81.522,118.926,81.522,118.926,-37.404,-79.2014,Charge,41.7974,41.7974,23.2615,optimal,2452.267822265625,103.05,116.916,103.05,116.916,-13.866,-71.5755,Charge,57.7095,57.7095,23.3666,optimal,2439.112548828125,27.574,51.272,27.574,51.272,-23.698,-36.0023,Charge,12.3043,12.3043,25.9567,optimal,2439.112548828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2452.267822265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.663330078125,68.916,82.744,68.916,82.744,-13.828,-53.2933,Charge,39.4653,39.4653,24.6201,optimal,2438.313720703125,23.602,22.702,23.602,22.702,0.9,-10.4973,Charge,11.3973,11.3973,25.7111,optimal,2452.547607421875,113.536,150.166,113.536,150.166,-36.63,-98.819,Charge,62.189,62.189,23.0735,optimal,2405.99267578125,21.038,37.566,21.038,37.566,-16.528,-27.8642,Charge,11.3362,11.3362,22.7638,optimal,283.7125549316406,27.834,28.184,27.834,28.184,-0.35,-14.1838,Charge,13.8338,13.8338,25.7225,optimal,283.6567687988281,47.088,54.584,47.088,54.584,-7.496,-35.7425,Charge,28.2465,28.2465,22.7483,optimal,283.34588623046875,164.4314,1.00192,1.00192,1.00649,652_A,0.380993,334.062,0.0,0,143.2799,1.02135,1.02135,1.02263,671_B,0.043284,2709.739,0.0,0,137.1271,1.01547,1.01547,1.0174,611_C,0.118247,960.279,0.0,0
125,3,29,PERFECT (actual nodal future load/PV),-253.342,86.8289,969.048,9,0,5,,0.0,1,0,57.164,75.24,57.164,75.24,-18.076,-28.5528,Charge,10.4768,10.4768,17.13,17.337,optimal,2460.270751953125,39.554,52.042,39.554,52.042,-12.488,-17.5186,Charge,5.0306,5.0306,25.066,optimal,2460.407470703125,33.794,48.116,33.794,48.116,-14.322,-17.3844,Charge,3.0624,3.0624,23.8875,optimal,2450.63720703125,28.814,36.376,28.814,36.376,-7.562,-10.9854,Charge,3.4234,3.4234,26.8056,optimal,2452.55859375,94.906,118.786,94.906,118.786,-23.88,-34.8558,Charge,10.9758,10.9758,24.1582,optimal,2452.94091796875,83.144,121.58,83.144,121.58,-38.436,-46.5967,Charge,8.1607,8.1607,24.7646,optimal,2455.7490234375,95.554,119.662,95.554,119.662,-24.108,-35.4497,Charge,11.3417,11.3417,24.4814,optimal,2450.818115234375,28.54,52.582,28.54,52.582,-24.042,-26.307,Charge,2.265,2.265,27.9496,optimal,2450.818115234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94091796875,72.016,85.824,72.016,85.824,-13.808,-21.5009,Charge,7.6929,7.6929,25.5235,optimal,2450.661865234375,18.706,24.048,18.706,24.048,-5.342,-7.4226,Charge,2.0806,2.0806,26.742,optimal,2455.80712890625,110.95,152.616,110.95,152.616,-41.666,-53.9038,Charge,12.2378,12.2378,24.4846,optimal,2452.61767578125,24.138,39.548,24.138,39.548,-15.41,-17.4741,Charge,2.0641,2.0641,24.444,optimal,283.8973693847656,27.67,29.126,27.67,29.126,-1.456,-4.0239,Charge,2.5679,2.5679,26.1696,optimal,283.8851013183594,42.346,55.092,42.346,55.092,-12.746,-18.1953,Charge,5.4493,5.4493,24.0668,optimal,283.8240051269531,32.0862,1.02147,1.02147,1.02217,652_A,0.378565,334.056,0.0,0,28.3166,1.0228,1.0228,1.02379,671_B,0.042683,2714.476,0.0,0,26.4261,1.02067,1.02067,1.02155,611_C,0.118077,958.876,0.0,0
126,3,30,PERFECT (actual nodal future load/PV),-241.804,86.6915,969.048,8,0,4,,0.0,1,0,61.304,80.216,61.304,80.216,-18.912,-29.2526,Charge,10.3406,10.3406,18.771,18.2102,optimal,2460.275634765625,41.572,51.34,41.572,51.34,-9.768,-14.7986,Charge,5.0306,5.0306,26.2405,optimal,2460.410400390625,34.672,49.87,34.672,49.87,-15.198,-18.2605,Charge,3.0625,3.0625,25.2302,optimal,2450.636962890625,29.312,35.238,29.312,35.238,-5.926,-9.3494,Charge,3.4234,3.4234,27.8219,optimal,2452.55908203125,99.238,122.44,99.238,122.44,-23.202,-34.1778,Charge,10.9758,10.9758,25.233,optimal,2452.94140625,85.112,121.078,85.112,121.078,-35.966,-44.1267,Charge,8.1607,8.1607,26.1881,optimal,2455.749267578125,100.924,122.94,100.924,122.94,-22.016,-33.3578,Charge,11.3418,11.3418,25.5304,optimal,2450.81787109375,31.096,55.006,31.096,55.006,-23.91,-26.1741,Charge,2.2641,2.2641,29.9325,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.749267578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94140625,70.66,87.416,70.66,87.416,-16.756,-24.4489,Charge,7.6929,7.6929,26.5508,optimal,2450.66162109375,23.778,25.948,23.778,25.948,-2.17,-4.2506,Charge,2.0806,2.0806,27.3324,optimal,2455.807373046875,113.416,152.974,113.416,152.974,-39.558,-51.7958,Charge,12.2378,12.2378,25.8405,optimal,2452.6181640625,24.79,40.424,24.79,40.424,-15.634,-17.6976,Charge,2.0636,2.0636,26.1457,optimal,283.89739990234375,30.256,31.122,30.256,31.122,-0.866,-3.4339,Charge,2.5679,2.5679,26.5511,optimal,283.8851318359375,43.482,55.404,43.482,55.404,-11.922,-17.3713,Charge,5.4493,5.4493,25.3256,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.84,0.0,0,28.1804,1.0228,1.0228,1.02379,671_B,0.042683,2717.334,0.0,0,26.4249,1.02067,1.02067,1.02155,611_C,0.118077,955.159,0.0,0
127,3,31,PERFECT (actual nodal future load/PV),-136.364,87.0719,969.048,7,0,3,,0.0,1,0,57.908,72.004,57.908,72.004,-14.096,-24.8179,Charge,10.7219,10.7219,19.4268,18.8951,optimal,2460.262451171875,49.02,48.31,49.02,48.31,0.71,-4.3206,Charge,5.0306,5.0306,26.5834,optimal,2460.40234375,35.416,45.356,35.416,45.356,-9.94,-13.0025,Charge,3.0625,3.0625,26.1863,optimal,2450.63720703125,31.578,31.572,31.578,31.572,0.006,-3.4174,Charge,3.4234,3.4234,28.1933,optimal,2452.5595703125,93.66,113.384,93.66,113.384,-19.724,-30.6998,Charge,10.9758,10.9758,26.1984,optimal,2452.941650390625,95.596,110.6,95.596,110.6,-15.004,-23.1647,Charge,8.1607,8.1607,26.9353,optimal,2455.7490234375,100.702,112.974,100.702,112.974,-12.272,-23.6138,Charge,11.3418,11.3418,26.2729,optimal,2450.81787109375,34.602,49.884,34.602,49.884,-15.282,-17.5452,Charge,2.2632,2.2632,31.2617,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.941650390625,74.518,79.758,74.518,79.758,-5.24,-12.933,Charge,7.693,7.693,27.0942,optimal,2450.66162109375,19.124,23.044,19.124,23.044,-3.92,-6.0006,Charge,2.0806,2.0806,28.1658,optimal,2455.80712890625,124.996,141.15,124.996,141.15,-16.154,-28.3918,Charge,12.2378,12.2378,26.5837,optimal,2452.618408203125,21.25,36.312,21.25,36.312,-15.062,-17.1255,Charge,2.0635,2.0635,27.7924,optimal,283.89739990234375,28.896,27.896,28.896,27.896,1.0,-1.5679,Charge,2.5679,2.5679,26.7254,optimal,283.8851318359375,41.106,52.492,41.106,52.492,-11.386,-16.8353,Charge,5.4493,5.4493,26.5456,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.842,0.0,0,28.5617,1.0228,1.0228,1.02379,671_B,0.042683,2717.204,0.0,0,26.424,1.02067,1.02067,1.02155,611_C,0.118077,955.156,0.0,0
128,3,32,PERFECT (actual nodal future load/PV),73.86,87.4452,969.048,6,0,2,,0.0,1,0,60.684,58.44,60.684,58.44,2.244,-8.8519,Charge,11.0959,11.0959,19.329,19.5484,optimal,2460.249267578125,49.436,38.188,49.436,38.188,11.248,6.2174,Discharge,5.0306,5.0306,26.0899,optimal,2460.39404296875,34.762,35.366,34.762,35.366,-0.604,-3.6666,Charge,3.0626,3.0626,26.4559,optimal,2450.63720703125,31.508,27.466,31.508,27.466,4.042,0.6186,Discharge,3.4234,3.4234,28.1261,optimal,2452.5595703125,100.308,89.962,100.308,89.962,10.346,-0.6298,Charge,10.9758,10.9758,26.2182,optimal,2452.94189453125,95.26,89.474,95.26,89.474,5.786,-2.3747,Charge,8.1607,8.1607,27.0119,optimal,2455.749267578125,104.152,90.446,104.152,90.446,13.706,2.3642,Discharge,11.3418,11.3418,26.1986,optimal,2450.818115234375,32.162,39.36,32.162,39.36,-7.198,-9.4605,Charge,2.2625,2.2625,31.9784,optimal,2450.818115234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.749267578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94189453125,81.868,64.376,81.868,64.376,17.492,9.799,Discharge,7.693,7.693,26.6825,optimal,2450.661865234375,19.522,19.132,19.522,19.132,0.39,-1.6906,Charge,2.0806,2.0806,28.4006,optimal,2455.807373046875,124.976,113.674,124.976,113.674,11.302,-0.9358,Charge,12.2378,12.2378,26.6082,optimal,2452.61865234375,26.144,28.31,26.144,28.31,-2.166,-4.2294,Charge,2.0634,2.0634,28.1991,optimal,283.89739990234375,29.438,22.474,29.438,22.474,6.964,4.3961,Discharge,2.5679,2.5679,26.2369,optimal,283.8851318359375,43.164,42.856,43.164,42.856,0.308,-5.1413,Charge,5.4493,5.4493,26.9181,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.843,0.0,0,28.9356,1.0228,1.0228,1.02378,671_B,0.042683,2717.579,0.0,0,26.4233,1.02067,1.02067,1.02155,611_C,0.118077,955.157,0.0,0
129,3,33,PERFECT (actual nodal future load/PV),145.324,87.2853,969.048,5,0,1,,0.0,1,0,58.102,48.31,58.102,48.31,9.792,-1.1441,Charge,10.9361,10.9361,19.6044,19.7459,optimal,2460.2548828125,43.506,33.856,43.506,33.856,9.65,4.6194,Discharge,5.0306,5.0306,25.7233,optimal,2460.3974609375,31.3,30.686,31.3,30.686,0.614,-2.4486,Charge,3.0626,3.0626,26.6359,optimal,2450.638427734375,34.358,23.808,34.358,23.808,10.55,7.1266,Discharge,3.4234,3.4234,27.3514,optimal,2452.563720703125,99.28,76.31,99.28,76.31,22.97,11.9942,Discharge,10.9758,10.9758,25.841,optimal,2452.94580078125,86.74,77.61,86.74,77.61,9.13,0.9693,Discharge,8.1607,8.1607,26.9807,optimal,2455.74853515625,99.168,76.898,99.168,76.898,22.27,10.9282,Discharge,11.3418,11.3418,25.8549,optimal,2450.819091796875,28.16,33.83,28.16,33.83,-5.67,-7.9324,Charge,2.2624,2.2624,32.5793,optimal,2450.819091796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.74853515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94580078125,79.288,55.126,79.288,55.126,24.162,16.469,Discharge,7.693,7.693,25.9905,optimal,2450.6630859375,20.112,16.006,20.112,16.006,4.106,2.0254,Discharge,2.0806,2.0806,28.1193,optimal,2455.806884765625,115.128,98.382,115.128,98.382,16.746,4.5082,Discharge,12.2378,12.2378,26.4902,optimal,2452.622802734375,28.736,23.484,28.736,23.484,5.252,3.1886,Discharge,2.0634,2.0634,27.8925,optimal,283.89739990234375,26.8,19.766,26.8,19.766,7.034,4.4661,Discharge,2.5679,2.5679,25.7407,optimal,283.8851318359375,44.35,35.632,44.35,35.632,8.718,3.2687,Discharge,5.4493,5.4493,26.6812,optimal,283.82421875,32.0862,1.02148,1.02148,1.02218,652_A,0.378565,326.843,0.0,0,28.7758,1.0228,1.0228,1.02378,671_B,0.042683,2717.959,0.0,0,26.4232,1.02067,1.02067,1.02155,611_C,0.118077,955.156,0.0,0
130,3,34,PERFECT (actual nodal future load/PV),252.51,87.1782,969.048,4,0,1,,0.0,1,0,58.586,44.514,58.586,44.514,14.072,3.2428,Discharge,10.8292,10.8292,19.5869,19.7614,optimal,2460.258544921875,47.43,31.294,47.43,31.294,16.136,11.1054,Discharge,5.0306,5.0306,24.8419,optimal,2460.39990234375,41.972,29.822,41.972,29.822,12.15,9.0874,Discharge,3.0626,3.0626,25.9677,optimal,2451.96142578125,35.066,21.566,35.066,21.566,13.5,10.0766,Discharge,3.4234,3.4234,26.2562,optimal,2452.5595703125,100.726,71.442,100.726,71.442,29.284,18.3082,Discharge,10.9758,10.9758,25.2653,optimal,2452.94189453125,100.314,72.242,100.314,72.242,28.072,19.9113,Discharge,8.1607,8.1607,26.3384,optimal,2455.7490234375,101.732,71.326,101.732,71.326,30.406,19.0642,Discharge,11.3418,11.3418,25.2554,optimal,2452.142333984375,35.948,32.34,35.948,32.34,3.608,1.3459,Discharge,2.2621,2.2621,32.4774,optimal,2452.142333984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.9423828125,84.102,49.652,84.102,49.652,34.45,26.757,Discharge,7.693,7.693,24.8662,optimal,2451.986083984375,18.802,13.518,18.802,13.518,5.284,3.2034,Discharge,2.0806,2.0806,27.6744,optimal,2455.80712890625,131.466,95.004,131.466,95.004,36.462,24.2242,Discharge,12.2378,12.2378,25.8561,optimal,2452.619384765625,28.714,20.846,28.714,20.846,7.868,5.8046,Discharge,2.0634,2.0634,27.3343,optimal,283.89739990234375,26.39,16.688,26.39,16.688,9.702,7.1341,Discharge,2.5679,2.5679,24.948,optimal,283.8851318359375,47.036,35.52,47.036,35.52,11.516,6.0667,Discharge,5.4493,5.4493,26.2416,optimal,283.9776611328125,32.0862,1.02147,1.02147,1.02229,652_A,0.378565,326.854,0.0,0,28.669,1.0228,1.0228,1.02378,671_B,0.042683,2717.782,0.0,0,26.423,1.02123,1.02123,1.02199,611_C,0.118077,955.166,0.0,0
131,3,35,PERFECT (actual nodal future load/PV),388.206,87.0414,969.048,3,0,1,,0.0,1,0,63.92,37.29,63.92,37.29,26.63,15.9376,Discharge,10.6924,10.6924,18.9801,19.6202,optimal,2460.263427734375,50.884,25.346,50.884,25.346,25.538,20.5074,Discharge,5.0306,5.0306,23.2144,optimal,2460.40283203125,34.972,23.662,34.972,23.662,11.31,8.2474,Discharge,3.0626,3.0626,25.3613,optimal,2450.636962890625,35.294,17.55,35.294,17.55,17.744,14.3206,Discharge,3.4234,3.4234,24.6996,optimal,2452.5595703125,111.248,58.51,111.248,58.51,52.738,41.7622,Discharge,10.9758,10.9758,23.952,optimal,2452.941650390625,94.15,57.046,94.15,57.046,37.104,28.9433,Discharge,8.1607,8.1607,25.4047,optimal,2455.7490234375,110.654,59.106,110.654,59.106,51.548,40.2062,Discharge,11.3418,11.3418,23.9911,optimal,2450.81787109375,34.128,25.638,34.128,25.638,8.49,6.2278,Discharge,2.2622,2.2622,32.0056,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.941650390625,79.958,39.326,79.958,39.326,40.632,32.939,Discharge,7.693,7.693,23.4823,optimal,2450.66162109375,23.134,10.808,23.134,10.808,12.326,10.2454,Discharge,2.0806,2.0806,26.2514,optimal,2455.80712890625,125.78,78.26,125.78,78.26,47.52,35.2822,Discharge,12.2378,12.2378,24.9324,optimal,2452.61865234375,32.538,15.994,32.538,15.994,16.544,14.4806,Discharge,2.0634,2.0634,25.942,optimal,283.89739990234375,29.146,12.586,29.146,12.586,16.56,13.9921,Discharge,2.5679,2.5679,23.3933,optimal,283.8851318359375,53.878,30.356,53.878,30.356,23.522,18.0727,Discharge,5.4493,5.4493,24.932,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.843,0.0,0,28.5321,1.0228,1.0228,1.02379,671_B,0.042683,2717.687,0.0,0,26.4231,1.02067,1.02067,1.02155,611_C,0.118077,966.371,0.0,0
