step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
132,3,36,PERFECT (actual nodal future load/PV),644.844,86.5195,969.048,2,0,1,,0.0,1,0,72.56,23.516,72.56,23.516,49.044,38.8739,Discharge,10.1701,10.1701,17.7146,19.1184,optimal,2460.281494140625,50.104,14.858,50.104,14.858,35.246,30.2154,Discharge,5.0306,5.0306,20.8163,optimal,2460.414306640625,39.184,13.024,39.184,13.024,26.16,23.0974,Discharge,3.0626,3.0626,23.663,optimal,2450.636962890625,39.266,10.038,39.266,10.038,29.228,25.8046,Discharge,3.4234,3.4234,21.8947,optimal,2452.5595703125,112.036,35.788,112.036,35.788,76.248,65.2722,Discharge,10.9758,10.9758,21.8994,optimal,2452.941650390625,103.51,32.38,103.51,32.38,71.13,62.9693,Discharge,8.1607,8.1607,23.3734,optimal,2455.7490234375,116.91,36.03,116.91,36.03,80.88,69.5382,Discharge,11.3418,11.3418,21.8044,optimal,2450.81787109375,37.892,14.416,37.892,14.416,23.476,21.2132,Discharge,2.2628,2.2628,30.3985,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.941650390625,84.572,23.432,84.572,23.432,61.14,53.447,Discharge,7.693,7.693,21.2366,optimal,2450.66162109375,29.406,6.986,29.406,6.986,22.42,20.3394,Discharge,2.0806,2.0806,23.4265,optimal,2455.80712890625,132.588,44.842,132.588,44.842,87.746,75.5082,Discharge,12.2378,12.2378,22.9558,optimal,2452.61865234375,33.358,10.162,33.358,10.162,23.196,21.1326,Discharge,2.0634,2.0634,23.91,optimal,283.89739990234375,30.692,8.122,30.692,8.122,22.57,20.0021,Discharge,2.5679,2.5679,21.1708,optimal,283.8851318359375,54.894,18.534,54.894,18.534,36.36,30.9107,Discharge,5.4493,5.4493,22.6921,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.843,0.0,0,28.0098,1.0228,1.0228,1.02379,671_B,0.042683,2717.55,0.0,0,26.4235,1.02067,1.02067,1.02155,611_C,0.118077,955.154,0.0,0
133,3,37,PERFECT (actual nodal future load/PV),902.056,85.3272,969.048,1,0,1,,0.0,1,0,81.732,10.058,81.732,10.058,71.674,62.6971,Discharge,8.9769,8.9769,16.045,17.8664,optimal,2460.322998046875,51.542,6.026,51.542,6.026,45.516,40.4854,Discharge,5.0306,5.0306,17.6032,optimal,2460.440185546875,46.348,5.696,46.348,5.696,40.652,37.5895,Discharge,3.0625,3.0625,20.899,optimal,2450.636962890625,38.906,4.67,38.906,4.67,34.236,30.8126,Discharge,3.4234,3.4234,18.5455,optimal,2452.559326171875,123.108,15.15,123.108,15.15,107.958,96.9822,Discharge,10.9758,10.9758,18.8497,optimal,2452.94140625,115.408,14.552,115.408,14.552,100.856,92.6953,Discharge,8.1607,8.1607,20.3833,optimal,2455.7490234375,126.484,15.184,126.484,15.184,111.3,99.9582,Discharge,11.3418,11.3418,18.661,optimal,2450.81787109375,49.076,6.278,49.076,6.278,42.798,40.5342,Discharge,2.2638,2.2638,27.3277,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94140625,87.678,10.962,87.678,10.962,76.716,69.023,Discharge,7.693,7.693,18.3365,optimal,2450.66162109375,33.726,3.438,33.726,3.438,30.288,28.2074,Discharge,2.0806,2.0806,19.5088,optimal,2455.807373046875,146.372,18.244,146.372,18.244,128.128,115.8902,Discharge,12.2378,12.2378,19.922,optimal,2452.618408203125,35.25,4.968,35.25,4.968,30.282,28.2187,Discharge,2.0633,2.0633,21.1966,optimal,283.89739990234375,34.894,4.04,34.894,4.04,30.854,28.2861,Discharge,2.5679,2.5679,18.0279,optimal,283.8851318359375,57.692,6.894,57.692,6.894,50.798,45.3487,Discharge,5.4493,5.4493,19.406,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.843,0.0,0,26.8166,1.0228,1.0228,1.02379,671_B,0.042683,2717.028,0.0,0,26.4244,1.02067,1.02067,1.02155,611_C,0.118077,955.154,0.0,0
134,3,38,PERFECT (actual nodal future load/PV),969.048,83.7517,969.048,0,0,1,,0.0,1,0,79.416,4.06,79.416,4.06,75.356,67.9946,Discharge,7.3614,7.3614,14.5333,16.1873,optimal,2460.379150390625,52.294,2.336,52.294,2.336,49.958,44.9274,Discharge,5.0306,5.0306,14.0375,optimal,2460.475341796875,48.514,2.486,48.514,2.486,46.028,42.9655,Discharge,3.0625,3.0625,17.7398,optimal,2450.63720703125,34.696,1.702,34.696,1.702,32.994,29.5706,Discharge,3.4234,3.4234,15.3313,optimal,2452.55908203125,125.374,6.022,125.374,6.022,119.352,108.3762,Discharge,10.9758,10.9758,15.4416,optimal,2452.94140625,112.634,5.93,112.634,5.93,106.704,98.5433,Discharge,8.1607,8.1607,17.2044,optimal,2455.7490234375,125.698,5.99,125.698,5.99,119.708,108.3662,Discharge,11.3418,11.3418,15.2533,optimal,2450.818115234375,49.438,2.638,49.438,2.638,46.8,44.5358,Discharge,2.2642,2.2642,23.9538,optimal,2450.818115234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94140625,85.566,4.402,85.566,4.402,81.164,73.471,Discharge,7.693,7.693,15.2494,optimal,2450.661865234375,29.722,1.478,29.722,1.478,28.244,26.1634,Discharge,2.0806,2.0806,15.875,optimal,2455.80712890625,149.894,7.038,149.894,7.038,142.856,130.6182,Discharge,12.2378,12.2378,16.5027,optimal,2452.6181640625,34.406,2.17,34.406,2.17,32.236,30.1331,Discharge,2.1029,2.1029,18.2992,optimal,283.8965759277344,32.794,1.61,32.794,1.61,31.184,28.6161,Discharge,2.5679,2.5679,14.8484,optimal,283.8851318359375,59.08,2.616,59.08,2.616,56.464,51.0147,Discharge,5.4493,5.4493,15.7093,optimal,283.82421875,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.842,0.0,0,25.2011,1.0228,1.0228,1.0238,671_B,0.042683,2715.834,0.0,0,26.4644,1.02067,1.02067,1.02155,611_C,0.118077,955.155,0.0,0
135,3,39,PERFECT (actual nodal future load/PV),936.456,82.5887,956.63,3,0,1,,0.0,1,0,73.79,0.878,73.79,0.878,72.912,66.8326,Discharge,6.0794,6.0794,12.9112,14.1218,optimal,2460.423828125,48.824,0.596,48.824,0.596,48.228,43.1974,Discharge,5.0306,5.0306,10.6091,optimal,2460.503173828125,43.464,0.736,43.464,0.736,42.728,39.6655,Discharge,3.0625,3.0625,14.8232,optimal,2450.636962890625,34.67,0.402,34.67,0.402,34.268,30.8446,Discharge,3.4234,3.4234,11.9786,optimal,2452.55908203125,118.324,1.378,118.324,1.378,116.946,105.9702,Discharge,10.9758,10.9758,12.1092,optimal,2452.94140625,101.208,1.742,101.208,1.742,99.466,91.3053,Discharge,8.1607,8.1607,14.2591,optimal,2455.7490234375,120.456,1.308,120.456,1.308,119.148,107.8062,Discharge,11.3418,11.3418,11.8632,optimal,2450.81787109375,42.878,0.814,42.878,0.814,42.064,39.7998,Discharge,2.2642,2.2642,20.9387,optimal,2450.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.7490234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.94140625,77.152,1.04,77.152,1.04,76.112,68.419,Discharge,7.693,7.693,12.3747,optimal,2450.66162109375,27.486,0.372,27.486,0.372,27.114,25.0334,Discharge,2.0806,2.0806,12.3981,optimal,2455.80712890625,140.654,1.828,140.654,1.828,138.826,126.5882,Discharge,12.2378,12.2378,13.1889,optimal,2452.618408203125,32.23,0.556,32.23,0.556,31.674,29.4523,Discharge,2.2217,2.2217,15.4673,optimal,283.89404296875,29.326,0.37,29.326,0.37,28.956,26.3881,Discharge,2.5679,2.5679,11.9163,optimal,283.88519287109375,58.59,0.576,58.59,0.576,58.014,52.5647,Discharge,5.4493,5.4493,11.9002,optimal,283.8243408203125,32.0862,1.02147,1.02147,1.02218,652_A,0.378565,326.842,0.0,0,23.9191,1.0228,1.0228,1.0238,671_B,0.042683,2714.219,0.0,0,26.5833,1.02067,1.02067,1.02155,611_C,0.118077,955.197,0.0,0
136,3,40,PERFECT (actual nodal future load/PV),912.022,82.225,956.63,2,0,1,,0.0,1,0,68.494,0.016,68.494,0.016,68.478,62.993,Discharge,5.485,5.485,11.0339,11.951,optimal,2460.444580078125,45.628,0.01,45.628,0.01,45.618,40.5874,Discharge,5.0306,5.0306,7.3879,optimal,2460.51611328125,41.56,0.042,41.56,0.042,41.518,38.4555,Discharge,3.0625,3.0625,11.9956,optimal,2450.632568359375,33.724,0.0,33.724,0.0,33.724,30.3006,Discharge,3.4234,3.4234,8.6851,optimal,2452.536376953125,113.648,0.042,113.648,0.042,113.606,102.6302,Discharge,10.9758,10.9758,8.8818,optimal,2452.91845703125,100.148,0.078,100.148,0.078,100.07,91.9093,Discharge,8.1607,8.1607,11.2943,optimal,2455.750244140625,113.76,0.024,113.76,0.024,113.736,102.3942,Discharge,11.3418,11.3418,8.6432,optimal,2450.8134765625,41.424,0.032,41.424,0.032,41.392,39.0106,Discharge,2.3814,2.3814,17.9833,optimal,2450.8134765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.750244140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.91845703125,81.332,0.052,81.332,0.052,81.28,73.587,Discharge,7.693,7.693,9.2828,optimal,2450.6572265625,26.582,0.002,26.582,0.002,26.58,24.4994,Discharge,2.0806,2.0806,8.9954,optimal,2455.808349609375,130.812,0.052,130.812,0.052,130.76,118.5222,Discharge,12.2378,12.2378,10.0862,optimal,2452.595458984375,34.212,0.04,34.212,0.04,34.172,31.8367,Discharge,2.3353,2.3353,12.4061,optimal,283.8916320800781,29.256,0.0,29.256,0.0,29.256,26.6881,Discharge,2.5679,2.5679,8.951,optimal,283.8852233886719,51.834,0.002,51.834,0.002,51.832,46.3827,Discharge,5.4493,5.4493,8.5391,optimal,283.8243103027344,32.0862,1.02146,1.02146,1.02217,652_A,0.378565,326.842,0.0,0,23.3247,1.0228,1.0228,1.02381,671_B,0.042683,2712.937,0.0,0,26.8141,1.02067,1.02067,1.02155,611_C,0.118077,955.314,0.0,0
137,3,41,PERFECT (actual nodal future load/PV),952.314,425.5932,956.63,1,0,1,,0.0,1,0,70.138,0.06,70.138,0.06,70.078,42.771,Discharge,27.307,27.307,9.8544,10.1338,optimal,2458.60009765625,43.876,0.0,43.876,0.0,43.876,17.723,Discharge,26.153,26.153,5.9813,optimal,2458.95654296875,52.234,0.012,52.234,0.012,52.222,35.8359,Discharge,16.3861,16.3861,9.3606,optimal,2438.093505859375,34.82,0.026,34.82,0.026,34.794,16.6772,Discharge,18.1168,18.1168,6.8723,optimal,2405.316650390625,111.392,0.06,111.392,0.06,111.332,55.4531,Discharge,55.8789,55.8789,7.138,optimal,2407.379150390625,111.624,0.038,111.624,0.038,111.586,69.7826,Discharge,41.8034,41.8034,9.0432,optimal,2452.229248046875,113.266,0.06,113.266,0.06,113.206,55.497,Discharge,57.709,57.709,6.898,optimal,2439.065673828125,49.004,0.012,49.004,0.012,48.992,35.3527,Discharge,13.6393,13.6393,15.3051,optimal,2439.065673828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.229248046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.379150390625,83.996,0.026,83.996,0.026,83.97,44.5052,Discharge,39.4648,39.4648,7.4128,optimal,2438.269287109375,23.998,0.024,23.998,0.024,23.974,12.3304,Discharge,11.6436,11.6436,7.2829,optimal,2452.501220703125,143.602,0.074,143.602,0.074,143.528,81.339,Discharge,62.189,62.189,7.9569,optimal,2405.709716796875,33.906,0.0,33.906,0.0,33.906,20.6897,Discharge,13.2163,13.2163,10.4167,optimal,283.6728210449219,29.202,0.024,29.202,0.024,29.178,15.3386,Discharge,13.8394,13.8394,7.2467,optimal,283.65753173828125,51.708,0.036,51.708,0.036,51.672,23.4256,Discharge,28.2464,28.2464,6.8416,optimal,283.3475341796875,164.4312,1.0018,1.0018,1.0064,652_A,0.376683,326.782,0.0,0,120.7464,1.02134,1.02134,1.02271,671_B,0.042468,2712.371,0.0,0,140.4156,1.01545,1.01545,1.01735,611_C,0.117826,955.508,0.0,0
138,3,42,PERFECT (actual nodal future load/PV),956.63,428.0244,988.748,47,0,43,,0.0,1,0,71.396,0.048,71.396,0.048,71.348,43.2683,Discharge,28.0797,28.0797,8.0128,9.0582,optimal,2458.5732421875,42.036,0.012,42.036,0.012,42.024,15.871,Discharge,26.153,26.153,4.7217,optimal,2458.939697265625,50.154,0.002,50.154,0.002,50.152,33.2579,Discharge,16.8941,16.8941,6.9152,optimal,2437.96923828125,36.054,0.0,36.054,0.0,36.054,17.9372,Discharge,18.1168,18.1168,4.9227,optimal,2405.22802734375,114.666,0.048,114.666,0.048,114.618,58.7391,Discharge,55.8789,55.8789,5.2909,optimal,2407.289306640625,110.91,0.014,110.91,0.014,110.896,69.0927,Discharge,41.8033,41.8033,6.8144,optimal,2452.182861328125,113.996,0.06,113.996,0.06,113.936,56.227,Discharge,57.709,57.709,5.1299,optimal,2438.9736328125,45.822,0.002,45.822,0.002,45.82,31.6229,Discharge,14.1971,14.1971,12.9094,optimal,2438.9736328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.182861328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.29296875,88.818,0.012,88.818,0.012,88.806,49.3412,Discharge,39.4648,39.4648,5.3397,optimal,2438.177734375,23.664,0.024,23.664,0.024,23.64,11.7584,Discharge,11.8816,11.8816,5.6497,optimal,2452.447998046875,142.258,0.026,142.258,0.026,142.232,80.043,Discharge,62.189,62.189,5.8615,optimal,2405.625,34.698,0.0,34.698,0.0,34.698,21.1268,Discharge,13.5712,13.5712,8.3853,optimal,283.66510009765625,29.734,0.024,29.734,0.024,29.71,15.8707,Discharge,13.8393,13.8393,5.4833,optimal,283.6574401855469,52.72,0.024,52.72,0.024,52.696,24.4496,Discharge,28.2464,28.2464,5.0699,optimal,283.3466491699219,164.4312,1.00176,1.00176,1.00637,652_A,0.376683,335.242,0.0,0,121.7571,1.02132,1.02132,1.0227,671_B,0.042468,2740.471,0.0,0,141.8362,1.0154,1.0154,1.01731,611_C,0.117826,964.673,0.0,0
139,3,43,PERFECT (actual nodal future load/PV),930.162,431.2888,988.748,46,0,42,,0.0,1,0,72.798,0.036,72.798,0.036,72.762,44.1999,Discharge,28.5621,28.5621,6.8916,7.9266,optimal,2459.885009765625,44.188,0.012,44.188,0.012,44.176,18.023,Discharge,26.153,26.153,3.2913,optimal,2460.258056640625,46.308,0.0,46.308,0.0,46.308,28.8794,Discharge,17.4286,17.4286,4.7917,optimal,2437.76123046875,31.546,0.012,31.546,0.012,31.534,13.4172,Discharge,18.1168,18.1168,3.4643,optimal,2405.150390625,112.076,0.048,112.076,0.048,112.028,56.1491,Discharge,55.8789,55.8789,3.5252,optimal,2407.21044921875,106.73,0.012,106.73,0.012,106.718,63.8017,Discharge,42.9163,42.9163,4.7563,optimal,2452.07470703125,111.014,0.048,111.014,0.048,110.966,53.257,Discharge,57.709,57.709,3.4551,optimal,2438.798583984375,47.468,0.0,47.468,0.0,47.468,32.7274,Discharge,14.7406,14.7406,10.4301,optimal,2438.798583984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.07470703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.21044921875,82.006,0.024,82.006,0.024,81.982,42.5172,Discharge,39.4648,39.4648,3.5532,optimal,2438.003662109375,21.94,0.012,21.94,0.012,21.928,9.8545,Discharge,12.0735,12.0735,4.2811,optimal,2452.333984375,139.718,0.024,139.718,0.024,139.694,77.505,Discharge,62.189,62.189,3.8326,optimal,2405.544677734375,32.628,0.024,32.628,0.024,32.604,18.6337,Discharge,13.9703,13.9703,6.5936,optimal,283.6566162109375,28.984,0.012,28.984,0.012,28.972,15.1326,Discharge,13.8394,13.8394,3.8019,optimal,283.6575927734375,53.034,0.012,53.034,0.012,53.022,24.7756,Discharge,28.2464,28.2464,3.2746,optimal,283.3468017578125,164.4312,1.00173,1.00173,1.00634,652_A,0.376683,335.007,0.0,0,123.5442,1.02127,1.02127,1.02286,671_B,0.042468,2740.389,0.0,0,143.3134,1.01531,1.01531,1.01725,611_C,0.117826,965.039,0.0,0
140,3,44,PERFECT (actual nodal future load/PV),862.448,434.5813,988.748,45,0,41,,0.0,1,0,66.064,0.012,66.064,0.012,66.052,37.0514,Discharge,29.0006,29.0006,6.1103,6.7016,optimal,2458.5419921875,42.436,0.012,42.436,0.012,42.424,16.271,Discharge,26.153,26.153,2.0,optimal,2458.92041015625,41.244,0.012,41.244,0.012,41.232,23.3111,Discharge,17.9209,17.9209,3.0777,optimal,2437.5595703125,31.6,0.012,31.6,0.012,31.588,13.4712,Discharge,18.1168,18.1168,2.0,optimal,2405.037353515625,104.418,0.038,104.418,0.038,104.38,48.5011,Discharge,55.8789,55.8789,2.0,optimal,2407.096435546875,99.062,0.036,99.062,0.036,99.026,54.9441,Discharge,44.0819,44.0819,2.9839,optimal,2453.284423828125,104.008,0.026,104.008,0.026,103.982,46.273,Discharge,57.709,57.709,2.0,optimal,2438.62841796875,42.01,0.012,42.01,0.012,41.998,26.6974,Discharge,15.3006,15.3006,8.4075,optimal,2438.62841796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.284423828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2407.096435546875,76.458,0.026,76.458,0.026,76.432,36.9672,Discharge,39.4648,39.4648,2.0,optimal,2437.8349609375,23.256,0.012,23.256,0.012,23.244,10.9351,Discharge,12.3089,12.3089,2.7623,optimal,2452.211669921875,126.278,0.024,126.278,0.024,126.254,64.065,Discharge,62.189,62.189,2.1555,optimal,2405.430908203125,30.904,0.026,30.904,0.026,30.878,16.5071,Discharge,14.3709,14.3709,5.0063,optimal,283.6481018066406,29.134,0.012,29.134,0.012,29.122,15.2827,Discharge,13.8393,13.8393,2.1038,optimal,283.8110046386719,45.848,0.012,45.848,0.012,45.836,17.5896,Discharge,28.2464,28.2464,2.0,optimal,283.346923828125,164.4312,1.00168,1.00168,1.0063,652_A,0.376683,334.801,0.0,0,125.3839,1.02133,1.02133,1.02293,675_B,0.042468,2739.63,0.0,0,144.7662,1.01523,1.01523,1.01718,611_C,0.117826,964.75,0.0,0
141,3,45,PERFECT (actual nodal future load/PV),869.28,845.5365,988.748,44,0,40,,0.0,1,0,68.444,0.012,68.444,0.012,68.432,9.2499,Discharge,59.1821,59.1821,6.2482,5.6762,optimal,2456.291259765625,47.52,0.002,47.52,0.002,47.518,-1.927,Charge,49.445,49.445,2.1529,optimal,2457.064453125,38.186,0.012,38.186,0.012,38.174,1.124,Discharge,37.05,37.05,2.995,optimal,2422.106689453125,29.886,0.012,29.886,0.012,29.874,-0.657,Charge,30.531,30.531,2.0714,optimal,2348.38818359375,107.172,0.014,107.172,0.014,107.158,-0.0,Idle,107.158,107.158,2.0,optimal,2351.92626953125,96.944,0.024,96.944,0.024,96.92,6.5063,Discharge,90.4137,90.4137,2.7741,optimal,2447.2021484375,110.522,0.014,110.522,0.014,110.508,-0.0,Idle,110.508,110.508,2.0,optimal,2424.34521484375,39.394,0.012,39.394,0.012,39.382,7.5752,Discharge,31.8068,31.8068,7.8337,optimal,2424.34521484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.2021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2351.92626953125,69.858,0.012,69.858,0.012,69.846,-1.9917,Charge,71.8377,71.8377,2.0837,optimal,2422.98681640625,23.884,0.0,23.884,0.0,23.884,-1.4274,Charge,25.3114,25.3114,2.9605,optimal,2447.658203125,130.074,0.026,130.074,0.026,130.048,5.42,Discharge,124.628,124.628,2.0136,optimal,2348.4609375,29.312,0.012,29.312,0.012,29.3,-0.2353,Idle,29.5353,29.5353,5.029,optimal,283.3388671875,28.322,0.0,28.322,0.0,28.322,0.1065,Idle,28.2155,28.2155,2.092,optimal,283.3650207519531,49.928,0.014,49.928,0.014,49.914,-0.0,Idle,49.914,49.914,2.0,optimal,282.8959655761719,312.231,0.97809,0.97809,0.98732,652_A,0.377337,334.501,0.0,0,252.5678,1.01924,1.01924,1.02121,671_B,0.042302,2744.694,0.0,0,280.7378,1.00879,1.00879,1.01206,611_C,0.117635,964.492,0.0,0
142,3,46,PERFECT (actual nodal future load/PV),839.112,837.0305,988.748,43,0,39,,0.0,1,0,63.194,0.0,63.194,0.0,63.194,3.2686,Discharge,59.9254,59.9254,5.516,5.4282,optimal,2456.265380859375,51.384,0.012,51.384,0.012,51.372,1.927,Discharge,49.445,49.445,2.0,optimal,2457.048095703125,36.19,0.012,36.19,0.012,36.178,-1.0648,Charge,37.2428,37.2428,3.0733,optimal,2422.12646484375,27.166,0.0,27.166,0.0,27.166,-3.3657,Charge,30.5317,30.5317,2.4372,optimal,2349.72900390625,102.592,0.024,102.592,0.024,102.568,-0.1711,Idle,102.7391,102.7391,2.0054,optimal,2353.2646484375,94.544,0.024,94.544,0.024,94.52,3.7874,Discharge,90.7326,90.7326,2.6519,optimal,2447.548583984375,107.948,0.012,107.948,0.012,107.936,-0.0,Idle,107.936,107.936,2.0,optimal,2424.377197265625,39.756,0.012,39.756,0.012,39.744,7.7485,Discharge,31.9955,31.9955,7.2467,optimal,2424.377197265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.548583984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.2646484375,64.622,0.012,64.622,0.012,64.61,-7.3555,Charge,71.9655,71.9655,2.3927,optimal,2424.327880859375,22.756,0.0,22.756,0.0,22.756,-2.6301,Charge,25.3861,25.3861,3.3258,optimal,2448.003173828125,125.172,0.024,125.172,0.024,125.148,0.52,Discharge,124.628,124.628,2.0,optimal,2349.802734375,29.826,0.012,29.826,0.012,29.814,0.1997,Idle,29.6143,29.6143,5.0098,optimal,283.3357238769531,27.476,0.0,27.476,0.0,27.476,-0.7824,Charge,28.2584,28.2584,2.1789,optimal,283.3624572753906,46.63,0.0,46.63,0.0,46.63,-0.0,Idle,46.63,46.63,2.0,optimal,282.96435546875,304.5288,0.97865,0.97865,0.98782,652_A,0.377281,331.877,0.0,0,253.7476,1.01939,1.01939,1.02128,671_B,0.042302,2763.748,0.0,0,278.7542,1.0088,1.0088,1.01217,611_C,0.117635,970.428,0.0,0
143,3,47,PERFECT (actual nodal future load/PV),763.076,821.3968,988.748,42,0,38,,0.0,1,0,57.438,0.012,57.438,0.012,57.426,-2.6783,Charge,60.1043,60.1043,5.5595,5.3567,optimal,2456.550048828125,43.332,0.0,43.332,0.0,43.332,-0.456,Idle,43.788,43.788,2.0362,optimal,2458.6630859375,35.55,0.0,35.55,0.0,35.55,-1.9426,Charge,37.4926,37.4926,3.2161,optimal,2422.21826171875,25.746,0.0,25.746,0.0,25.746,-4.7858,Charge,30.5318,30.5318,2.9574,optimal,2353.0986328125,91.694,0.012,91.694,0.012,91.682,-11.0579,Charge,102.7399,102.7399,2.3531,optimal,2356.628662109375,87.24,0.0,87.24,0.0,87.24,-3.7923,Charge,91.0323,91.0323,2.7742,optimal,2447.086669921875,96.222,0.012,96.222,0.012,96.21,-8.6196,Charge,104.8296,104.8296,2.2711,optimal,2424.480224609375,36.704,0.0,36.704,0.0,36.704,4.3058,Discharge,32.3982,32.3982,6.9205,optimal,2424.480224609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.086669921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.629150390625,59.814,0.0,59.814,0.0,59.814,-12.1524,Charge,71.9664,71.9664,2.9033,optimal,2423.084716796875,25.026,0.012,25.026,0.012,25.014,-0.3727,Idle,25.3867,25.3867,3.3776,optimal,2447.5029296875,111.424,0.0,111.424,0.0,111.424,-7.1606,Charge,118.5846,118.5846,2.1875,optimal,2353.367431640625,25.958,0.0,25.958,0.0,25.958,-3.6569,Charge,29.6149,29.6149,5.3614,optimal,283.33465576171875,28.934,0.012,28.934,0.012,28.922,0.6631,Discharge,28.2589,28.2589,2.1052,optimal,283.36175537109375,38.054,0.0,38.054,0.0,38.054,-6.6146,Charge,44.6686,44.6686,2.4793,optimal,283.00640869140625,296.5249,0.98005,0.98005,0.98899,652_A,0.377294,327.732,0.0,0,248.5702,1.01919,1.01919,1.02131,671_B,0.04229,2773.118,0.0,0,276.3017,1.00884,1.00884,1.01209,611_C,0.117635,968.613,0.0,0
144,3,48,PERFECT (actual nodal future load/PV),706.88,821.6154,988.748,41,0,37,,0.0,1,0,50.374,0.0,50.374,0.0,50.374,-9.8865,Charge,60.2605,60.2605,5.8413,5.5052,optimal,2456.544677734375,42.418,0.0,42.418,0.0,42.418,-1.3701,Charge,43.7881,43.7881,2.1449,optimal,2457.331787109375,30.898,0.024,30.898,0.024,30.874,-6.6188,Charge,37.4928,37.4928,3.7028,optimal,2422.21826171875,24.66,0.014,24.66,0.014,24.646,-5.8858,Charge,30.5318,30.5318,3.5972,optimal,2353.098876953125,85.886,0.0,85.886,0.0,85.886,-16.8541,Charge,102.7401,102.7401,2.8831,optimal,2356.628662109375,80.208,0.038,80.208,0.038,80.17,-10.8625,Charge,91.0325,91.0325,3.1246,optimal,2447.07763671875,90.0,0.0,90.0,0.0,90.0,-14.8299,Charge,104.8299,104.8299,2.7374,optimal,2424.485107421875,30.864,0.024,30.864,0.024,30.84,-1.5584,Charge,32.3984,32.3984,7.0385,optimal,2424.485107421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.07763671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.628662109375,59.172,0.014,59.172,0.014,59.158,-12.8085,Charge,71.9665,71.9665,3.4415,optimal,2423.08984375,23.762,0.0,23.762,0.0,23.762,-1.6852,Charge,25.4472,25.4472,3.6117,optimal,2447.4921875,101.39,0.026,101.39,0.026,101.364,-17.2209,Charge,118.5849,118.5849,2.6383,optimal,2353.367431640625,26.334,0.012,26.334,0.012,26.322,-3.293,Charge,29.615,29.615,5.678,optimal,283.33465576171875,26.116,0.0,26.116,0.0,26.116,-2.1429,Charge,28.2589,28.2589,2.3433,optimal,283.36175537109375,34.95,0.0,34.95,0.0,34.95,-9.7187,Charge,44.6687,44.6687,3.1836,optimal,283.00653076171875,296.5256,0.98005,0.98005,0.98899,652_A,0.377294,328.658,0.0,0,248.7872,1.01919,1.01919,1.02122,671_B,0.04229,2757.733,0.0,0,276.3027,1.00884,1.00884,1.01209,611_C,0.117635,966.941,0.0,0
145,4,1,PERFECT (actual nodal future load/PV),655.95,821.876,988.748,40,0,36,,0.0,1,0,42.642,0.012,42.642,0.012,42.63,-17.8882,Charge,60.5182,60.5182,6.3821,6.0936,optimal,2456.53564453125,43.568,0.0,43.568,0.0,43.568,-0.2201,Idle,43.7881,43.7881,2.1624,optimal,2457.326171875,25.178,0.0,25.178,0.0,25.178,-12.3148,Charge,37.4928,37.4928,4.6083,optimal,2422.216552734375,25.918,0.002,25.918,0.002,25.916,-4.6158,Charge,30.5318,30.5318,4.0989,optimal,2353.097412109375,80.132,0.012,80.132,0.012,80.12,-22.6201,Charge,102.7401,102.7401,3.5944,optimal,2356.627197265625,73.764,0.002,73.764,0.002,73.762,-17.2706,Charge,91.0326,91.0326,3.6817,optimal,2447.074462890625,82.84,0.012,82.84,0.012,82.828,-22.002,Charge,104.83,104.83,3.4293,optimal,2424.48291015625,28.42,0.0,28.42,0.0,28.42,-3.9808,Charge,32.4008,32.4008,7.3401,optimal,2424.48291015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.627197265625,55.876,0.002,55.876,0.002,55.874,-16.0926,Charge,71.9666,71.9666,4.1177,optimal,2423.087890625,18.936,0.012,18.936,0.012,18.924,-6.5233,Charge,25.4473,25.4473,4.5177,optimal,2447.489013671875,97.782,0.002,97.782,0.002,97.78,-20.805,Charge,118.585,118.585,3.1829,optimal,2353.365966796875,23.954,0.0,23.954,0.0,23.954,-5.661,Charge,29.615,29.615,6.2224,optimal,283.33465576171875,20.17,0.012,20.17,0.012,20.158,-8.1009,Charge,28.2589,28.2589,3.2434,optimal,283.36175537109375,36.838,0.0,36.838,0.0,36.838,-7.8308,Charge,44.6688,44.6688,3.751,optimal,283.00653076171875,296.5258,0.98005,0.98005,0.98899,652_A,0.377294,328.659,0.0,0,249.0451,1.01919,1.01919,1.02122,671_B,0.04229,2757.736,0.0,0,276.3052,1.00884,1.00884,1.01209,611_C,0.117635,966.941,0.0,0
146,4,2,PERFECT (actual nodal future load/PV),616.928,822.1106,988.748,39,0,35,,0.0,1,0,42.104,0.0,42.104,0.0,42.104,-18.6479,Charge,60.7519,60.7519,7.0077,6.9558,optimal,2456.52880859375,37.722,0.024,37.722,0.024,37.698,-6.0901,Charge,43.7881,43.7881,2.6457,optimal,2457.32177734375,22.09,0.0,22.09,0.0,22.09,-15.4029,Charge,37.4929,37.4929,5.7409,optimal,2422.216064453125,27.15,0.024,27.15,0.024,27.126,-3.4059,Charge,30.5319,30.5319,4.4691,optimal,2353.097412109375,77.76,0.024,77.76,0.024,77.736,-25.0042,Charge,102.7402,102.7402,4.3807,optimal,2356.627197265625,68.014,0.048,68.014,0.048,67.966,-23.0667,Charge,91.0327,91.0327,4.4258,optimal,2447.0771484375,77.214,0.024,77.214,0.024,77.19,-27.6401,Charge,104.8301,104.8301,4.2985,optimal,2424.482421875,22.234,0.0,22.234,0.0,22.234,-10.1669,Charge,32.4009,32.4009,8.1103,optimal,2424.482421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.0771484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.627197265625,54.966,0.036,54.966,0.036,54.93,-17.0366,Charge,71.9666,71.9666,4.8335,optimal,2423.08740234375,16.958,0.0,16.958,0.0,16.958,-8.4894,Charge,25.4474,25.4474,5.6968,optimal,2447.491943359375,93.494,0.048,93.494,0.048,93.446,-25.1392,Charge,118.5852,118.5852,3.841,optimal,2353.365966796875,20.698,0.012,20.698,0.012,20.686,-8.9291,Charge,29.6151,29.6151,7.0809,optimal,283.33465576171875,19.146,0.0,19.146,0.0,19.146,-9.113,Charge,28.259,28.259,4.256,optimal,283.36175537109375,37.618,0.0,37.618,0.0,37.618,-7.0508,Charge,44.6688,44.6688,4.262,optimal,283.00653076171875,296.5261,0.98005,0.98005,0.98899,652_A,0.377294,328.656,0.0,0,249.279,1.01919,1.01919,1.02122,671_B,0.04229,2757.919,0.0,0,276.3056,1.00884,1.00884,1.01209,611_C,0.117635,966.929,0.0,0
147,4,3,PERFECT (actual nodal future load/PV),542.806,822.1553,988.748,38,0,34,,0.0,1,0,38.33,0.024,38.33,0.024,38.306,-22.4897,Charge,60.7957,60.7957,8.0583,7.6724,optimal,2456.526123046875,30.852,0.012,30.852,0.012,30.84,-12.9481,Charge,43.7881,43.7881,3.6734,optimal,2457.320068359375,23.788,0.0,23.788,0.0,23.788,-13.7049,Charge,37.4929,37.4929,6.7486,optimal,2422.21630859375,20.664,0.0,20.664,0.0,20.664,-9.8679,Charge,30.5319,30.5319,5.5417,optimal,2354.37646484375,66.596,0.036,66.596,0.036,66.56,-36.1802,Charge,102.7402,102.7402,5.5185,optimal,2357.908203125,63.278,0.0,63.278,0.0,63.278,-27.7548,Charge,91.0328,91.0328,5.3211,optimal,2448.394775390625,66.756,0.036,66.756,0.036,66.72,-38.1102,Charge,104.8302,104.8302,5.4969,optimal,2424.482666015625,23.136,0.0,23.136,0.0,23.136,-9.265,Charge,32.401,32.401,8.8122,optimal,2424.482666015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.394775390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2357.908203125,46.3,0.024,46.3,0.024,46.276,-25.6907,Charge,71.9667,71.9667,5.9129,optimal,2423.087646484375,15.422,0.0,15.422,0.0,15.422,-10.0254,Charge,25.4474,25.4474,7.0892,optimal,2448.80908203125,81.916,0.012,81.916,0.012,81.904,-36.6813,Charge,118.5853,118.5853,4.8012,optimal,2354.645263671875,19.778,0.012,19.778,0.012,19.766,-9.8491,Charge,29.6151,29.6151,8.0279,optimal,283.33465576171875,16.268,0.012,16.268,0.012,16.256,-12.003,Charge,28.259,28.259,5.5897,optimal,283.36175537109375,29.902,0.012,29.902,0.012,29.89,-14.7789,Charge,44.6689,44.6689,5.3329,optimal,283.00653076171875,296.5263,0.98058,0.98058,0.98941,652_A,0.377294,328.656,0.0,0,249.3231,1.01974,1.01974,1.02149,671_B,0.04229,2758.217,0.0,0,276.3059,1.00884,1.00884,1.01209,611_C,0.117635,966.926,0.0,0
148,4,4,PERFECT (actual nodal future load/PV),523.816,822.4955,988.748,37,0,33,,0.0,1,0,37.88,0.014,37.88,0.014,37.866,-23.2691,Charge,61.1351,61.1351,8.8131,8.5764,optimal,2456.51416015625,28.106,0.012,28.106,0.012,28.094,-15.6942,Charge,43.7882,43.7882,4.9189,optimal,2457.312744140625,22.616,0.0,22.616,0.0,22.616,-14.877,Charge,37.493,37.493,7.8425,optimal,2422.218017578125,20.582,0.014,20.582,0.014,20.568,-9.9639,Charge,30.5319,30.5319,6.6248,optimal,2353.09716796875,64.87,0.026,64.87,0.026,64.844,-37.8963,Charge,102.7403,102.7403,6.7102,optimal,2356.627197265625,61.058,0.014,61.058,0.014,61.044,-29.9889,Charge,91.0329,91.0329,6.2885,optimal,2447.074462890625,63.72,0.026,63.72,0.026,63.694,-41.1363,Charge,104.8303,104.8303,6.7905,optimal,2424.484375,22.474,0.0,22.474,0.0,22.474,-9.9271,Charge,32.4011,32.4011,9.5643,optimal,2424.484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.07763671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.627197265625,45.476,0.016,45.476,0.016,45.46,-26.5067,Charge,71.9667,71.9667,7.0267,optimal,2423.08935546875,14.232,0.012,14.232,0.012,14.22,-11.2275,Charge,25.4475,25.4475,8.6485,optimal,2447.491943359375,78.886,0.026,78.886,0.026,78.86,-39.7254,Charge,118.5854,118.5854,5.8412,optimal,2353.36572265625,19.076,0.0,19.076,0.0,19.076,-10.5391,Charge,29.6151,29.6151,9.0413,optimal,283.33465576171875,15.666,0.014,15.666,0.014,15.652,-12.607,Charge,28.259,28.259,6.9904,optimal,283.36175537109375,29.36,0.012,29.36,0.012,29.348,-15.3209,Charge,44.6689,44.6689,6.4431,optimal,283.00653076171875,296.5265,0.98005,0.98005,0.98899,652_A,0.377294,332.046,0.0,0,249.6627,1.01919,1.01919,1.02121,671_B,0.04229,2789.418,0.0,0,276.3062,1.00884,1.00884,1.01209,611_C,0.117635,966.928,0.0,0
149,4,5,PERFECT (actual nodal future load/PV),533.86,822.714,988.748,36,0,32,,0.0,1,0,39.796,0.012,39.796,0.012,39.784,-21.5687,Charge,61.3527,61.3527,9.6337,9.4897,optimal,2456.506591796875,26.608,0.012,26.608,0.012,26.596,-17.1923,Charge,43.7883,43.7883,6.2834,optimal,2457.30810546875,20.518,0.0,20.518,0.0,20.518,-16.9751,Charge,37.4931,37.4931,9.0907,optimal,2422.21630859375,23.198,0.0,23.198,0.0,23.198,-7.3339,Charge,30.5319,30.5319,7.4219,optimal,2353.0966796875,67.222,0.024,67.222,0.024,67.198,-35.5423,Charge,102.7403,102.7403,7.8279,optimal,2356.626708984375,62.378,0.0,62.378,0.0,62.378,-28.655,Charge,91.033,91.033,7.2129,optimal,2447.074462890625,64.118,0.024,64.118,0.024,64.094,-40.7364,Charge,104.8304,104.8304,8.0715,optimal,2424.48291015625,20.074,0.0,20.074,0.0,20.074,-12.3272,Charge,32.4012,32.4012,10.4981,optimal,2424.48291015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.626708984375,50.726,0.012,50.726,0.012,50.714,-21.2528,Charge,71.9668,71.9668,7.9196,optimal,2424.397216796875,14.966,0.0,14.966,0.0,14.966,-10.4816,Charge,25.4476,25.4476,10.1043,optimal,2447.489013671875,77.352,0.012,77.352,0.012,77.34,-41.2456,Charge,118.5856,118.5856,6.9209,optimal,2353.364501953125,22.476,0.012,22.476,0.012,22.464,-7.1512,Charge,29.6152,29.6152,9.7289,optimal,283.33465576171875,16.12,0.0,16.12,0.0,16.12,-12.139,Charge,28.259,28.259,8.3392,optimal,283.36175537109375,28.428,0.012,28.428,0.012,28.416,-16.253,Charge,44.669,44.669,7.6209,optimal,283.00653076171875,296.5268,0.98005,0.98005,0.98899,652_A,0.377294,328.656,0.0,0,249.8806,1.01919,1.01919,1.02121,671_B,0.04229,2758.537,0.0,0,276.3066,1.00884,1.00884,1.0122,611_C,0.117635,966.943,0.0,0
150,4,6,PERFECT (actual nodal future load/PV),491.186,822.8534,988.748,35,0,31,,0.0,1,0,33.048,0.012,33.048,0.012,33.036,-28.4553,Charge,61.4913,61.4913,10.8846,10.1021,optimal,2456.501708984375,27.514,0.0,27.514,0.0,27.514,-16.2743,Charge,43.7883,43.7883,7.575,optimal,2457.304931640625,19.23,0.0,19.23,0.0,19.23,-18.2631,Charge,37.4931,37.4931,10.4335,optimal,2422.21630859375,22.448,0.0,22.448,0.0,22.448,-8.0839,Charge,30.5319,30.5319,8.3006,optimal,2353.0966796875,59.194,0.012,59.194,0.012,59.182,-43.5584,Charge,102.7404,102.7404,9.1976,optimal,2356.626708984375,60.166,0.0,60.166,0.0,60.166,-30.8671,Charge,91.0331,91.0331,8.2086,optimal,2447.074462890625,58.338,0.012,58.338,0.012,58.326,-46.5045,Charge,104.8305,104.8305,9.5339,optimal,2424.48291015625,19.828,0.0,19.828,0.0,19.828,-12.5733,Charge,32.4013,32.4013,11.4507,optimal,2424.48291015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.626708984375,45.348,0.012,45.348,0.012,45.336,-26.6308,Charge,71.9668,71.9668,9.0386,optimal,2423.087646484375,13.026,0.0,13.026,0.0,13.026,-12.4216,Charge,25.4476,25.4476,11.8295,optimal,2447.489013671875,74.196,0.0,74.196,0.0,74.196,-44.3897,Charge,118.5857,118.5857,8.0829,optimal,2353.365478515625,19.624,0.012,19.624,0.012,19.612,-10.0032,Charge,29.6152,29.6152,10.6908,optimal,283.33465576171875,12.35,0.0,12.35,0.0,12.35,-15.9091,Charge,28.2591,28.2591,10.1069,optimal,283.36175537109375,26.936,0.0,26.936,0.0,26.936,-17.7331,Charge,44.6691,44.6691,8.9059,optimal,283.00653076171875,296.5271,0.98005,0.98005,0.98899,652_A,0.377294,328.655,0.0,0,250.0195,1.01919,1.01919,1.02121,671_B,0.04229,2758.755,0.0,0,276.3069,1.00884,1.00884,1.01209,611_C,0.117635,966.929,0.0,0
151,4,7,PERFECT (actual nodal future load/PV),496.004,823.6445,988.748,34,0,30,,0.0,1,0,33.718,0.024,33.718,0.024,33.694,-28.5877,Charge,62.2817,62.2817,11.5034,10.9211,optimal,2456.47412109375,27.97,0.0,27.97,0.0,27.97,-15.8184,Charge,43.7884,43.7884,8.8304,optimal,2457.287841796875,20.11,0.0,20.11,0.0,20.11,-17.3832,Charge,37.4932,37.4932,11.7117,optimal,2423.531005859375,21.844,0.026,21.844,0.026,21.818,-8.7139,Charge,30.5319,30.5319,9.2478,optimal,2353.0947265625,58.198,0.036,58.198,0.036,58.162,-44.5784,Charge,102.7404,102.7404,10.5995,optimal,2356.624755859375,62.182,0.038,62.182,0.038,62.144,-28.8892,Charge,91.0332,91.0332,9.1405,optimal,2447.07470703125,58.146,0.024,58.146,0.024,58.122,-46.7086,Charge,104.8306,104.8306,11.0028,optimal,2425.798583984375,21.776,0.0,21.776,0.0,21.776,-10.6253,Charge,32.4013,32.4013,12.2556,optimal,2425.798583984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.07470703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.624755859375,46.146,0.05,46.146,0.05,46.096,-25.8708,Charge,71.9668,71.9668,10.1256,optimal,2423.0947265625,12.958,0.012,12.958,0.012,12.946,-12.5017,Charge,25.4477,25.4477,13.5659,optimal,2447.48876953125,74.624,0.026,74.624,0.026,74.598,-43.9878,Charge,118.5858,118.5858,9.2344,optimal,2353.36328125,20.47,0.024,20.47,0.024,20.446,-9.1692,Charge,29.6152,29.6152,11.5724,optimal,283.48809814453125,13.058,0.0,13.058,0.0,13.058,-15.2011,Charge,28.2591,28.2591,11.7959,optimal,283.36175537109375,25.076,0.012,25.076,0.012,25.064,-19.6051,Charge,44.6691,44.6691,10.3265,optimal,283.00653076171875,296.5273,0.98005,0.98005,0.98899,652_A,0.377294,328.655,0.0,0,250.8101,1.01919,1.01919,1.02121,671_B,0.04229,2758.894,0.0,0,276.3071,1.0092,1.0092,1.01253,675_C,0.117635,966.929,0.0,0
152,4,8,PERFECT (actual nodal future load/PV),476.358,824.2642,988.748,33,0,29,,0.0,1,0,33.322,0.012,33.322,0.012,33.31,-29.5907,Charge,62.9007,62.9007,12.3716,11.6552,optimal,2456.45263671875,27.954,0.0,27.954,0.0,27.954,-15.8344,Charge,43.7884,43.7884,10.0871,optimal,2457.274169921875,19.852,0.0,19.852,0.0,19.852,-17.6412,Charge,37.4932,37.4932,13.0089,optimal,2422.2177734375,17.56,0.0,17.56,0.0,17.56,-12.972,Charge,30.532,30.532,10.6578,optimal,2353.0966796875,58.618,0.024,58.618,0.024,58.594,-44.1464,Charge,102.7404,102.7404,11.9877,optimal,2356.626708984375,56.758,0.0,56.758,0.0,56.758,-34.2753,Charge,91.0333,91.0333,10.2461,optimal,2447.074462890625,58.648,0.024,58.648,0.024,58.624,-46.2067,Charge,104.8307,104.8307,12.4558,optimal,2424.484375,20.684,0.0,20.684,0.0,20.684,-11.7174,Charge,32.4014,32.4014,13.1433,optimal,2424.484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.626708984375,42.37,0.012,42.37,0.012,42.358,-29.6088,Charge,71.9668,71.9668,11.3697,optimal,2423.089111328125,12.238,0.0,12.238,0.0,12.238,-13.2098,Charge,25.4478,25.4478,15.4006,optimal,2447.48876953125,69.98,0.012,69.98,0.012,69.968,-48.6179,Charge,118.5859,118.5859,10.5072,optimal,2353.365234375,20.452,0.012,20.452,0.012,20.44,-9.1752,Charge,29.6152,29.6152,12.4547,optimal,283.33465576171875,12.544,0.0,12.544,0.0,12.544,-15.7151,Charge,28.2591,28.2591,13.542,optimal,283.36175537109375,25.486,0.012,25.486,0.012,25.474,-19.1952,Charge,44.6692,44.6692,11.7175,optimal,283.00653076171875,296.5275,0.98005,0.98005,0.98899,652_A,0.377294,328.65,0.0,0,251.4294,1.01919,1.01919,1.02121,671_B,0.04229,2759.69,0.0,0,276.3073,1.00884,1.00884,1.01209,611_C,0.117635,974.397,0.0,0
153,4,9,PERFECT (actual nodal future load/PV),477.988,825.0985,988.748,32,0,28,,0.0,1,0,31.474,0.012,31.474,0.012,31.462,-32.2729,Charge,63.7349,63.7349,13.2372,12.4225,optimal,2456.42333984375,29.914,0.0,29.914,0.0,29.914,-13.8745,Charge,43.7885,43.7885,11.1883,optimal,2457.256103515625,20.758,0.012,20.758,0.012,20.746,-16.7472,Charge,37.4932,37.4932,14.2403,optimal,2422.21630859375,17.536,0.012,17.536,0.012,17.524,-13.008,Charge,30.532,30.532,12.0717,optimal,2353.096435546875,57.524,0.012,57.524,0.012,57.512,-45.2284,Charge,102.7404,102.7404,13.41,optimal,2356.62646484375,58.064,0.024,58.064,0.024,58.04,-32.9934,Charge,91.0334,91.0334,11.3104,optimal,2447.07666015625,58.714,0.012,58.714,0.012,58.702,-46.1287,Charge,104.8307,104.8307,13.9064,optimal,2424.48291015625,21.38,0.0,21.38,0.0,21.38,-11.0213,Charge,32.4013,32.4013,13.9782,optimal,2424.48291015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.07666015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.62646484375,41.452,0.036,41.452,0.036,41.416,-30.5508,Charge,71.9668,71.9668,12.6533,optimal,2423.087646484375,13.392,0.0,13.392,0.0,13.392,-12.0558,Charge,25.4478,25.4478,17.075,optimal,2447.4912109375,70.636,0.024,70.636,0.024,70.612,-47.974,Charge,118.586,118.586,11.763,optimal,2353.364990234375,19.586,0.012,19.586,0.012,19.574,-10.0412,Charge,29.6152,29.6152,13.4202,optimal,283.33465576171875,13.106,0.0,13.106,0.0,13.106,-15.1532,Charge,28.2592,28.2592,15.2257,optimal,283.36175537109375,24.608,0.0,24.608,0.0,24.608,-20.0612,Charge,44.6692,44.6692,13.1712,optimal,283.00653076171875,296.5276,0.98005,0.98005,0.98899,652_A,0.377294,328.655,0.0,0,252.2637,1.01919,1.01919,1.0212,671_B,0.04229,2760.304,0.0,0,276.3072,1.00884,1.00884,1.01209,611_C,0.117635,966.942,0.0,0
154,4,10,PERFECT (actual nodal future load/PV),452.886,826.1249,988.748,31,0,27,,0.0,1,0,31.138,0.024,31.138,0.024,31.114,-33.6467,Charge,64.7607,64.7607,14.0719,13.3162,optimal,2456.3876953125,27.736,0.0,27.736,0.0,27.736,-16.0525,Charge,43.7885,43.7885,12.4623,optimal,2457.233642578125,19.136,0.012,19.136,0.012,19.124,-18.3692,Charge,37.4932,37.4932,15.5909,optimal,2422.21630859375,16.064,0.0,16.064,0.0,16.064,-14.468,Charge,30.532,30.532,13.6443,optimal,2353.1064453125,55.308,0.024,55.308,0.024,55.284,-47.4565,Charge,102.7405,102.7405,14.9023,optimal,2356.636474609375,54.06,0.012,54.06,0.012,54.048,-36.9855,Charge,91.0335,91.0335,12.5035,optimal,2447.07666015625,56.526,0.024,56.526,0.024,56.502,-48.3287,Charge,104.8307,104.8307,15.4262,optimal,2424.482666015625,19.804,0.0,19.804,0.0,19.804,-12.5974,Charge,32.4014,32.4014,14.9326,optimal,2424.482666015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.07666015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.636474609375,38.004,0.024,38.004,0.024,37.98,-33.9868,Charge,71.9668,71.9668,14.0813,optimal,2423.087646484375,12.962,0.012,12.962,0.012,12.95,-12.4979,Charge,25.4479,25.4479,18.8108,optimal,2447.4912109375,67.69,0.012,67.69,0.012,67.678,-50.9081,Charge,118.5861,118.5861,13.0957,optimal,2353.375,17.142,0.0,17.142,0.0,17.142,-12.4732,Charge,29.6152,29.6152,14.6195,optimal,283.33465576171875,13.372,0.024,13.372,0.024,13.348,-14.9112,Charge,28.2592,28.2592,16.8825,optimal,283.36175537109375,24.112,0.0,24.112,0.0,24.112,-20.5572,Charge,44.6692,44.6692,14.6608,optimal,283.00653076171875,296.5277,0.98005,0.98005,0.98899,652_A,0.377294,328.655,0.0,0,253.2898,1.01919,1.01919,1.0212,671_B,0.04229,2761.19,0.0,0,276.3074,1.00884,1.00884,1.01209,611_C,0.117635,966.929,0.0,0
155,4,11,PERFECT (actual nodal future load/PV),505.694,827.1397,988.748,30,0,26,,0.0,1,0,38.556,0.012,38.556,0.012,38.544,-27.2309,Charge,65.7749,65.7749,14.6511,14.1362,optimal,2456.352294921875,29.256,0.024,29.256,0.024,29.232,-14.5566,Charge,43.7886,43.7886,13.6176,optimal,2457.21142578125,21.842,0.012,21.842,0.012,21.83,-15.6633,Charge,37.4933,37.4933,16.7427,optimal,2422.21630859375,16.088,0.0,16.088,0.0,16.088,-14.444,Charge,30.532,30.532,15.2143,optimal,2353.096435546875,63.768,0.048,63.768,0.048,63.72,-39.0205,Charge,102.7405,102.7405,16.1294,optimal,2356.62646484375,54.906,0.024,54.906,0.024,54.882,-36.1516,Charge,91.0336,91.0336,13.6697,optimal,2447.074462890625,65.988,0.036,65.988,0.036,65.952,-38.8788,Charge,104.8308,104.8308,16.6488,optimal,2424.482666015625,22.372,0.012,22.372,0.012,22.36,-10.0415,Charge,32.4015,32.4015,15.6933,optimal,2424.482666015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.62646484375,41.014,0.024,41.014,0.024,40.99,-30.9768,Charge,71.9668,71.9668,15.3829,optimal,2423.087646484375,14.526,0.0,14.526,0.0,14.526,-10.9219,Charge,25.4479,25.4479,20.3278,optimal,2447.48876953125,73.75,0.036,73.75,0.036,73.714,-44.8722,Charge,118.5862,118.5862,14.2704,optimal,2353.365234375,18.038,0.012,18.038,0.012,18.026,-11.5892,Charge,29.6152,29.6152,15.7339,optimal,283.33465576171875,16.5,0.012,16.5,0.012,16.488,-11.7712,Charge,28.2592,28.2592,18.1904,optimal,283.36175537109375,29.366,0.024,29.366,0.024,29.342,-15.3273,Charge,44.6693,44.6693,15.7715,optimal,283.00653076171875,296.528,0.98005,0.98005,0.98899,652_A,0.377294,328.682,0.0,0,254.3042,1.01919,1.01919,1.0212,671_B,0.04229,2762.216,0.0,0,276.3076,1.00884,1.00884,1.01209,611_C,0.117635,966.93,0.0,0
156,4,12,PERFECT (actual nodal future load/PV),527.694,827.8802,988.748,29,0,25,,0.0,1,0,43.568,0.012,43.568,0.012,43.556,-22.9586,Charge,66.5146,66.5146,15.2616,14.7472,optimal,2456.326416015625,28.964,0.024,28.964,0.024,28.94,-14.8486,Charge,43.7886,43.7886,14.796,optimal,2457.1953125,20.73,0.024,20.73,0.024,20.706,-16.7873,Charge,37.4933,37.4933,17.977,optimal,2423.525146484375,17.538,0.002,17.538,0.002,17.536,-12.996,Charge,30.532,30.532,16.6269,optimal,2353.094970703125,68.236,0.036,68.236,0.036,68.2,-34.5406,Charge,102.7406,102.7406,17.2156,optimal,2356.625,53.928,0.026,53.928,0.026,53.902,-37.1317,Charge,91.0337,91.0337,14.8675,optimal,2447.074951171875,70.862,0.036,70.862,0.036,70.826,-34.0049,Charge,104.8309,104.8309,17.7181,optimal,2425.801513671875,21.502,0.024,21.502,0.024,21.478,-10.9236,Charge,32.4016,32.4016,16.5208,optimal,2425.801513671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.074951171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.625,43.714,0.002,43.714,0.002,43.712,-28.2549,Charge,71.9669,71.9669,16.5701,optimal,2423.09765625,14.848,0.012,14.848,0.012,14.836,-10.612,Charge,25.448,25.448,21.8017,optimal,2447.4892578125,74.118,0.05,74.118,0.05,74.068,-44.5183,Charge,118.5863,118.5863,15.4358,optimal,2353.362548828125,20.94,0.0,20.94,0.0,20.94,-8.6752,Charge,29.6152,29.6152,16.568,optimal,283.4877624511719,17.782,0.012,17.782,0.012,17.77,-10.4892,Charge,28.2592,28.2592,19.3559,optimal,283.36175537109375,31.248,0.024,31.248,0.024,31.224,-13.4453,Charge,44.6693,44.6693,16.7458,optimal,283.00653076171875,296.5282,0.98005,0.98005,0.98899,652_A,0.377294,328.655,0.0,0,255.0441,1.01919,1.01919,1.02119,671_B,0.04229,2763.178,0.0,0,276.3079,1.0092,1.0092,1.01253,675_C,0.117635,966.93,0.0,0
157,4,13,PERFECT (actual nodal future load/PV),588.39,828.6753,988.748,28,0,24,,0.0,1,0,48.98,0.052,48.98,0.052,48.928,-18.3817,Charge,67.3097,67.3097,15.6482,15.3345,optimal,2456.298583984375,27.486,0.002,27.486,0.002,27.484,-16.3046,Charge,43.7886,43.7886,16.0901,optimal,2457.177978515625,28.878,0.024,28.878,0.024,28.854,-8.6393,Charge,37.4933,37.4933,18.6123,optimal,2422.21630859375,18.58,0.014,18.58,0.014,18.566,-11.966,Charge,30.532,30.532,17.9275,optimal,2353.095947265625,73.944,0.052,73.944,0.052,73.892,-28.8486,Charge,102.7406,102.7406,18.1228,optimal,2356.6259765625,62.45,0.04,62.45,0.04,62.41,-28.6237,Charge,91.0337,91.0337,15.7908,optimal,2447.074462890625,74.97,0.054,74.97,0.054,74.916,-29.9149,Charge,104.8309,104.8309,18.6588,optimal,2424.482666015625,26.904,0.024,26.904,0.024,26.88,-5.5216,Charge,32.4016,32.4016,16.9391,optimal,2424.482666015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.074462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2356.6259765625,51.02,0.014,51.02,0.014,51.006,-20.9608,Charge,71.9668,71.9668,17.4508,optimal,2423.087646484375,15.282,0.002,15.282,0.002,15.28,-10.1681,Charge,25.4481,25.4481,23.2139,optimal,2447.48876953125,86.614,0.09,86.614,0.09,86.524,-32.0624,Charge,118.5864,118.5864,16.2751,optimal,2353.36474609375,21.84,0.0,21.84,0.0,21.84,-7.7752,Charge,29.6152,29.6152,17.3156,optimal,283.33465576171875,19.474,0.002,19.474,0.002,19.472,-8.7872,Charge,28.2592,28.2592,20.3322,optimal,283.36175537109375,32.388,0.05,32.388,0.05,32.338,-12.3314,Charge,44.6694,44.6694,17.6394,optimal,283.00653076171875,296.5283,0.98005,0.98005,0.98899,652_A,0.377294,328.652,0.0,0,255.8392,1.01919,1.01919,1.02119,671_B,0.04229,2763.93,0.0,0,276.3078,1.00884,1.00884,1.01209,611_C,0.117635,974.422,0.0,0
158,4,14,PERFECT (actual nodal future load/PV),605.654,829.1998,988.748,27,0,23,,0.0,1,0,47.452,0.85,47.452,0.85,46.602,-21.2322,Charge,67.8342,67.8342,16.3753,15.8146,optimal,2456.2802734375,31.576,0.652,31.576,0.652,30.924,-12.8646,Charge,43.7886,43.7886,17.1111,optimal,2457.16650390625,31.648,0.538,31.648,0.538,31.11,-6.3833,Charge,37.4933,37.4933,19.0816,optimal,2422.21630859375,19.298,0.342,19.298,0.342,18.956,-11.576,Charge,30.532,30.532,19.1858,optimal,2354.37548828125,76.168,1.318,76.168,1.318,74.85,-27.8906,Charge,102.7406,102.7406,18.9998,optimal,2357.9072265625,68.12,1.438,68.12,1.438,66.682,-24.3517,Charge,91.0337,91.0337,16.5764,optimal,2448.39453125,76.948,1.32,76.948,1.32,75.628,-29.2029,Charge,104.8309,104.8309,19.5771,optimal,2424.486328125,30.976,0.722,30.976,0.722,30.254,-2.1475,Charge,32.4015,32.4015,17.1018,optimal,2424.486328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2448.39453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.9072265625,49.522,0.86,49.522,0.86,48.662,-23.3048,Charge,71.9668,71.9668,18.43,optimal,2423.091064453125,16.226,0.164,16.226,0.164,16.062,-9.3861,Charge,25.4481,25.4481,24.5175,optimal,2447.486328125,91.348,1.876,91.348,1.876,89.472,-29.1144,Charge,118.5864,118.5864,17.0372,optimal,2354.644287109375,22.182,0.47,22.182,0.47,21.712,-7.9031,Charge,29.6151,29.6151,18.0756,optimal,283.33465576171875,20.982,0.222,20.982,0.222,20.76,-7.4992,Charge,28.2592,28.2592,21.1655,optimal,283.36175537109375,34.618,0.638,34.618,0.638,33.98,-10.6894,Charge,44.6694,44.6694,18.414,optimal,283.00653076171875,296.5283,0.98058,0.98058,0.98941,652_A,0.377294,328.654,0.0,0,256.3638,1.01936,1.01936,1.02137,675_B,0.04229,2764.713,0.0,0,276.3076,1.00884,1.00884,1.01209,611_C,0.117635,966.93,0.0,0
