step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
159,4,15,PERFECT (actual nodal future load/PV),617.76,413.3828,988.748,26,0,22,,0.0,1,0,49.302,3.768,49.302,3.768,45.534,11.2114,Discharge,34.3226,34.3226,15.265,16.2618,optimal,2459.91015625,34.484,2.454,34.484,2.454,32.03,10.2605,Discharge,21.7695,21.7695,16.2967,optimal,2459.029541015625,33.88,2.026,33.88,2.026,31.854,13.2322,Discharge,18.6218,18.6218,18.1087,optimal,2438.12060546875,22.58,1.554,22.58,1.554,21.026,5.8849,Discharge,15.1411,15.1411,18.5461,optimal,2409.635009765625,79.514,5.736,79.514,5.736,73.778,22.5326,Discharge,51.2454,51.2454,18.2913,optimal,2411.34375,77.724,5.47,77.724,5.47,72.254,26.8619,Discharge,45.3921,45.3921,15.7099,optimal,2451.818603515625,79.018,5.632,79.018,5.632,73.386,21.0953,Discharge,52.2907,52.2907,18.9138,optimal,2439.23974609375,33.968,2.504,33.968,2.504,31.464,15.388,Discharge,16.076,16.076,15.9361,optimal,2439.23974609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.818603515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.34375,57.394,3.796,57.394,3.796,53.598,17.7394,Discharge,35.8586,35.8586,17.6846,optimal,2438.54248046875,17.444,1.194,17.444,1.194,16.25,3.6507,Discharge,12.5993,12.5993,24.0105,optimal,2452.02001953125,99.018,7.018,99.018,7.018,92.0,32.8316,Discharge,59.1684,59.1684,16.1778,optimal,2409.758544921875,24.32,1.816,24.32,1.816,22.504,7.8212,Discharge,14.6828,14.6828,17.3235,optimal,283.6390686035156,21.562,1.45,21.562,1.45,20.112,6.1072,Discharge,14.0048,14.0048,20.4869,optimal,283.6519775390625,34.59,2.62,34.59,2.62,31.97,9.7602,Discharge,22.2098,22.2098,17.7067,optimal,283.47503662109375,147.7647,1.0036,1.0036,1.00785,652_A,0.376732,332.046,0.0,0,128.0883,1.02117,1.02117,1.02272,671_B,0.041829,2774.977,0.0,0,137.5299,1.01546,1.01546,1.01738,611_C,0.117495,966.93,0.0,0
160,4,16,PERFECT (actual nodal future load/PV),539.178,412.4123,988.748,25,0,21,,0.0,1,0,46.69,8.37,46.69,8.37,38.32,4.9682,Discharge,33.3518,33.3518,16.0183,15.9435,optimal,2458.61474609375,35.628,5.654,35.628,5.654,29.974,8.2045,Discharge,21.7695,21.7695,15.6456,optimal,2459.050048828125,32.238,4.672,32.238,4.672,27.566,8.9441,Discharge,18.6219,18.6219,17.451,optimal,2438.120361328125,21.198,2.982,21.198,2.982,18.216,3.0749,Discharge,15.1411,15.1411,18.2119,optimal,2409.63671875,78.148,13.268,78.148,13.268,64.88,13.6346,Discharge,51.2454,51.2454,17.8625,optimal,2411.345458984375,74.406,12.016,74.406,12.016,62.39,16.9979,Discharge,45.3921,45.3921,15.1616,optimal,2451.81787109375,77.614,12.69,77.614,12.69,64.924,12.6333,Discharge,52.2907,52.2907,18.5165,optimal,2439.239501953125,32.282,5.536,32.282,5.536,26.746,10.6699,Discharge,16.0761,16.0761,15.1277,optimal,2440.560302734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.344482421875,51.972,8.53,51.972,8.53,43.442,7.5834,Discharge,35.8586,35.8586,17.366,optimal,2438.543701171875,20.086,2.712,20.086,2.712,17.374,4.7747,Discharge,12.5993,12.5993,23.3473,optimal,2452.019287109375,95.458,15.372,95.458,15.372,80.086,20.9175,Discharge,59.1685,59.1685,15.6302,optimal,2409.759765625,21.578,3.93,21.578,3.93,17.648,2.9652,Discharge,14.6828,14.6828,17.0384,optimal,283.6393737792969,22.266,3.66,22.266,3.66,18.606,4.6013,Discharge,14.0047,14.0047,19.9757,optimal,283.6522521972656,34.748,5.742,34.748,5.742,29.006,6.7961,Discharge,22.2099,22.2099,17.2142,optimal,283.4757995605469,147.7649,1.0036,1.0036,1.00785,652_A,0.376732,330.016,0.0,0,127.1173,1.02117,1.02117,1.02263,671_B,0.041829,2778.002,0.0,0,137.5301,1.01546,1.01546,1.01749,611_C,0.117495,964.338,0.0,0
161,4,17,PERFECT (actual nodal future load/PV),473.132,412.4872,988.748,24,0,20,,0.0,1,0,48.828,14.678,48.828,14.678,34.15,0.7234,Discharge,33.4266,33.4266,15.9081,15.8452,optimal,2458.612060546875,31.986,11.392,31.986,11.392,20.594,-1.1755,Charge,21.7695,21.7695,15.7389,optimal,2459.048583984375,39.29,8.644,39.29,8.644,30.646,12.0241,Discharge,18.6219,18.6219,16.5669,optimal,2439.440673828125,20.842,5.874,20.842,5.874,14.968,-0.1731,Idle,15.1411,15.1411,18.2307,optimal,2409.635986328125,80.864,23.95,80.864,23.95,56.914,5.6686,Discharge,51.2454,51.2454,17.6842,optimal,2411.3447265625,77.052,23.298,77.052,23.298,53.754,8.3619,Discharge,45.3921,45.3921,14.8918,optimal,2451.81787109375,78.676,23.22,78.676,23.22,55.456,3.1653,Discharge,52.2907,52.2907,18.417,optimal,2439.240966796875,36.094,10.676,36.094,10.676,25.418,9.3419,Discharge,16.0761,16.0761,14.42,optimal,2439.240966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.3447265625,56.516,16.33,56.516,16.33,40.186,4.3274,Discharge,35.8586,35.8586,17.1842,optimal,2438.543701171875,18.734,4.864,18.734,4.864,13.87,1.2707,Discharge,12.5993,12.5993,23.1708,optimal,2452.019287109375,99.578,28.636,99.578,28.636,70.942,11.7735,Discharge,59.1685,59.1685,15.322,optimal,2409.759521484375,22.824,7.492,22.824,7.492,15.332,0.6492,Discharge,14.6828,14.6828,16.976,optimal,283.6393737792969,22.39,6.644,22.39,6.644,15.746,1.7413,Discharge,14.0047,14.0047,19.7822,optimal,283.6522521972656,35.096,9.94,35.096,9.94,25.156,2.9461,Discharge,22.2099,22.2099,17.0008,optimal,283.4757995605469,147.7649,1.0036,1.0036,1.00785,652_A,0.376732,330.021,0.0,0,127.1921,1.02117,1.02117,1.02263,671_B,0.041829,2777.013,0.0,0,137.5301,1.01564,1.01564,1.01749,675_C,0.117495,964.336,0.0,0
162,4,18,PERFECT (actual nodal future load/PV),433.32,412.5535,988.748,23,0,19,,0.0,1,0,53.878,20.52,53.878,20.52,33.358,-0.1346,Idle,33.4926,33.4926,15.8518,15.826,optimal,2458.60986328125,35.774,17.052,35.774,17.052,18.722,-3.0475,Charge,21.7695,21.7695,15.9808,optimal,2459.047119140625,34.968,12.18,34.968,12.18,22.788,4.1661,Discharge,18.6219,18.6219,16.2606,optimal,2438.1201171875,24.434,8.474,24.434,8.474,15.96,0.8189,Discharge,15.1411,15.1411,18.1417,optimal,2409.636474609375,88.176,33.722,88.176,33.722,54.454,3.2085,Discharge,51.2455,51.2455,17.5833,optimal,2411.34521484375,80.946,33.66,80.946,33.66,47.286,1.8939,Discharge,45.3921,45.3921,14.8307,optimal,2451.81787109375,88.348,33.014,88.348,33.014,55.334,3.0433,Discharge,52.2907,52.2907,18.3213,optimal,2439.239501953125,33.868,15.79,33.868,15.79,18.078,2.0018,Discharge,16.0762,16.0762,14.2684,optimal,2439.239501953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.34521484375,60.178,22.77,60.178,22.77,37.408,1.5494,Discharge,35.8586,35.8586,17.1191,optimal,2439.85986328125,21.984,7.022,21.984,7.022,14.962,2.3627,Discharge,12.5993,12.5993,22.8427,optimal,2452.019287109375,102.772,41.53,102.772,41.53,61.242,2.0734,Discharge,59.1686,59.1686,15.2677,optimal,2409.759765625,25.592,10.32,25.592,10.32,15.272,0.5892,Discharge,14.6828,14.6828,16.9193,optimal,283.6393737792969,24.01,9.254,24.01,9.254,14.756,0.7513,Discharge,14.0047,14.0047,19.6987,optimal,283.6522521972656,38.064,14.364,38.064,14.364,23.7,1.49,Discharge,22.21,22.21,16.8928,optimal,283.4757995605469,147.7651,1.0036,1.0036,1.00785,652_A,0.376732,330.019,0.0,0,127.2582,1.02117,1.02117,1.02263,671_B,0.041829,2777.088,0.0,0,137.5302,1.01546,1.01546,1.01749,611_C,0.117495,967.939,0.0,0
163,4,19,PERFECT (actual nodal future load/PV),433.04,412.5824,988.748,22,0,18,,0.0,1,0,58.102,22.514,58.102,22.514,35.588,2.0668,Discharge,33.5212,33.5212,15.7247,15.8218,optimal,2458.60888671875,40.19,18.094,40.19,18.094,22.096,0.3265,Idle,21.7695,21.7695,15.9548,optimal,2459.04638671875,34.554,14.106,34.554,14.106,20.448,1.8261,Discharge,18.6219,18.6219,16.1263,optimal,2438.120849609375,24.278,9.548,24.278,9.548,14.73,-0.4111,Idle,15.1411,15.1411,18.1864,optimal,2409.640380859375,90.874,36.198,90.874,36.198,54.676,3.4305,Discharge,51.2455,51.2455,17.4755,optimal,2411.34912109375,81.23,37.282,81.23,37.282,43.948,-1.4441,Charge,45.3921,45.3921,14.8773,optimal,2453.142822265625,94.378,36.094,94.378,36.094,58.284,5.9932,Discharge,52.2908,52.2908,18.1328,optimal,2439.239990234375,33.384,17.0,33.384,17.0,16.384,0.3078,Idle,16.0762,16.0762,14.2451,optimal,2439.239990234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.142822265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.34912109375,58.946,25.736,58.946,25.736,33.21,-2.6486,Charge,35.8586,35.8586,17.2303,optimal,2438.542724609375,21.008,7.37,21.008,7.37,13.638,1.0387,Discharge,12.5993,12.5993,22.6984,optimal,2452.022216796875,111.712,45.196,111.712,45.196,66.516,7.3474,Discharge,59.1686,59.1686,15.0754,optimal,2409.763916015625,21.822,11.384,21.822,11.384,10.438,-4.2448,Charge,14.6828,14.6828,17.3275,optimal,283.6393737792969,24.554,10.224,24.554,10.224,14.33,0.3253,Idle,14.0047,14.0047,19.6626,optimal,283.6522521972656,44.072,15.318,44.072,15.318,28.754,6.544,Discharge,22.21,22.21,16.4186,optimal,283.4757995605469,147.7652,1.0036,1.0036,1.00785,652_A,0.376732,330.021,0.0,0,127.2869,1.02125,1.02125,1.02281,675_B,0.041829,2777.154,0.0,0,137.5303,1.01546,1.01546,1.01738,611_C,0.117495,964.334,0.0,0
164,4,20,PERFECT (actual nodal future load/PV),333.816,412.4693,988.748,21,0,17,,0.0,1,0,52.474,27.892,52.474,27.892,24.582,-8.8254,Charge,33.4074,33.4074,16.2544,15.8171,optimal,2458.61279296875,45.002,22.336,45.002,22.336,22.666,0.8964,Discharge,21.7696,21.7696,15.8837,optimal,2459.048828125,31.374,17.54,31.374,17.54,13.834,-4.788,Charge,18.622,18.622,16.4783,optimal,2438.120361328125,21.974,12.246,21.974,12.246,9.728,-5.4131,Charge,15.1411,15.1411,18.7748,optimal,2410.943603515625,91.378,45.716,91.378,45.716,45.662,-5.5835,Charge,51.2455,51.2455,17.651,optimal,2412.6533203125,76.506,46.618,76.506,46.618,29.888,-15.5042,Charge,45.3922,45.3922,15.3774,optimal,2451.818359375,93.506,44.958,93.506,44.958,48.548,-3.7428,Charge,52.2908,52.2908,18.2505,optimal,2439.23974609375,32.496,21.192,32.496,21.192,11.304,-4.7723,Charge,16.0763,16.0763,14.6066,optimal,2439.23974609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.818359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2412.6533203125,55.092,32.478,55.092,32.478,22.614,-13.2446,Charge,35.8586,35.8586,17.7868,optimal,2438.54248046875,19.822,9.46,19.822,9.46,10.362,-2.2374,Charge,12.5994,12.5994,23.0091,optimal,2452.019775390625,109.63,55.974,109.63,55.974,53.656,-5.5127,Charge,59.1687,59.1687,15.2197,optimal,2409.778076171875,21.818,15.02,21.818,15.02,6.798,-7.8848,Charge,14.6828,14.6828,18.0856,optimal,283.7928161621094,21.724,13.032,21.724,13.032,8.692,-5.3127,Charge,14.0047,14.0047,20.2529,optimal,283.6522521972656,44.51,19.028,44.51,19.028,25.482,3.2719,Discharge,22.2101,22.2101,16.1815,optimal,283.4757995605469,147.7654,1.00366,1.00366,1.00818,675_A,0.376732,330.031,0.0,0,127.1733,1.02117,1.02117,1.02263,671_B,0.041829,2782.068,0.0,0,137.5306,1.01546,1.01546,1.01749,611_C,0.117495,964.341,0.0,0
165,4,21,PERFECT (actual nodal future load/PV),198.798,413.0128,988.748,20,0,16,,0.0,1,0,49.95,36.368,49.95,36.368,13.582,-20.3694,Charge,33.9514,33.9514,16.8156,16.1794,optimal,2458.59375,46.422,29.55,46.422,29.55,16.872,-4.8975,Charge,21.7695,21.7695,16.2724,optimal,2459.037109375,31.456,23.844,31.456,23.844,7.612,-11.0099,Charge,18.6219,18.6219,17.2879,optimal,2438.120361328125,21.986,16.852,21.986,16.852,5.134,-10.0071,Charge,15.1411,15.1411,19.8625,optimal,2409.636474609375,90.5,58.962,90.5,58.962,31.538,-19.7075,Charge,51.2455,51.2455,18.2708,optimal,2411.34521484375,73.318,62.124,73.318,62.124,11.194,-34.1982,Charge,45.3922,45.3922,16.4806,optimal,2451.818115234375,92.914,59.566,92.914,59.566,33.348,-18.9428,Charge,52.2908,52.2908,18.8462,optimal,2440.560302734375,31.22,27.786,31.22,27.786,3.434,-12.6423,Charge,16.0763,16.0763,15.5643,optimal,2440.560302734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.343994140625,56.49,42.164,56.49,42.164,14.326,-21.5325,Charge,35.8585,35.8585,18.6916,optimal,2438.5439453125,17.278,12.784,17.278,12.784,4.494,-8.1054,Charge,12.5994,12.5994,24.1349,optimal,2452.019287109375,107.57,76.004,107.57,76.004,31.566,-27.6028,Charge,59.1688,59.1688,15.9423,optimal,2409.759521484375,22.282,18.46,22.282,18.46,3.822,-10.8607,Charge,14.6827,14.6827,19.1299,optimal,283.639404296875,20.554,16.858,20.554,16.858,3.696,-10.3087,Charge,14.0047,14.0047,21.3983,optimal,283.6522521972656,43.646,25.466,43.646,25.466,18.18,-4.0301,Charge,22.2101,22.2101,16.4735,optimal,283.4757995605469,147.7655,1.0036,1.0036,1.00785,652_A,0.376732,330.397,0.0,0,127.7171,1.02117,1.02117,1.02263,692_B,0.041829,2777.081,0.0,0,137.5302,1.01546,1.01546,1.0176,611_C,0.117495,964.337,0.0,0
166,4,22,PERFECT (actual nodal future load/PV),234.24,413.9594,988.748,19,0,15,,0.0,1,0,55.142,37.402,55.142,37.402,17.74,-17.1572,Charge,34.8972,34.8972,17.0205,16.564,optimal,2458.5615234375,45.814,29.672,45.814,29.672,16.142,-5.6276,Charge,21.7696,21.7696,16.719,optimal,2459.01708984375,35.82,23.314,35.82,23.314,12.506,-6.1159,Charge,18.6219,18.6219,17.7376,optimal,2438.120361328125,23.654,17.762,23.654,17.762,5.892,-9.2491,Charge,15.1411,15.1411,20.8679,optimal,2409.636474609375,92.042,60.488,92.042,60.488,31.554,-19.6915,Charge,51.2455,51.2455,18.89,optimal,2411.34521484375,81.744,61.886,81.744,61.886,19.858,-25.5343,Charge,45.3923,45.3923,17.3043,optimal,2451.81787109375,96.402,61.496,96.402,61.496,34.906,-17.3848,Charge,52.2908,52.2908,19.3929,optimal,2439.240234375,35.52,27.48,35.52,27.48,8.04,-8.0363,Charge,16.0763,16.0763,16.1732,optimal,2439.240234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2411.34521484375,64.594,42.016,64.594,42.016,22.578,-13.2805,Charge,35.8585,35.8585,19.2496,optimal,2438.542724609375,18.884,12.986,18.884,12.986,5.898,-6.7015,Charge,12.5995,12.5995,25.0656,optimal,2452.019287109375,108.448,77.59,108.448,77.59,30.858,-28.3109,Charge,59.1689,59.1689,16.6834,optimal,2409.760009765625,28.118,19.384,28.118,19.384,8.734,-5.9487,Charge,14.6827,14.6827,19.7019,optimal,283.6393737792969,24.918,16.012,24.918,16.012,8.906,-5.0988,Charge,14.0048,14.0048,21.9648,optimal,283.8056945800781,38.162,27.534,38.162,27.534,10.628,-11.5822,Charge,22.2102,22.2102,17.3128,optimal,283.4757995605469,147.7657,1.0036,1.0036,1.00785,652_A,0.376732,330.021,0.0,0,128.6634,1.02117,1.02117,1.02271,671_B,0.041829,2777.613,0.0,0,137.5303,1.01546,1.01546,1.01738,611_C,0.117495,964.336,0.0,0
167,4,23,PERFECT (actual nodal future load/PV),165.496,414.7092,988.748,18,0,14,,0.0,1,0,48.73,41.642,48.73,41.642,7.088,-28.5601,Charge,35.6481,35.6481,17.964,16.9987,optimal,2458.53466796875,44.65,28.944,44.65,28.944,15.706,-6.0635,Charge,21.7695,21.7695,17.2003,optimal,2459.000244140625,32.288,24.076,32.288,24.076,8.212,-10.4097,Charge,18.6217,18.6217,18.503,optimal,2438.12158203125,25.744,18.706,25.744,18.706,7.038,-8.1032,Charge,15.1412,15.1412,21.7486,optimal,2409.64013671875,82.314,64.538,82.314,64.538,17.776,-33.4696,Charge,51.2456,51.2456,19.9425,optimal,2411.348876953125,83.174,62.496,83.174,62.496,20.678,-24.7141,Charge,45.3921,45.3921,18.1015,optimal,2451.81787109375,88.68,65.318,88.68,65.318,23.362,-28.9286,Charge,52.2906,52.2906,20.3026,optimal,2439.239501953125,32.068,27.098,32.068,27.098,4.97,-11.1061,Charge,16.0761,16.0761,17.0145,optimal,2439.239501953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.348876953125,59.424,43.362,59.424,43.362,16.062,-19.7964,Charge,35.8584,35.8584,20.0813,optimal,2438.542236328125,18.792,13.946,18.792,13.946,4.846,-7.7533,Charge,12.5993,12.5993,26.1425,optimal,2452.019287109375,107.576,81.814,107.576,81.814,25.762,-33.407,Charge,59.169,59.169,17.5579,optimal,2409.763671875,23.452,19.092,23.452,19.092,4.36,-10.3226,Charge,14.6826,14.6826,20.6945,optimal,283.639404296875,21.688,16.702,21.688,16.702,4.986,-9.0187,Charge,14.0047,14.0047,22.9669,optimal,283.65228271484375,35.314,30.664,35.314,30.664,4.65,-17.5603,Charge,22.2103,22.2103,18.5853,optimal,283.4757995605469,147.7661,1.0036,1.0036,1.00785,652_A,0.376732,330.021,0.0,0,129.4136,1.02117,1.02117,1.02262,671_B,0.041829,2778.559,0.0,0,137.5294,1.01546,1.01546,1.01738,611_C,0.117495,964.337,0.0,0
168,4,24,PERFECT (actual nodal future load/PV),133.83,416.436,988.748,17,0,13,,0.0,1,0,56.0,44.924,56.0,44.924,11.076,-26.2995,Charge,37.3755,37.3755,18.2879,17.7274,optimal,2458.474609375,39.412,32.86,39.412,32.86,6.552,-15.2174,Charge,21.7694,21.7694,18.408,optimal,2460.291259765625,32.576,27.998,32.576,27.998,4.578,-14.0437,Charge,18.6217,18.6217,19.5356,optimal,2438.120361328125,27.666,19.61,27.666,19.61,8.056,-7.0851,Charge,15.1411,15.1411,22.5188,optimal,2409.636474609375,88.312,71.116,88.312,71.116,17.196,-34.0495,Charge,51.2455,51.2455,21.0132,optimal,2411.34521484375,82.916,70.574,82.916,70.574,12.342,-33.0501,Charge,45.3921,45.3921,19.1676,optimal,2451.81787109375,92.176,71.736,92.176,71.736,20.44,-31.8506,Charge,52.2906,52.2906,21.3042,optimal,2439.239501953125,30.818,31.612,30.818,31.612,-0.794,-16.8702,Charge,16.0762,16.0762,18.2926,optimal,2439.239501953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.81787109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2411.34521484375,63.91,48.86,63.91,48.86,15.05,-20.8084,Charge,35.8584,35.8584,20.9556,optimal,2438.542236328125,23.738,14.124,23.738,14.124,9.614,-2.9853,Charge,12.5993,12.5993,26.5571,optimal,2452.019287109375,105.302,91.644,105.302,91.644,13.658,-45.5109,Charge,59.1689,59.1689,18.7493,optimal,2409.760009765625,25.822,22.098,25.822,22.098,3.724,-10.9585,Charge,14.6825,14.6825,21.7482,optimal,283.639404296875,25.952,17.346,25.952,17.346,8.606,-5.3986,Charge,14.0046,14.0046,23.5667,optimal,283.6524353027344,36.212,32.48,36.212,32.48,3.732,-18.4782,Charge,22.2102,22.2102,19.9243,optimal,283.4757995605469,147.7658,1.0036,1.0036,1.00785,652_A,0.376732,330.031,0.0,0,131.1408,1.02117,1.02117,1.0227,671_B,0.041829,2779.31,0.0,0,137.5295,1.01546,1.01546,1.01738,611_C,0.117495,964.346,0.0,0
169,4,25,PERFECT (actual nodal future load/PV),27.446,417.5334,988.748,16,0,12,,0.0,1,0,54.482,51.084,54.482,51.084,3.398,-35.0767,Charge,38.4747,38.4747,19.4468,18.465,optimal,2458.436279296875,36.126,38.436,36.126,38.436,-2.31,-24.079,Charge,21.769,21.769,20.319,optimal,2458.9384765625,31.416,32.502,31.416,32.502,-1.086,-19.7075,Charge,18.6215,18.6215,20.9847,optimal,2438.120361328125,29.212,22.782,29.212,22.782,6.43,-8.7112,Charge,15.1412,15.1412,23.4656,optimal,2409.63720703125,86.626,82.432,86.626,82.432,4.194,-47.0517,Charge,51.2457,51.2457,22.4929,optimal,2411.345947265625,83.486,81.172,83.486,81.172,2.314,-43.0777,Charge,45.3917,45.3917,20.5573,optimal,2451.817626953125,86.692,83.318,86.692,83.318,3.374,-48.9164,Charge,52.2904,52.2904,22.8424,optimal,2439.239501953125,31.12,35.91,31.12,35.91,-4.79,-20.8661,Charge,16.0761,16.0761,19.8733,optimal,2439.239501953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.817626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.345947265625,66.566,56.596,66.566,56.596,9.97,-25.8881,Charge,35.8581,35.8581,22.0434,optimal,2438.542236328125,22.974,15.83,22.974,15.83,7.144,-5.4548,Charge,12.5988,12.5988,27.3147,optimal,2452.018798828125,99.828,106.448,99.828,106.448,-6.62,-65.7892,Charge,59.1692,59.1692,20.4715,optimal,2409.7607421875,30.05,25.664,30.05,25.664,4.386,-10.2963,Charge,14.6823,14.6823,22.7382,optimal,283.79266357421875,24.022,19.452,24.022,19.452,4.57,-9.4343,Charge,14.0043,14.0043,24.615,optimal,283.65228271484375,35.372,38.9,35.372,38.9,-3.528,-25.7385,Charge,22.2105,22.2105,21.7894,optimal,283.4757995605469,147.7665,1.0036,1.0036,1.00785,652_A,0.376732,330.021,0.0,0,132.2385,1.02117,1.02117,1.02261,671_B,0.041829,2781.037,0.0,0,137.5284,1.01546,1.01546,1.01749,611_C,0.117495,964.336,0.0,0
170,4,26,PERFECT (actual nodal future load/PV),61.666,419.6612,988.748,15,0,11,,0.0,1,0,54.618,48.89,54.618,48.89,5.728,-34.8774,Charge,40.6054,40.6054,20.1747,19.232,optimal,2458.362060546875,35.812,36.998,35.812,36.998,-1.186,-22.9548,Charge,21.7688,21.7688,22.1408,optimal,2458.89208984375,36.904,30.25,36.904,30.25,6.654,-11.9672,Charge,18.6212,18.6212,21.8647,optimal,2438.12109375,24.308,21.798,24.308,21.798,2.51,-12.6311,Charge,15.1411,15.1411,24.8386,optimal,2409.6591796875,85.596,77.554,85.596,77.554,8.042,-43.2035,Charge,51.2455,51.2455,23.8515,optimal,2411.366943359375,82.518,77.01,82.518,77.01,5.508,-39.8834,Charge,45.3914,45.3914,21.8438,optimal,2451.817626953125,89.31,79.116,89.31,79.116,10.194,-42.0961,Charge,52.2901,52.2901,24.1662,optimal,2439.23974609375,34.354,33.8,34.354,33.8,0.554,-15.5218,Charge,16.0758,16.0758,21.0492,optimal,2439.23974609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.817626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2411.366943359375,57.178,53.188,57.178,53.188,3.99,-31.8678,Charge,35.8578,35.8578,23.3824,optimal,2438.542236328125,25.256,15.76,25.256,15.76,9.496,-3.1026,Charge,12.5986,12.5986,27.7457,optimal,2452.01904296875,105.854,100.732,105.854,100.732,5.122,-54.047,Charge,59.169,59.169,21.8864,optimal,2409.760498046875,22.652,23.424,22.652,23.424,-0.772,-15.454,Charge,14.682,14.682,24.2242,optimal,283.7926940917969,25.002,18.54,25.002,18.54,6.462,-7.5421,Charge,14.0041,14.0041,25.453,optimal,283.65228271484375,36.872,37.508,36.872,37.508,-0.636,-22.8463,Charge,22.2103,22.2103,23.4449,optimal,283.4757995605469,147.766,1.00361,1.00361,1.00785,652_A,0.376732,330.024,0.0,0,134.3683,1.02117,1.02117,1.0226,671_B,0.041829,2782.129,0.0,0,137.5269,1.01546,1.01546,1.01749,611_C,0.117495,964.335,0.0,0
171,4,27,PERFECT (actual nodal future load/PV),110.432,421.9374,988.748,14,0,10,,0.0,1,0,54.212,45.324,54.212,45.324,8.888,-34.006,Charge,42.894,42.894,20.899,20.1113,optimal,2458.282958984375,33.682,32.736,33.682,32.736,0.946,-20.8213,Charge,21.7673,21.7673,23.7933,optimal,2458.8427734375,36.15,27.456,36.15,27.456,8.694,-9.9259,Charge,18.6199,18.6199,22.5945,optimal,2438.12109375,24.852,19.796,24.852,19.796,5.056,-10.0851,Charge,15.1411,15.1411,25.9348,optimal,2409.63720703125,84.504,70.674,84.504,70.674,13.83,-37.4154,Charge,51.2454,51.2454,25.028,optimal,2411.345947265625,82.132,70.268,82.132,70.268,11.864,-33.526,Charge,45.39,45.39,22.9253,optimal,2451.818359375,86.54,71.444,86.54,71.444,15.096,-37.1927,Charge,52.2887,52.2887,25.3358,optimal,2439.240234375,32.804,30.538,32.804,30.538,2.266,-13.8084,Charge,16.0744,16.0744,22.0953,optimal,2439.240234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.818359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2411.345947265625,60.606,49.398,60.606,49.398,11.208,-24.6486,Charge,35.8566,35.8566,24.418,optimal,2438.54296875,24.4,14.93,24.4,14.93,9.47,-3.1272,Charge,12.5972,12.5972,28.18,optimal,2452.019775390625,101.568,90.054,101.568,90.054,11.514,-47.6548,Charge,59.1688,59.1688,23.1339,optimal,2409.760498046875,23.83,21.792,23.83,21.792,2.038,-12.6428,Charge,14.6808,14.6808,25.4398,optimal,283.6394348144531,25.638,17.272,25.638,17.272,8.366,-5.6369,Charge,14.0029,14.0029,26.0793,optimal,283.6523132324219,34.98,33.784,34.98,33.784,1.196,-21.0142,Charge,22.2102,22.2102,24.9677,optimal,283.4757995605469,147.7655,1.0036,1.0036,1.00785,652_A,0.376732,330.082,0.0,0,136.6515,1.02117,1.02117,1.02259,671_B,0.041829,2784.258,0.0,0,137.5204,1.01546,1.01546,1.01738,611_C,0.117495,964.339,0.0,0
172,4,28,PERFECT (actual nodal future load/PV),127.956,424.1212,988.748,13,0,9,,0.0,1,0,56.946,44.232,56.946,44.232,12.714,-32.3515,Charge,45.0655,45.0655,21.6972,20.8071,optimal,2458.20654296875,34.02,31.89,34.02,31.89,2.13,-19.6382,Charge,21.7682,21.7682,25.3519,optimal,2458.794921875,35.404,26.348,35.404,26.348,9.056,-9.5651,Charge,18.6211,18.6211,23.2978,optimal,2438.12158203125,23.246,20.088,23.246,20.088,3.158,-11.9834,Charge,15.1414,15.1414,27.2373,optimal,2409.6396484375,87.35,68.244,87.35,68.244,19.106,-32.1401,Charge,51.2461,51.2461,26.0387,optimal,2411.348388671875,77.88,69.018,77.88,69.018,8.862,-36.5289,Charge,45.3909,45.3909,24.1036,optimal,2451.8193359375,89.618,69.246,89.618,69.246,20.372,-31.918,Charge,52.29,52.29,26.3395,optimal,2439.24072265625,31.512,29.626,31.512,29.626,1.886,-14.1901,Charge,16.0761,16.0761,23.1703,optimal,2439.24072265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.8193359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.348388671875,58.266,48.524,58.266,48.524,9.742,-26.1155,Charge,35.8575,35.8575,25.5153,optimal,2438.543701171875,23.85,13.936,23.85,13.936,9.914,-2.6844,Charge,12.5984,12.5984,28.5528,optimal,2452.02099609375,102.566,87.962,102.566,87.962,14.604,-44.5658,Charge,59.1698,59.1698,24.3005,optimal,2409.76318359375,22.512,21.122,22.512,21.122,1.39,-13.2916,Charge,14.6816,14.6816,26.7179,optimal,283.639404296875,25.492,17.114,25.492,17.114,8.378,-5.6254,Charge,14.0034,14.0034,26.7044,optimal,283.65228271484375,38.496,31.852,38.496,31.852,6.644,-15.567,Charge,22.211,22.211,26.0958,optimal,283.4760437011719,147.7684,1.0036,1.0036,1.00785,652_A,0.376732,330.023,0.0,0,138.8265,1.02117,1.02117,1.02258,671_B,0.041829,2786.559,0.0,0,137.5263,1.01546,1.01546,1.01738,611_C,0.117495,964.333,0.0,0
173,4,29,PERFECT (actual nodal future load/PV),49.752,82.5978,988.748,12,0,8,,0.0,1,0,53.42,46.998,53.42,46.998,6.422,-2.9589,Charge,9.3809,9.3809,20.9521,21.6558,optimal,2460.35400390625,33.872,34.654,33.872,34.654,-0.782,-4.9363,Charge,4.1543,4.1543,25.7437,optimal,2460.476318359375,28.124,28.456,28.124,28.456,-0.332,-3.8569,Charge,3.5249,3.5249,23.5814,optimal,2450.633056640625,26.926,22.204,26.926,22.204,4.722,1.8937,Discharge,2.8283,2.8283,27.0315,optimal,2454.670166015625,85.222,73.366,85.222,73.366,11.856,1.8068,Discharge,10.0492,10.0492,25.9819,optimal,2454.983642578125,73.378,74.612,73.378,74.612,-1.234,-10.1129,Charge,8.8789,8.8789,24.4299,optimal,2455.660400390625,86.296,74.954,86.296,74.954,11.342,1.0833,Discharge,10.2587,10.2587,26.3054,optimal,2450.84375,24.958,32.308,24.958,32.308,-7.35,-10.3659,Charge,3.0159,3.0159,23.9556,optimal,2450.84375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.660400390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.66064453125,61.484,51.548,61.484,51.548,9.936,2.9639,Discharge,6.9721,6.9721,25.3908,optimal,2450.7080078125,20.768,14.666,20.768,14.666,6.102,3.7816,Discharge,2.3204,2.3204,28.0276,optimal,2455.702880859375,94.232,97.552,94.232,97.552,-3.32,-14.9539,Charge,11.6339,11.6339,24.692,optimal,2453.35400390625,25.688,21.446,25.688,21.446,4.242,1.5051,Discharge,2.7369,2.7369,26.5731,optimal,283.8826599121094,23.83,18.084,23.83,18.084,5.746,3.1447,Discharge,2.6013,2.6013,26.3549,optimal,283.88421630859375,37.632,35.23,37.632,35.23,2.402,-1.8402,Charge,4.2422,4.2422,26.2291,optimal,283.8500061035156,28.7536,1.02181,1.02181,1.02266,675_A,0.376174,330.032,0.0,0,27.3358,1.02277,1.02277,1.02378,671_B,0.041534,2788.757,0.0,0,26.5085,1.02067,1.02067,1.02155,611_C,0.117354,964.343,0.0,0
174,4,30,PERFECT (actual nodal future load/PV),32.424,82.1348,988.748,11,0,7,,0.0,1,0,53.892,49.192,53.892,49.192,4.7,-4.2179,Charge,8.9179,8.9179,21.8625,21.7248,optimal,2460.3701171875,33.882,36.578,33.882,36.578,-2.696,-6.8503,Charge,4.1543,4.1543,26.2874,optimal,2460.486328125,29.94,31.426,29.94,31.426,-1.486,-5.0109,Charge,3.5249,3.5249,23.9499,optimal,2450.6328125,30.03,23.498,30.03,23.498,6.532,3.7037,Discharge,2.8283,2.8283,26.6289,optimal,2453.34765625,85.35,77.226,85.35,77.226,8.124,-1.9252,Charge,10.0492,10.0492,26.0425,optimal,2453.66064453125,78.616,79.872,78.616,79.872,-1.256,-10.1349,Charge,8.8789,8.8789,24.7568,optimal,2455.66015625,85.89,78.754,85.89,78.754,7.136,-3.1227,Charge,10.2587,10.2587,26.4036,optimal,2450.842529296875,27.076,34.656,27.076,34.656,-7.58,-10.5959,Charge,3.0159,3.0159,24.7584,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,63.572,55.704,63.572,55.704,7.868,0.8959,Discharge,6.9721,6.9721,25.3531,optimal,2450.70654296875,21.098,15.99,21.098,15.99,5.108,2.7876,Discharge,2.3204,2.3204,27.6404,optimal,2455.702880859375,99.51,102.98,99.51,102.98,-3.47,-15.1039,Charge,11.6339,11.6339,25.0874,optimal,2453.35009765625,26.852,22.28,26.852,22.28,4.572,1.8351,Discharge,2.7369,2.7369,26.3967,optimal,283.8826904296875,24.878,20.224,24.878,20.224,4.654,2.0527,Discharge,2.6013,2.6013,26.1269,optimal,283.8842468261719,36.318,36.1,36.318,36.1,0.218,-4.0242,Charge,4.2422,4.2422,26.5207,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.496,0.0,0,26.8728,1.02277,1.02277,1.02378,671_B,0.041534,2788.581,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.929,0.0,0
175,4,31,PERFECT (actual nodal future load/PV),26.744,82.2284,988.748,10,0,6,,0.0,1,0,51.078,46.76,51.078,46.76,4.318,-4.6935,Charge,9.0115,9.0115,21.9549,21.8492,optimal,2460.36669921875,32.928,35.354,32.928,35.354,-2.426,-6.5803,Charge,4.1543,4.1543,26.8096,optimal,2460.484375,29.924,30.642,29.924,30.642,-0.718,-4.2429,Charge,3.5249,3.5249,24.2619,optimal,2450.63134765625,29.632,22.51,29.632,22.51,7.122,4.2937,Discharge,2.8283,2.8283,26.1622,optimal,2453.343505859375,78.418,74.686,78.418,74.686,3.732,-6.3172,Charge,10.0492,10.0492,26.2411,optimal,2453.656982421875,77.268,77.164,77.268,77.164,0.104,-8.7749,Charge,8.8789,8.8789,25.0399,optimal,2455.66064453125,81.932,75.676,81.932,75.676,6.256,-4.0027,Charge,10.2587,10.2587,26.5295,optimal,2450.84228515625,27.4,32.994,27.4,32.994,-5.594,-8.6099,Charge,3.0159,3.0159,25.4106,optimal,2450.84228515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,60.748,54.8,60.748,54.8,5.948,-1.0241,Charge,6.9721,6.9721,25.3962,optimal,2450.70654296875,20.202,14.992,20.202,14.992,5.21,2.8896,Discharge,2.3204,2.3204,27.2391,optimal,2455.703369140625,96.852,98.718,96.852,98.718,-1.866,-13.4999,Charge,11.6339,11.6339,25.4408,optimal,2453.35009765625,24.906,21.872,24.906,21.872,3.034,0.2971,Idle,2.7369,2.7369,26.3681,optimal,283.8827209472656,23.328,19.562,23.328,19.562,3.766,1.1647,Discharge,2.6013,2.6013,25.9975,optimal,283.8842468261719,32.7,34.842,32.7,34.842,-2.142,-6.3842,Charge,4.2422,4.2422,26.9833,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.479,0.0,0,26.9664,1.02277,1.02277,1.02378,671_B,0.041534,2788.112,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.927,0.0,0
176,4,32,PERFECT (actual nodal future load/PV),81.668,82.3028,988.748,9,0,5,,0.0,1,0,54.178,42.304,54.178,42.304,11.874,2.7881,Discharge,9.0859,9.0859,21.7125,21.9383,optimal,2460.3642578125,31.42,30.98,31.42,30.98,0.44,-3.7143,Charge,4.1543,4.1543,27.1044,optimal,2460.482666015625,27.44,26.994,27.44,26.994,0.446,-3.0789,Charge,3.5249,3.5249,24.4882,optimal,2450.63134765625,24.862,19.596,24.862,19.596,5.266,2.4377,Discharge,2.8283,2.8283,25.8972,optimal,2453.343505859375,81.584,67.67,81.584,67.67,13.914,3.8648,Discharge,10.0492,10.0492,26.1196,optimal,2453.656982421875,70.92,67.282,70.92,67.282,3.638,-5.2409,Charge,8.8789,8.8789,25.2089,optimal,2455.660888671875,84.398,68.356,84.398,68.356,16.042,5.7833,Discharge,10.2587,10.2587,26.3476,optimal,2450.842529296875,23.584,29.116,23.584,29.116,-5.532,-8.5479,Charge,3.0159,3.0159,26.0582,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.660888671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,59.18,47.946,59.18,47.946,11.234,4.2619,Discharge,6.9721,6.9721,25.2171,optimal,2450.70654296875,21.294,13.882,21.294,13.882,7.412,5.0916,Discharge,2.3204,2.3204,26.5319,optimal,2455.70361328125,91.186,87.7,91.186,87.7,3.486,-8.1479,Charge,11.6339,11.6339,25.6541,optimal,2453.35009765625,23.264,19.37,23.264,19.37,3.894,1.1571,Discharge,2.7369,2.7369,26.2569,optimal,283.8827209472656,25.086,17.042,25.086,17.042,8.044,5.4427,Discharge,2.6013,2.6013,25.3927,optimal,283.8842468261719,33.952,32.442,33.952,32.442,1.51,-2.7322,Charge,4.2422,4.2422,27.1813,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.468,0.0,0,27.0408,1.02277,1.02277,1.02378,671_B,0.041534,2788.218,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.914,0.0,0
177,4,33,PERFECT (actual nodal future load/PV),117.148,82.1383,988.748,8,0,4,,0.0,1,0,53.766,41.386,53.766,41.386,12.38,3.4586,Discharge,8.9214,8.9214,21.7688,21.8564,optimal,2460.3701171875,35.324,30.424,35.324,30.424,4.9,0.7457,Discharge,4.1543,4.1543,27.0452,optimal,2460.486328125,27.984,26.872,27.984,26.872,1.112,-2.4129,Charge,3.5249,3.5249,24.6657,optimal,2450.631591796875,25.544,18.6,25.544,18.6,6.944,4.1157,Discharge,2.8283,2.8283,25.4499,optimal,2453.346923828125,83.324,66.814,83.324,66.814,16.51,6.4608,Discharge,10.0492,10.0492,25.9164,optimal,2453.66015625,76.432,66.004,76.432,66.004,10.428,1.5491,Discharge,8.8789,8.8789,25.159,optimal,2455.66015625,87.902,67.244,87.902,67.244,20.658,10.3993,Discharge,10.2587,10.2587,26.0206,optimal,2450.84228515625,24.218,28.982,24.218,28.982,-4.764,-7.7799,Charge,3.0159,3.0159,26.6476,optimal,2450.84228515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,62.538,47.204,62.538,47.204,15.334,8.3619,Discharge,6.9721,6.9721,24.8658,optimal,2450.70654296875,17.502,13.784,17.502,13.784,3.718,1.3976,Discharge,2.3204,2.3204,26.3378,optimal,2455.702880859375,97.386,85.1,97.386,85.1,12.286,0.6521,Discharge,11.6339,11.6339,25.637,optimal,2453.35009765625,26.442,20.148,26.442,20.148,6.294,3.5571,Discharge,2.7369,2.7369,25.9148,optimal,283.8827209472656,21.826,16.72,21.826,16.72,5.106,2.5047,Discharge,2.6013,2.6013,25.1144,optimal,283.8842468261719,37.178,30.936,37.178,30.936,6.242,1.9998,Discharge,4.2422,4.2422,27.0364,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.468,0.0,0,26.8763,1.02277,1.02277,1.02378,671_B,0.041534,2788.298,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.914,0.0,0
178,4,34,PERFECT (actual nodal future load/PV),196.69,82.0721,988.748,7,0,3,,0.0,1,0,56.864,38.964,56.864,38.964,17.9,9.0448,Discharge,8.8552,8.8552,21.413,21.712,optimal,2461.701904296875,32.96,27.794,32.96,27.794,5.166,1.0117,Discharge,4.1543,4.1543,26.9649,optimal,2461.8173828125,34.49,24.49,34.49,24.49,10.0,6.4751,Discharge,3.5249,3.5249,24.1895,optimal,2450.63134765625,26.572,17.144,26.572,17.144,9.428,6.5997,Discharge,2.8283,2.8283,24.7325,optimal,2453.343505859375,88.56,62.446,88.56,62.446,26.114,16.0648,Discharge,10.0492,10.0492,25.4112,optimal,2453.656982421875,79.582,60.534,79.582,60.534,19.048,10.1691,Discharge,8.8789,8.8789,24.8309,optimal,2456.987548828125,88.678,62.71,88.678,62.71,25.968,15.7093,Discharge,10.2587,10.2587,25.5266,optimal,2450.84228515625,27.378,26.584,27.378,26.584,0.794,-2.2219,Charge,3.0159,3.0159,26.8159,optimal,2450.84228515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.987548828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,67.606,43.784,67.606,43.784,23.822,16.8499,Discharge,6.9721,6.9721,24.1578,optimal,2450.70654296875,21.056,11.738,21.056,11.738,9.318,6.9976,Discharge,2.3204,2.3204,25.3659,optimal,2455.70361328125,101.026,79.182,101.026,79.182,21.844,10.2101,Discharge,11.6339,11.6339,25.3697,optimal,2453.35009765625,28.164,19.334,28.164,19.334,8.83,6.0931,Discharge,2.7369,2.7369,25.329,optimal,283.8827209472656,24.052,14.408,24.052,14.408,9.644,7.0427,Discharge,2.6013,2.6013,24.3319,optimal,283.88427734375,38.036,29.222,38.036,29.222,8.814,4.5718,Discharge,4.2422,4.2422,26.7051,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.477,0.0,0,26.81,1.02278,1.02278,1.02415,675_B,0.041534,2788.116,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.916,0.0,0
179,4,35,PERFECT (actual nodal future load/PV),424.474,81.8375,988.748,6,0,2,,0.0,1,0,64.162,29.814,64.162,29.814,34.348,25.7274,Discharge,8.6206,8.6206,20.4508,21.4784,optimal,2460.380615234375,43.456,19.776,43.456,19.776,23.68,19.5257,Discharge,4.1543,4.1543,25.4153,optimal,2460.492919921875,34.248,17.648,34.248,17.648,16.6,13.0751,Discharge,3.5249,3.5249,23.2281,optimal,2450.632568359375,27.434,12.988,27.434,12.988,14.446,11.6177,Discharge,2.8283,2.8283,23.4697,optimal,2454.669921875,100.412,46.2,100.412,46.2,54.212,44.1628,Discharge,10.0492,10.0492,24.0225,optimal,2454.9833984375,90.834,43.812,90.834,43.812,47.022,38.1431,Discharge,8.8789,8.8789,23.6005,optimal,2455.660400390625,100.842,46.762,100.842,46.762,54.08,43.8213,Discharge,10.2587,10.2587,24.1486,optimal,2450.842529296875,38.662,19.15,38.662,19.15,19.512,16.4961,Discharge,3.0159,3.0159,25.5662,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.660400390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.9833984375,68.542,31.75,68.542,31.75,36.792,29.8199,Discharge,6.9721,6.9721,22.9048,optimal,2450.70654296875,24.966,8.86,24.966,8.86,16.106,13.7856,Discharge,2.3204,2.3204,23.4513,optimal,2455.703125,112.118,58.652,112.118,58.652,53.466,41.8321,Discharge,11.6339,11.6339,24.2747,optimal,2454.67626953125,31.548,13.976,31.548,13.976,17.572,14.8351,Discharge,2.7369,2.7369,23.9025,optimal,283.8827209472656,30.48,10.3,30.48,10.3,20.18,17.5787,Discharge,2.6013,2.6013,22.3787,optimal,283.8842468261719,39.104,22.646,39.104,22.646,16.458,12.2158,Discharge,4.2422,4.2422,25.8199,optimal,284.0035095214844,28.7536,1.02235,1.02235,1.02299,652_A,0.376174,327.468,0.0,0,26.5755,1.02277,1.02277,1.02378,671_B,0.041534,2789.096,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.914,0.0,0
180,4,36,PERFECT (actual nodal future load/PV),651.41,80.999,988.748,5,0,1,,0.0,1,0,68.954,21.416,68.954,21.416,47.538,39.7559,Discharge,7.7821,7.7821,19.5295,20.6497,optimal,2460.40966796875,51.362,12.668,51.362,12.668,38.694,34.5397,Discharge,4.1543,4.1543,22.674,optimal,2460.51123046875,39.38,11.676,39.38,11.676,27.704,24.1791,Discharge,3.5249,3.5249,21.4503,optimal,2450.631591796875,33.766,8.884,33.766,8.884,24.882,22.0537,Discharge,2.8283,2.8283,21.0726,optimal,2453.343505859375,108.502,32.112,108.502,32.112,76.39,66.3408,Discharge,10.0492,10.0492,21.9363,optimal,2453.656982421875,104.942,28.964,104.942,28.964,75.978,67.0991,Discharge,8.8789,8.8789,21.436,optimal,2455.66064453125,110.972,32.536,110.972,32.536,78.436,68.1773,Discharge,10.2587,10.2587,22.0046,optimal,2450.842529296875,46.38,12.522,46.38,12.522,33.858,30.8421,Discharge,3.0159,3.0159,23.2297,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,77.048,21.572,77.048,21.572,55.476,48.5039,Discharge,6.9721,6.9721,20.8669,optimal,2450.70654296875,24.926,6.414,24.926,6.414,18.512,16.1916,Discharge,2.3204,2.3204,21.2024,optimal,2455.703369140625,132.16,39.734,132.16,39.734,92.426,80.7921,Discharge,11.6339,11.6339,22.1597,optimal,2453.35009765625,36.85,9.326,36.85,9.326,27.524,24.7871,Discharge,2.7369,2.7369,21.5191,optimal,283.8826904296875,27.76,7.074,27.76,7.074,20.686,18.0847,Discharge,2.6013,2.6013,20.3693,optimal,283.8842468261719,49.656,16.35,49.656,16.35,33.306,29.0638,Discharge,4.2422,4.2422,23.7138,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,330.994,0.0,0,25.737,1.02277,1.02277,1.02378,671_B,0.041534,2787.821,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.925,0.0,0
181,4,37,PERFECT (actual nodal future load/PV),739.912,80.0469,1240.886,47,0,43,,0.0,1,0,70.538,15.888,70.538,15.888,54.65,47.82,Discharge,6.83,6.83,18.3056,19.6588,optimal,2460.442626953125,45.65,8.508,45.65,8.508,37.142,32.9877,Discharge,4.1543,4.1543,20.056,optimal,2460.53173828125,44.494,8.258,44.494,8.258,36.236,32.7111,Discharge,3.5249,3.5249,19.045,optimal,2451.955810546875,33.954,6.408,33.954,6.408,27.546,24.7177,Discharge,2.8283,2.8283,18.3859,optimal,2453.34375,111.874,23.326,111.874,23.326,88.548,78.4988,Discharge,10.0492,10.0492,19.4678,optimal,2453.656982421875,106.304,20.004,106.304,20.004,86.3,77.4211,Discharge,8.8789,8.8789,18.9386,optimal,2455.66064453125,111.066,23.616,111.066,23.616,87.45,77.1913,Discharge,10.2587,10.2587,19.5772,optimal,2452.166748046875,45.98,8.654,45.98,8.654,37.326,34.3101,Discharge,3.0159,3.0159,20.6304,optimal,2452.166748046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,84.62,15.7,84.62,15.7,68.92,61.9479,Discharge,6.9721,6.9721,18.264,optimal,2452.03076171875,24.87,3.986,24.87,3.986,20.884,18.5636,Discharge,2.3204,2.3204,18.6241,optimal,2455.703369140625,129.884,28.706,129.884,28.706,101.178,89.5441,Discharge,11.6339,11.6339,19.8156,optimal,2453.3505859375,39.15,6.876,39.15,6.876,32.274,29.5371,Discharge,2.7369,2.7369,18.679,optimal,283.8827209472656,28.892,4.652,28.892,4.652,24.24,21.6387,Discharge,2.6013,2.6013,17.965,optimal,283.8842468261719,49.52,12.302,49.52,12.302,37.218,32.9758,Discharge,4.2422,4.2422,21.3243,optimal,283.85015869140625,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.468,0.0,0,24.7849,1.02277,1.02277,1.02379,671_B,0.041534,2786.988,0.0,0,26.5084,1.02122,1.02122,1.02199,611_C,0.117354,960.916,0.0,0
182,4,38,PERFECT (actual nodal future load/PV),789.97,79.185,1547.89,47,0,43,,0.0,1,0,69.53,11.322,69.53,11.322,58.208,52.2399,Discharge,5.9681,5.9681,17.098,18.5204,optimal,2460.47265625,44.238,5.376,44.238,5.376,38.862,34.7077,Discharge,4.1543,4.1543,17.3014,optimal,2460.550537109375,43.212,5.898,43.212,5.898,37.314,33.7891,Discharge,3.5249,3.5249,16.5605,optimal,2450.63134765625,36.022,4.548,36.022,4.548,31.474,28.6457,Discharge,2.8283,2.8283,15.2722,optimal,2453.34375,110.098,16.228,110.098,16.228,93.87,83.8208,Discharge,10.0492,10.0492,16.8319,optimal,2453.656982421875,106.994,14.096,106.994,14.096,92.898,84.0191,Discharge,8.8789,8.8789,16.2283,optimal,2455.66064453125,108.724,16.138,108.724,16.138,92.586,82.3273,Discharge,10.2587,10.2587,16.9883,optimal,2450.842529296875,46.802,5.934,46.802,5.934,40.868,37.8521,Discharge,3.0159,3.0159,17.7628,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,85.252,11.532,85.252,11.532,73.72,66.7479,Discharge,6.9721,6.9721,15.4595,optimal,2450.70654296875,25.232,2.996,25.232,2.996,22.236,19.9156,Discharge,2.3204,2.3204,15.8581,optimal,2455.703369140625,126.894,19.366,126.894,19.366,107.528,95.8941,Discharge,11.6339,11.6339,17.3053,optimal,2453.35009765625,40.816,4.996,40.816,4.996,35.82,33.0831,Discharge,2.7369,2.7369,15.498,optimal,283.8827209472656,29.488,3.606,29.488,3.606,25.882,23.2807,Discharge,2.6013,2.6013,15.3782,optimal,283.8842468261719,46.844,8.14,46.844,8.14,38.704,34.4618,Discharge,4.2422,4.2422,18.827,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.469,0.0,0,23.923,1.02277,1.02277,1.02379,671_B,0.041534,2786.036,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,972.2,0.0,0
183,4,39,PERFECT (actual nodal future load/PV),866.69,78.5973,1776.064,47,0,43,,0.0,1,0,73.532,5.328,73.532,5.328,68.204,62.8236,Discharge,5.3804,5.3804,15.4408,17.3312,optimal,2460.4931640625,44.942,2.884,44.942,2.884,42.058,37.9037,Discharge,4.1543,4.1543,14.2932,optimal,2460.563232421875,43.63,3.336,43.63,3.336,40.294,36.7691,Discharge,3.5249,3.5249,13.8569,optimal,2450.631591796875,32.182,2.078,32.182,2.078,30.104,27.2757,Discharge,2.8283,2.8283,12.3074,optimal,2453.34375,115.5,7.86,115.5,7.86,107.64,97.5908,Discharge,10.0492,10.0492,13.763,optimal,2453.656982421875,102.688,7.388,102.688,7.388,95.3,86.4211,Discharge,8.8789,8.8789,13.4405,optimal,2455.66015625,116.48,7.67,116.48,7.67,108.81,98.5513,Discharge,10.2587,10.2587,13.8892,optimal,2450.842529296875,43.924,3.37,43.924,3.37,40.554,37.5381,Discharge,3.0159,3.0159,14.919,optimal,2450.842529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,77.722,5.84,77.722,5.84,71.882,64.9099,Discharge,6.9721,6.9721,12.7322,optimal,2450.70654296875,28.736,1.656,28.736,1.656,27.08,24.7596,Discharge,2.3204,2.3204,12.4192,optimal,2455.703369140625,130.984,9.28,130.984,9.28,121.704,110.0701,Discharge,11.6339,11.6339,14.4239,optimal,2453.35009765625,37.046,2.812,37.046,2.812,34.234,31.4971,Discharge,2.7369,2.7369,12.4694,optimal,283.8827209472656,31.322,1.856,31.322,1.856,29.466,26.8647,Discharge,2.6013,2.6013,12.3932,optimal,283.8842468261719,52.896,3.536,52.896,3.536,49.36,45.1178,Discharge,4.2422,4.2422,15.5576,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.469,0.0,0,23.3353,1.02277,1.02277,1.02379,671_B,0.041534,2785.174,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.914,0.0,0
184,4,40,PERFECT (actual nodal future load/PV),919.816,77.9102,1935.354,47,0,43,,0.0,1,0,73.316,0.832,73.316,0.832,72.484,67.7907,Discharge,4.6933,4.6933,14.0081,15.7438,optimal,2460.51708984375,45.798,0.572,45.798,0.572,45.226,41.0717,Discharge,4.1543,4.1543,11.0335,optimal,2460.578369140625,46.012,0.668,46.012,0.668,45.344,41.8191,Discharge,3.5249,3.5249,10.782,optimal,2450.63134765625,30.314,0.32,30.314,0.32,29.994,27.1657,Discharge,2.8283,2.8283,9.3546,optimal,2453.34375,114.388,1.336,114.388,1.336,113.052,103.0028,Discharge,10.0492,10.0492,10.5239,optimal,2453.656982421875,102.796,1.332,102.796,1.332,101.464,92.5851,Discharge,8.8789,8.8789,10.4539,optimal,2455.66064453125,117.55,1.296,117.55,1.296,116.254,105.9953,Discharge,10.2587,10.2587,10.556,optimal,2450.84228515625,44.41,0.736,44.41,0.736,43.674,40.6581,Discharge,3.0159,3.0159,11.8389,optimal,2450.84228515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.66064453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.656982421875,75.056,0.82,75.056,0.82,74.236,67.2639,Discharge,6.9721,6.9721,9.9059,optimal,2450.70654296875,26.596,0.296,26.596,0.296,26.3,23.9796,Discharge,2.3204,2.3204,9.0887,optimal,2455.703369140625,136.554,1.7,136.554,1.7,134.854,123.2201,Discharge,11.6339,11.6339,11.1982,optimal,2453.35009765625,33.196,0.472,33.196,0.472,32.724,29.9871,Discharge,2.7369,2.7369,9.586,optimal,283.8827209472656,28.612,0.258,28.612,0.258,28.354,25.7527,Discharge,2.6013,2.6013,9.5318,optimal,284.03765869140625,56.548,0.692,56.548,0.692,55.856,51.6138,Discharge,4.2422,4.2422,11.8175,optimal,283.8501281738281,28.7536,1.0218,1.0218,1.02244,652_A,0.376174,327.469,0.0,0,22.6482,1.02277,1.02277,1.02389,671_B,0.041534,2784.575,0.0,0,26.5084,1.02067,1.02067,1.02155,611_C,0.117354,960.916,0.0,0
