step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
185,4,41,PERFECT (actual nodal future load/PV),988.748,401.6771,1944.034,47,0,43,,0.0,1,0,76.562,0.014,76.562,0.014,76.548,54.0381,Discharge,22.5099,22.5099,13.0948,14.0245,optimal,2458.992431640625,49.418,0.002,49.418,0.002,49.416,27.6442,Discharge,21.7718,21.7718,8.8395,optimal,2459.2861328125,45.024,0.0,45.024,0.0,45.024,26.3996,Discharge,18.6244,18.6244,8.8408,optimal,2438.119140625,36.334,0.014,36.334,0.014,36.32,21.1787,Discharge,15.1413,15.1413,7.0526,optimal,2409.65771484375,122.316,0.016,122.316,0.016,122.3,71.054,Discharge,51.246,51.246,8.2895,optimal,2411.36572265625,109.162,0.014,109.162,0.014,109.148,63.7534,Discharge,45.3946,45.3946,8.3973,optimal,2451.81689453125,123.232,0.016,123.232,0.016,123.216,70.9227,Discharge,52.2933,52.2933,8.3257,optimal,2439.238525390625,45.066,0.0,45.066,0.0,45.066,28.9864,Discharge,16.0796,16.0796,9.6429,optimal,2439.239013671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.81689453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.36572265625,85.162,0.016,85.162,0.016,85.146,49.2856,Discharge,35.8604,35.8604,7.8351,optimal,2438.54150390625,25.05,0.012,25.05,0.012,25.038,12.436,Discharge,12.602,12.602,7.3615,optimal,2452.01806640625,147.524,0.002,147.524,0.002,147.522,88.3523,Discharge,59.1697,59.1697,8.8853,optimal,2409.7587890625,33.212,0.014,33.212,0.014,33.198,18.5134,Discharge,14.6846,14.6846,7.8059,optimal,283.7930603027344,32.03,0.014,32.03,0.014,32.016,17.9272,Discharge,14.0888,14.0888,7.5399,optimal,283.65069580078125,58.792,0.002,58.792,0.002,58.79,36.5792,Discharge,22.2108,22.2108,9.1668,optimal,283.4764404296875,147.7679,1.00361,1.00361,1.00785,652_A,0.375655,327.469,0.0,0,116.367,1.02116,1.02116,1.02267,671_B,0.041519,2783.9,0.0,0,137.5422,1.01546,1.01546,1.01749,611_C,0.117219,960.914,0.0,0
186,4,42,PERFECT (actual nodal future load/PV),984.498,404.4037,1944.034,46,0,42,,0.0,1,0,76.604,0.024,76.604,0.024,76.58,52.3146,Discharge,24.2654,24.2654,11.46,12.6116,optimal,2458.93115234375,49.718,0.012,49.718,0.012,49.706,27.9342,Discharge,21.7718,21.7718,6.6225,optimal,2459.247802734375,47.018,0.0,47.018,0.0,47.018,28.3936,Discharge,18.6244,18.6244,6.7531,optimal,2438.119140625,33.32,0.014,33.32,0.014,33.306,18.1647,Discharge,15.1413,15.1413,5.0782,optimal,2409.634521484375,122.52,0.06,122.52,0.06,122.46,71.214,Discharge,51.246,51.246,6.0501,optimal,2411.34326171875,108.916,0.038,108.916,0.038,108.878,63.4835,Discharge,45.3945,45.3945,6.3495,optimal,2451.8173828125,122.5,0.036,122.5,0.036,122.464,70.1707,Discharge,52.2933,52.2933,6.1191,optimal,2439.238525390625,44.826,0.0,44.826,0.0,44.826,28.7464,Discharge,16.0796,16.0796,7.4652,optimal,2439.238525390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.8173828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.34326171875,86.73,0.05,86.73,0.05,86.68,50.8196,Discharge,35.8604,35.8604,5.6998,optimal,2439.85888671875,22.684,0.0,22.684,0.0,22.684,10.0821,Discharge,12.6019,12.6019,5.9612,optimal,2452.018798828125,146.43,0.026,146.43,0.026,146.404,87.2342,Discharge,59.1698,59.1698,6.6017,optimal,2409.7578125,36.102,0.048,36.102,0.048,36.054,21.3694,Discharge,14.6846,14.6846,5.7511,optimal,283.63970947265625,30.848,0.0,30.848,0.0,30.848,15.7881,Discharge,15.0599,15.0599,5.7857,optimal,283.6298522949219,56.614,0.024,56.614,0.024,56.59,34.3792,Discharge,22.2108,22.2108,6.6756,optimal,283.4761657714844,147.7679,1.0036,1.0036,1.00785,652_A,0.375655,330.603,0.0,0,119.0936,1.02117,1.02117,1.02265,671_B,0.041519,2786.011,0.0,0,137.5422,1.01546,1.01546,1.01749,611_C,0.117219,966.286,0.0,0
187,4,43,PERFECT (actual nodal future load/PV),957.594,409.4881,1973.164,47,0,43,,0.0,1,0,74.404,0.012,74.404,0.012,74.392,48.3559,Discharge,26.0361,26.0361,10.2412,10.7458,optimal,2460.156982421875,48.436,0.012,48.436,0.012,48.424,25.8394,Discharge,22.5846,22.5846,4.5718,optimal,2459.168212890625,45.206,0.024,45.206,0.024,45.182,26.5576,Discharge,18.6244,18.6244,4.8003,optimal,2438.080078125,31.646,0.012,31.646,0.012,31.634,16.4927,Discharge,15.1413,15.1413,3.2855,optimal,2409.422119140625,117.926,0.024,117.926,0.024,117.902,66.656,Discharge,51.246,51.246,3.954,optimal,2411.131103515625,108.702,0.06,108.702,0.06,108.642,63.2475,Discharge,45.3945,45.3945,4.3092,optimal,2451.8251953125,116.54,0.012,116.54,0.012,116.528,63.2154,Discharge,53.3126,53.3126,4.1312,optimal,2439.199462890625,46.324,0.012,46.324,0.012,46.312,30.2324,Discharge,16.0796,16.0796,5.1749,optimal,2439.199462890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.8251953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.131103515625,82.848,0.048,82.848,0.048,82.8,46.9396,Discharge,35.8604,35.8604,3.7276,optimal,2438.502197265625,25.356,0.012,25.356,0.012,25.344,12.7421,Discharge,12.6019,12.6019,4.1915,optimal,2452.026611328125,138.758,0.048,138.758,0.048,138.71,79.5402,Discharge,59.1698,59.1698,4.5195,optimal,2409.545654296875,36.562,0.012,36.562,0.012,36.55,21.8654,Discharge,14.6846,14.6846,3.6487,optimal,283.6402282714844,31.83,0.012,31.83,0.012,31.818,15.8476,Discharge,15.9704,15.9704,4.0248,optimal,283.7639465332031,53.356,0.0,53.356,0.0,53.356,30.574,Discharge,22.782,22.782,4.4601,optimal,283.4643249511719,148.3391,1.00351,1.00351,1.00777,652_A,0.375655,330.541,0.0,0,122.5875,1.02117,1.02117,1.02281,671_B,0.041519,2788.75,0.0,0,138.5616,1.01544,1.01544,1.01737,611_C,0.117219,966.286,0.0,0
188,4,44,PERFECT (actual nodal future load/PV),881.896,424.5125,1973.164,46,0,42,,0.0,1,0,67.32,0.012,67.32,0.012,67.308,39.4829,Discharge,27.8251,27.8251,8.8103,9.7681,optimal,2458.69189453125,45.776,0.012,45.776,0.012,45.764,21.7464,Discharge,24.0176,24.0176,2.8459,optimal,2459.054931640625,44.936,0.0,44.936,0.0,44.936,26.3116,Discharge,18.6244,18.6244,2.8656,optimal,2437.846923828125,26.98,0.012,26.98,0.012,26.968,11.3796,Discharge,15.5884,15.5884,2.0486,optimal,2407.180419921875,108.27,0.012,108.27,0.012,108.258,53.8768,Discharge,54.3812,54.3812,2.2597,optimal,2408.94189453125,100.5,0.024,100.5,0.024,100.476,54.4953,Discharge,45.9807,45.9807,2.5513,optimal,2451.68017578125,109.196,0.012,109.196,0.012,109.184,52.6401,Discharge,56.5439,56.5439,2.4759,optimal,2438.96533203125,42.26,0.012,42.26,0.012,42.248,26.1684,Discharge,16.0796,16.0796,3.1924,optimal,2438.96533203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2408.94189453125,73.542,0.024,73.542,0.024,73.518,37.3902,Discharge,36.1278,36.1278,2.1566,optimal,2438.26953125,24.814,0.0,24.814,0.0,24.814,12.2121,Discharge,12.6019,12.6019,2.4954,optimal,2451.894287109375,131.848,0.024,131.848,0.024,131.824,70.8519,Discharge,60.9721,60.9721,2.6647,optimal,2407.300537109375,29.706,0.012,29.706,0.012,29.694,15.0094,Discharge,14.6846,14.6846,2.2055,optimal,283.79449462890625,27.974,0.0,27.974,0.0,27.974,11.1214,Discharge,16.8526,16.8526,2.7891,optimal,283.5924072265625,48.93,0.0,48.93,0.0,48.93,24.6974,Discharge,24.2326,24.2326,2.6704,optimal,283.4337463378906,155.1743,1.00257,1.00257,1.00701,652_A,0.375646,330.547,0.0,0,127.278,1.02111,1.02111,1.02257,671_B,0.041519,2792.432,0.0,0,142.0603,1.01535,1.01535,1.0174,611_C,0.117219,966.972,0.0,0
189,4,45,PERFECT (actual nodal future load/PV),882.214,893.1809,1973.164,45,0,41,,0.0,1,0,68.498,0.036,68.498,0.036,68.462,9.9307,Discharge,58.5313,58.5313,9.2813,8.8177,optimal,2456.238525390625,45.48,0.002,45.48,0.002,45.478,-5.4336,Charge,50.9116,50.9116,3.2771,optimal,2457.003173828125,42.492,0.012,42.492,0.012,42.48,3.451,Discharge,39.029,39.029,2.6119,optimal,2420.12744140625,28.23,0.012,28.23,0.012,28.218,-4.7476,Charge,32.9656,32.9656,2.5646,optimal,2341.934814453125,107.914,0.048,107.914,0.048,107.866,-6.6778,Charge,114.5438,114.5438,2.4697,optimal,2345.768310546875,99.432,0.038,99.432,0.038,99.394,1.8672,Discharge,97.5268,97.5268,2.4911,optimal,2446.299560546875,111.602,0.038,111.602,0.038,111.564,-7.4065,Charge,118.9705,118.9705,2.7088,optimal,2422.4853515625,37.132,0.012,37.132,0.012,37.12,4.7109,Discharge,32.4091,32.4091,2.8355,optimal,2422.483642578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.299560546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2345.768310546875,75.466,0.036,75.466,0.036,75.43,-0.5592,Charge,75.9892,75.9892,2.1801,optimal,2421.03466796875,27.424,0.012,27.424,0.012,27.412,0.64,Discharge,26.772,26.772,2.4065,optimal,2446.76611328125,128.728,0.026,128.728,0.026,128.702,-0.2691,Idle,128.9711,128.9711,2.6718,optimal,2342.183837890625,31.78,0.024,31.78,0.024,31.756,1.7623,Discharge,29.9937,29.9937,2.036,optimal,283.33233642578125,29.442,0.024,29.442,0.024,29.418,-6.0789,Charge,35.4969,35.4969,3.4646,optimal,283.2107238769531,48.926,0.012,48.926,0.012,48.914,-2.1563,Charge,51.0703,51.0703,2.8267,optimal,282.8743591308594,327.5509,0.9754,0.9754,0.98522,652_A,0.375962,331.419,0.0,0,269.2385,1.01887,1.01887,1.02092,671_B,0.041296,2793.629,0.0,0,296.3915,1.00797,1.00797,1.01141,611_C,0.117088,968.482,0.0,0
190,4,46,PERFECT (actual nodal future load/PV),860.48,911.1609,1973.164,44,0,40,,0.0,1,0,63.194,0.014,63.194,0.014,63.18,2.4789,Discharge,60.7011,60.7011,8.6962,8.6186,optimal,2456.090576171875,49.708,0.0,49.708,0.0,49.708,-2.6083,Charge,52.3163,52.3163,3.4841,optimal,2456.883544921875,44.29,0.0,44.29,0.0,44.29,4.1327,Discharge,40.1573,40.1573,2.308,optimal,2419.25927734375,26.336,0.0,26.336,0.0,26.336,-5.983,Charge,32.319,32.319,3.215,optimal,2340.275146484375,101.694,0.014,101.694,0.014,101.68,-14.0513,Charge,115.7313,115.7313,2.9116,optimal,2344.031494140625,99.188,0.0,99.188,0.0,99.188,-1.2105,Charge,100.3985,100.3985,2.5301,optimal,2446.005615234375,107.986,0.014,107.986,0.014,107.972,-13.7935,Charge,121.7655,121.7655,3.1425,optimal,2421.6904296875,43.356,0.0,43.356,0.0,43.356,9.6058,Discharge,33.7502,33.7502,2.1078,optimal,2421.6904296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.005615234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2344.031494140625,66.686,0.014,66.686,0.014,66.672,-10.9397,Charge,77.6117,77.6117,2.6397,optimal,2420.20751953125,24.542,0.0,24.542,0.0,24.542,-2.9243,Charge,27.4663,27.4663,2.8126,optimal,2446.4765625,132.068,0.0,132.068,0.0,132.068,0.8084,Discharge,131.2596,131.2596,2.6506,optimal,2340.38330078125,27.976,0.002,27.976,0.002,27.974,-2.8022,Charge,30.7762,30.7762,2.3055,optimal,283.46795654296875,26.438,0.012,26.438,0.012,26.426,-9.688,Charge,36.114,36.114,4.541,optimal,283.19683837890625,47.088,0.0,47.088,0.0,47.088,-3.7059,Charge,50.7939,50.7939,3.0952,optimal,282.8786315917969,330.1039,0.97471,0.97471,0.98465,652_A,0.375962,330.104,0.0,0,276.9962,1.01874,1.01874,1.02084,671_B,0.041296,2819.687,0.0,0,304.0609,1.0076,1.0076,1.01124,611_C,0.117088,972.398,0.0,0
191,4,47,PERFECT (actual nodal future load/PV),761.696,922.4577,1973.164,43,0,39,,0.0,1,0,60.404,0.012,60.404,0.012,60.392,-1.5796,Charge,61.9716,61.9716,8.6961,8.5832,optimal,2455.97705078125,43.198,0.0,43.198,0.0,43.198,-10.4653,Charge,53.6633,53.6633,4.3147,optimal,2456.78662109375,30.73,0.012,30.73,0.012,30.718,-10.7926,Charge,41.5106,41.5106,3.1016,optimal,2418.4111328125,26.806,0.0,26.806,0.0,26.806,-3.9645,Charge,30.7705,30.7705,3.6459,optimal,2339.834716796875,93.98,0.012,93.98,0.012,93.968,-21.3007,Charge,115.2687,115.2687,3.5814,optimal,2343.40380859375,83.11,0.012,83.11,0.012,83.098,-20.3026,Charge,103.4006,103.4006,3.185,optimal,2445.809326171875,99.978,0.012,99.978,0.012,99.966,-23.7406,Charge,123.7066,123.7066,3.8891,optimal,2420.931884765625,31.846,0.0,31.846,0.0,31.846,-3.7448,Charge,35.5908,35.5908,2.3915,optimal,2420.931884765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.809326171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2343.40380859375,60.654,0.012,60.654,0.012,60.642,-18.1831,Charge,78.8251,78.8251,3.4037,optimal,2419.421630859375,27.974,0.0,27.974,0.0,27.974,0.1568,Idle,27.8172,27.8172,2.7909,optimal,2446.2880859375,108.79,0.024,108.79,0.024,108.766,-24.0745,Charge,132.8405,132.8405,3.2809,optimal,2339.7119140625,25.442,0.0,25.442,0.0,25.442,-5.8482,Charge,31.2902,31.2902,2.8678,optimal,283.3034973144531,29.042,0.0,29.042,0.0,29.042,-7.3973,Charge,36.4393,36.4393,5.3629,optimal,283.1895751953125,39.85,0.012,39.85,0.012,39.838,-9.5246,Charge,49.3626,49.3626,3.7854,optimal,282.9094543457031,328.2424,0.97447,0.97447,0.98447,675_A,0.375962,328.242,0.0,0,283.2921,1.01866,1.01866,1.02078,671_B,0.041295,2820.366,0.0,0,310.9233,1.00725,1.00725,1.01086,611_C,0.117089,972.655,0.0,0
192,4,48,PERFECT (actual nodal future load/PV),695.052,930.3234,1973.164,42,0,38,,0.0,1,0,52.704,0.0,52.704,0.0,52.704,-10.4564,Charge,63.1604,63.1604,9.0958,8.6729,optimal,2455.86865234375,38.288,0.012,38.288,0.012,38.276,-16.6839,Charge,54.9599,54.9599,5.6388,optimal,2456.69384765625,31.27,0.0,31.27,0.0,31.27,-11.2472,Charge,42.5172,42.5172,3.9286,optimal,2417.720703125,23.164,0.002,23.164,0.002,23.162,-5.7673,Charge,28.9293,28.9293,4.2728,optimal,2340.07177734375,84.29,0.012,84.29,0.012,84.278,-30.1696,Charge,114.4476,114.4476,4.5302,optimal,2343.41845703125,78.804,0.002,78.804,0.002,78.802,-27.1605,Charge,105.9625,105.9625,4.0612,optimal,2445.634033203125,88.018,0.012,88.018,0.012,88.006,-37.4186,Charge,125.4246,125.4246,5.0658,optimal,2420.31005859375,33.054,0.0,33.054,0.0,33.054,-3.9625,Charge,37.0165,37.0165,2.6917,optimal,2420.31005859375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.634033203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2343.41845703125,56.282,0.002,56.282,0.002,56.28,-23.6332,Charge,79.9132,79.9132,4.3967,optimal,2418.771240234375,24.64,0.0,24.64,0.0,24.64,-3.3853,Charge,28.0253,28.0253,3.261,optimal,2446.119384765625,99.148,0.014,99.148,0.014,99.134,-34.5905,Charge,133.7245,133.7245,4.1864,optimal,2339.704833984375,23.134,0.0,23.134,0.0,23.134,-8.6679,Charge,31.8019,31.8019,3.7012,optimal,283.2921142578125,26.228,0.0,26.228,0.0,26.228,-10.4313,Charge,36.6593,36.6593,6.522,optimal,283.18450927734375,36.096,0.012,36.096,0.012,36.084,-11.6973,Charge,47.7813,47.7813,4.633,optimal,282.94354248046875,324.8827,0.97447,0.97447,0.98452,675_A,0.375962,324.883,0.0,0,288.7674,1.01859,1.01859,1.02072,671_B,0.041294,2821.987,0.0,0,316.6733,1.00696,1.00696,1.01063,611_C,0.117089,972.27,0.0,0
