step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
1,1,1,PERFECT (actual nodal future load/PV),770.206,243.3482,1284.292,39,0,35,,0.0,1,0,49.248,0.024,49.248,0.024,49.224,32.3865,Discharge,16.8375,16.8375,48.4124,49.89,optimal_inaccurate,2459.50439453125,50.822,0.0,50.822,0.0,50.822,35.1766,Discharge,15.6454,15.6454,47.2082,optimal_inaccurate,2459.724365234375,31.958,0.0,31.958,0.0,31.958,23.1775,Discharge,8.7805,8.7805,48.2958,optimal_inaccurate,2445.030517578125,27.68,0.0,27.68,0.0,27.68,17.4606,Discharge,10.2194,10.2194,48.1021,optimal_inaccurate,2429.89599609375,96.276,0.026,96.276,0.026,96.25,63.2876,Discharge,32.9624,32.9624,48.0098,optimal_inaccurate,2431.048095703125,86.392,0.0,86.392,0.0,86.392,63.2345,Discharge,23.1575,23.1575,47.9602,optimal_inaccurate,2454.21337890625,96.118,0.026,96.118,0.026,96.092,58.7417,Discharge,37.3503,37.3503,48.1528,optimal_inaccurate,2445.549072265625,34.79,0.0,34.79,0.0,34.79,32.352,Discharge,2.438,2.438,47.5491,optimal_inaccurate,2445.549072265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2454.21337890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2431.048095703125,62.704,0.002,62.704,0.002,62.702,40.6149,Discharge,22.0871,22.0871,48.2935,optimal_inaccurate,2445.115478515625,21.318,0.0,21.318,0.0,21.318,15.016,Discharge,6.302,6.302,47.9145,optimal_inaccurate,2454.385498046875,116.084,0.024,116.084,0.024,116.06,78.7084,Discharge,37.3516,37.3516,47.9396,optimal_inaccurate,2430.044189453125,26.372,0.002,26.372,0.002,26.37,21.2041,Discharge,5.1659,5.1659,47.9611,optimal_inaccurate,283.8375549316406,24.092,0.0,24.092,0.0,24.092,13.4348,Discharge,10.6572,10.6572,48.5072,optimal_inaccurate,283.7176208496094,46.48,0.024,46.48,0.024,46.456,32.0626,Discharge,14.3934,14.3934,47.6766,optimal_inaccurate,283.6381530761719,94.9268,1.01203,1.01203,1.01463,652_A,0.168439,1099.121,0.0,0,72.5996,1.02216,1.02216,1.02327,671_B,0.093391,1085.532,0.0,0,75.8218,1.01834,1.01834,1.0197,611_C,0.108756,1045.637,0.0,0
2,1,2,PERFECT (actual nodal future load/PV),727.468,260.5132,1284.292,38,0,34,,0.0,1,0,45.32,0.0,45.32,0.0,45.32,28.2923,Discharge,17.0277,17.0277,48.5031,48.6695,optimal,2459.4384765625,44.294,0.0,44.294,0.0,44.294,27.494,Discharge,16.8,16.8,45.0261,optimal,2459.660888671875,32.698,0.0,32.698,0.0,32.698,23.2048,Discharge,9.4932,9.4932,46.5895,optimal,2444.3984375,29.034,0.026,29.034,0.026,29.008,18.1623,Discharge,10.8457,10.8457,46.1279,optimal,2428.778076171875,87.398,0.0,87.398,0.0,87.398,52.1899,Discharge,35.2081,35.2081,46.3686,optimal,2430.0029296875,88.296,0.026,88.296,0.026,88.27,63.063,Discharge,25.207,25.207,45.9259,optimal,2453.988037109375,84.126,0.0,84.126,0.0,84.126,44.6466,Discharge,39.4794,39.4794,46.7488,optimal,2444.9599609375,31.848,0.0,31.848,0.0,31.848,28.3864,Discharge,3.4616,3.4616,45.3986,optimal,2444.9599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.988037109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2430.0029296875,64.778,0.026,64.778,0.026,64.752,41.2987,Discharge,23.4533,23.4533,46.5583,optimal,2444.5029296875,20.328,0.0,20.328,0.0,20.328,13.3962,Discharge,6.9318,6.9318,46.0539,optimal,2454.165283203125,111.736,0.026,111.736,0.026,111.71,71.7558,Discharge,39.9542,39.9542,46.0611,optimal,2427.62744140625,25.628,0.0,25.628,0.0,25.628,19.7754,Discharge,5.8526,5.8526,46.0597,optimal,283.8235778808594,21.056,0.0,21.056,0.0,21.056,9.8091,Discharge,11.2469,11.2469,47.4173,optimal,283.7055358886719,41.032,0.0,41.032,0.0,41.032,25.4804,Discharge,15.5516,15.5516,45.8302,optimal,283.6136474609375,101.5596,1.01109,1.01109,1.01414,675_A,0.168672,622.838,0.0,0,77.2134,1.02207,1.02207,1.02321,671_B,0.093391,1285.123,0.0,0,81.7402,1.01808,1.01808,1.01949,611_C,0.108754,1032.6,0.0,0
3,1,3,PERFECT (actual nodal future load/PV),628.38,275.4287,1284.292,37,0,33,,0.0,1,0,41.396,0.0,41.396,0.0,41.396,23.3823,Discharge,18.0137,18.0137,47.5233,47.6081,optimal,2459.360595703125,36.194,0.0,36.194,0.0,36.194,18.5464,Discharge,17.6476,17.6476,43.5542,optimal,2459.595947265625,30.49,0.024,30.49,0.024,30.466,20.394,Discharge,10.072,10.072,45.09,optimal,2443.857421875,23.93,0.0,23.93,0.0,23.93,12.5057,Discharge,11.4243,11.4243,44.7686,optimal,2425.45849609375,74.636,0.012,74.636,0.012,74.624,37.5852,Discharge,37.0388,37.0388,45.1867,optimal,2426.748779296875,76.39,0.036,76.39,0.036,76.354,49.3724,Discharge,26.9816,26.9816,44.3332,optimal,2453.82080078125,73.366,0.0,73.366,0.0,73.366,32.2557,Discharge,41.1103,41.1103,45.7345,optimal,2444.453369140625,29.824,0.024,29.824,0.024,29.8,25.5036,Discharge,4.2964,4.2964,43.4665,optimal,2444.453369140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.82080078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2426.74951171875,54.3,0.012,54.3,0.012,54.288,29.6083,Discharge,24.6797,24.6797,45.3142,optimal,2443.97314453125,15.286,0.0,15.286,0.0,15.286,7.9197,Discharge,7.3663,7.3663,44.9539,optimal,2454.006103515625,97.28,0.024,97.28,0.024,97.256,55.1241,Discharge,42.1319,42.1319,44.6181,optimal,2426.92529296875,22.4,0.012,22.4,0.012,22.388,15.9267,Discharge,6.4613,6.4613,44.5283,optimal,283.8111572265625,16.894,0.0,16.894,0.0,16.894,5.2574,Discharge,11.6366,11.6366,46.8332,optimal,283.69781494140625,36.138,0.0,36.138,0.0,36.138,19.5698,Discharge,16.5682,16.5682,44.4121,optimal,283.59234619140625,107.1632,1.01019,1.01019,1.01325,652_A,0.168884,615.294,0.0,0,81.6459,1.022,1.022,1.02316,671_B,0.093391,1287.324,0.0,0,86.6196,1.01785,1.01785,1.01931,611_C,0.108754,1032.727,0.0,0
4,1,4,PERFECT (actual nodal future load/PV),587.572,286.9108,1284.292,36,0,32,,0.0,1,0,43.692,0.012,43.692,0.012,43.68,24.9193,Discharge,18.7607,18.7607,46.3865,47.0393,optimal,2459.30322265625,29.886,0.002,29.886,0.002,29.884,11.6253,Discharge,18.2587,18.2587,42.6316,optimal,2459.548095703125,27.904,0.012,27.904,0.012,27.892,17.2174,Discharge,10.6746,10.6746,43.824,optimal,2443.4033203125,20.34,0.0,20.34,0.0,20.34,8.5393,Discharge,11.8007,11.8007,43.8404,optimal,2423.922607421875,72.84,0.036,72.84,0.036,72.804,34.4496,Discharge,38.3544,38.3544,44.1034,optimal,2425.255615234375,68.768,0.038,68.768,0.038,68.73,40.2247,Discharge,28.5053,28.5053,43.0357,optimal,2453.701904296875,71.186,0.012,71.186,0.012,71.174,28.9268,Discharge,42.2472,42.2472,44.8248,optimal,2444.035888671875,27.068,0.014,27.068,0.014,27.054,21.9301,Discharge,5.1239,5.1239,41.8051,optimal,2444.035888671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.701904296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2425.26123046875,49.394,0.036,49.394,0.036,49.358,23.8217,Discharge,25.5363,25.5363,44.3133,optimal,2443.541259765625,17.094,0.0,17.094,0.0,17.094,9.4413,Discharge,7.6527,7.6527,43.6426,optimal,2453.89453125,86.742,0.014,86.742,0.014,86.728,42.8391,Discharge,43.8889,43.8889,43.4967,optimal,2424.0771484375,22.342,0.036,22.342,0.036,22.306,15.3112,Discharge,6.9948,6.9948,43.056,optimal,283.9535827636719,17.66,0.0,17.66,0.0,17.66,5.8542,Discharge,11.8058,11.8058,46.1827,optimal,283.6946716308594,32.868,0.0,32.868,0.0,32.868,15.5611,Discharge,17.3069,17.3069,43.2845,optimal,283.57684326171875,111.3509,1.00955,1.00955,1.01262,652_A,0.168884,607.408,0.0,0,84.9831,1.02195,1.02195,1.02313,671_B,0.093391,1289.966,0.0,0,90.5769,1.01766,1.01766,1.01927,611_C,0.108754,1032.631,0.0,0
5,1,5,PERFECT (actual nodal future load/PV),548.196,296.1157,1284.292,35,0,31,,0.0,1,0,35.162,0.012,35.162,0.012,35.15,16.121,Discharge,19.029,19.029,46.2491,46.0354,optimal,2459.274169921875,29.484,0.0,29.484,0.0,29.484,10.8318,Discharge,18.6522,18.6522,41.7719,optimal,2459.5224609375,25.266,0.012,25.266,0.012,25.254,14.087,Discharge,11.167,11.167,42.7882,optimal,2443.002685546875,24.424,0.0,24.424,0.0,24.424,12.2551,Discharge,12.1689,12.1689,42.5084,optimal,2422.664794921875,63.788,0.012,63.788,0.012,63.776,24.3361,Discharge,39.4399,39.4399,43.3381,optimal,2424.039794921875,70.37,0.012,70.37,0.012,70.358,40.544,Discharge,29.814,29.814,41.7278,optimal,2453.60400390625,62.052,0.012,62.052,0.012,62.04,18.8915,Discharge,43.1485,43.1485,44.2307,optimal,2444.9853515625,25.412,0.012,25.412,0.012,25.4,19.6539,Discharge,5.7461,5.7461,40.3162,optimal,2444.9853515625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.60400390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2424.039794921875,51.006,0.012,51.006,0.012,50.994,24.5836,Discharge,26.4104,26.4104,43.2804,optimal,2444.47265625,12.376,0.0,12.376,0.0,12.376,4.5109,Discharge,7.8651,7.8651,43.0161,optimal,2453.804443359375,85.026,0.012,85.026,0.012,85.014,39.708,Discharge,45.306,45.306,42.4572,optimal,2422.816162109375,22.108,0.0,22.108,0.0,22.108,14.6088,Discharge,7.4992,7.4992,41.6513,optimal,283.7897033691406,12.846,0.012,12.846,0.012,12.834,0.8736,Discharge,11.9604,11.9604,46.0856,optimal,283.6917419433594,28.984,0.0,28.984,0.0,28.984,11.075,Discharge,17.909,17.909,42.482,optimal,283.5642395019531,114.8238,1.00902,1.00902,1.0122,652_A,0.168884,602.502,0.0,0,87.3208,1.02191,1.02191,1.0231,671_B,0.093391,1292.03,0.0,0,93.9711,1.01749,1.01749,1.01935,611_C,0.108754,1032.413,0.0,0
6,1,6,PERFECT (actual nodal future load/PV),546.016,306.5369,1284.292,34,0,30,,0.0,1,0,36.362,0.002,36.362,0.002,36.36,16.4712,Discharge,19.8888,19.8888,45.2279,45.4323,optimal,2459.221923828125,28.024,0.0,28.024,0.0,28.024,8.9464,Discharge,19.0776,19.0776,41.0619,optimal,2459.481689453125,25.28,0.012,25.28,0.012,25.268,13.5247,Discharge,11.7433,11.7433,41.7937,optimal,2442.547607421875,23.554,0.0,23.554,0.0,23.554,10.9284,Discharge,12.6256,12.6256,41.3205,optimal,2421.281005859375,64.884,0.002,64.884,0.002,64.882,24.3575,Discharge,40.5245,40.5245,42.5721,optimal,2422.7080078125,68.938,0.012,68.938,0.012,68.926,37.6537,Discharge,31.2723,31.2723,40.5132,optimal,2453.517822265625,63.254,0.002,63.254,0.002,63.252,19.2085,Discharge,44.0435,44.0435,43.6267,optimal,2443.24462890625,24.01,0.0,24.01,0.0,24.01,17.6254,Discharge,6.3846,6.3846,38.981,optimal,2443.24462890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.517822265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2422.7080078125,50.65,0.014,50.65,0.014,50.636,23.2101,Discharge,27.4259,27.4259,42.3052,optimal,2442.711181640625,13.1,0.0,13.1,0.0,13.1,5.0283,Discharge,8.0717,8.0717,42.3177,optimal,2453.728271484375,83.152,0.012,83.152,0.012,83.14,36.2179,Discharge,46.9221,46.9221,41.5091,optimal,2421.4404296875,22.128,0.0,22.128,0.0,22.128,14.1441,Discharge,7.9839,7.9839,40.2913,optimal,283.7796630859375,13.682,0.002,13.682,0.002,13.68,1.603,Discharge,12.077,12.077,45.9075,optimal,283.68963623046875,29.056,0.0,29.056,0.0,29.056,10.5599,Discharge,18.4961,18.4961,41.7168,optimal,283.5519714355469,118.5683,1.00845,1.00845,1.01174,652_A,0.168884,598.527,0.0,0,90.3875,1.02187,1.02187,1.02308,671_B,0.093391,1293.319,0.0,0,97.5812,1.0173,1.0173,1.01887,611_C,0.108754,1032.123,0.0,0
7,1,7,PERFECT (actual nodal future load/PV),536.282,314.5033,1284.292,33,0,29,,0.0,1,0,35.708,0.0,35.708,0.0,35.708,15.4874,Discharge,20.2206,20.2206,44.6731,44.7621,optimal,2459.2021484375,28.126,0.012,28.126,0.012,28.114,8.8761,Discharge,19.2379,19.2379,40.3574,optimal,2459.466064453125,23.8,0.014,23.8,0.014,23.786,11.5518,Discharge,12.2342,12.2342,40.9443,optimal,2442.150146484375,23.706,0.024,23.706,0.024,23.682,10.6376,Discharge,13.0444,13.0444,40.1642,optimal,2420.096435546875,64.154,0.0,64.154,0.0,64.154,22.7231,Discharge,41.4309,41.4309,41.8576,optimal,2421.5712890625,66.928,0.05,66.928,0.05,66.878,34.4652,Discharge,32.4128,32.4128,39.4014,optimal,2453.482421875,62.982,0.0,62.982,0.0,62.982,18.1784,Discharge,44.8036,44.8036,43.0551,optimal,2442.876220703125,22.562,0.026,22.562,0.026,22.536,15.6385,Discharge,6.8975,6.8975,37.7962,optimal,2442.876220703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.482421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2421.5712890625,50.544,0.024,50.544,0.024,50.52,22.1495,Discharge,28.3705,28.3705,41.3745,optimal,2442.321533203125,12.234,0.0,12.234,0.0,12.234,4.1355,Discharge,8.0985,8.0985,41.7434,optimal,2453.70654296875,81.898,0.038,81.898,0.038,81.86,33.5483,Discharge,48.3117,48.3117,40.6308,optimal,2420.264892578125,22.238,0.012,22.238,0.012,22.226,13.825,Discharge,8.401,8.401,38.962,optimal,283.77099609375,12.612,0.0,12.612,0.0,12.612,0.5786,Discharge,12.0334,12.0334,45.8432,optimal,283.6908874511719,28.99,0.0,28.99,0.0,28.99,9.9838,Discharge,19.0062,19.0062,40.9933,optimal,283.5412292480469,121.7932,1.00795,1.00795,1.01135,652_A,0.168884,594.078,0.0,0,92.0033,1.02186,1.02186,1.02307,671_B,0.093391,1295.463,0.0,0,100.7068,1.01714,1.01714,1.01874,611_C,0.108754,1031.549,0.0,0
8,1,8,PERFECT (actual nodal future load/PV),531.506,323.2474,1284.292,32,0,28,,0.0,1,0,37.79,0.0,37.79,0.0,37.79,17.1002,Discharge,20.6898,20.6898,43.9239,44.2224,optimal,2459.1669921875,28.554,0.0,28.554,0.0,28.554,8.9507,Discharge,19.6033,19.6033,39.647,optimal,2459.437255859375,24.588,0.012,24.588,0.012,24.576,11.8059,Discharge,12.7701,12.7701,40.0762,optimal,2441.744873046875,19.408,0.0,19.408,0.0,19.408,5.9813,Discharge,13.4267,13.4267,39.5141,optimal,2418.858642578125,65.194,0.0,65.194,0.0,65.194,22.8559,Discharge,42.3381,42.3381,41.1388,optimal,2420.377197265625,63.868,0.012,63.868,0.012,63.856,30.176,Discharge,33.68,33.68,38.428,optimal,2453.4287109375,64.878,0.0,64.878,0.0,64.878,19.262,Discharge,45.616,45.616,42.4493,optimal,2442.503662109375,23.656,0.0,23.656,0.0,23.656,16.1201,Discharge,7.5359,7.5359,36.575,optimal,2442.503662109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.43017578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2420.377197265625,46.706,0.012,46.706,0.012,46.694,17.4936,Discharge,29.2004,29.2004,40.6395,optimal,2441.932373046875,13.004,0.0,13.004,0.0,13.004,4.7998,Discharge,8.2042,8.2042,41.0767,optimal,2453.665283203125,79.118,0.012,79.118,0.012,79.106,29.3258,Discharge,49.7802,49.7802,39.8632,optimal,2419.029296875,22.696,0.0,22.696,0.0,22.696,13.8862,Discharge,8.8098,8.8098,37.6268,optimal,283.7626037597656,13.392,0.0,13.392,0.0,13.392,1.3203,Discharge,12.0717,12.0717,45.6965,optimal,283.6903991699219,28.702,0.0,28.702,0.0,28.702,9.1807,Discharge,19.5213,19.5213,40.328,optimal,283.5303955078125,125.0663,1.00744,1.00744,1.01093,652_A,0.168884,590.289,0.0,0,94.249,1.02184,1.02184,1.02305,671_B,0.093391,1296.7,0.0,0,103.9322,1.01697,1.01697,1.0186,611_C,0.108754,1031.02,0.0,0
9,1,9,PERFECT (actual nodal future load/PV),529.184,331.0722,1284.292,31,0,27,,0.0,1,0,36.592,0.0,36.592,0.0,36.592,15.6204,Discharge,20.9716,20.9716,43.4567,43.6597,optimal,2459.1328125,28.16,0.024,28.16,0.024,28.136,8.055,Discharge,20.081,20.081,39.0078,optimal,2459.406494140625,24.716,0.024,24.716,0.024,24.692,11.5356,Discharge,13.1564,13.1564,39.228,optimal,2441.430419921875,18.396,0.012,18.396,0.012,18.384,4.7517,Discharge,13.6323,13.6323,38.9976,optimal,2417.7333984375,66.232,0.024,66.232,0.024,66.208,22.8364,Discharge,43.3716,43.3716,40.4207,optimal,2419.2744140625,64.716,0.06,64.716,0.06,64.656,30.0495,Discharge,34.6065,34.6065,37.4586,optimal,2453.374267578125,63.466,0.024,63.466,0.024,63.442,16.8327,Discharge,46.6093,46.6093,41.92,optimal,2442.212890625,23.326,0.024,23.326,0.024,23.302,15.2693,Discharge,8.0327,8.0327,35.4182,optimal,2442.212890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.374267578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2419.256103515625,47.652,0.024,47.652,0.024,47.628,17.8138,Discharge,29.8142,29.8142,39.891,optimal,2441.630615234375,12.9,0.0,12.9,0.0,12.9,4.6244,Discharge,8.2756,8.2756,40.4344,optimal,2453.619140625,78.336,0.048,78.336,0.048,78.288,27.1641,Discharge,51.1239,51.1239,39.1521,optimal,2417.869384765625,23.462,0.024,23.462,0.024,23.438,14.2407,Discharge,9.1973,9.1973,36.2575,optimal,283.9079284667969,13.278,0.0,13.278,0.0,13.278,1.2335,Discharge,12.0445,12.0445,45.5595,optimal,283.6913146972656,28.252,0.012,28.252,0.012,28.24,8.0848,Discharge,20.1552,20.1552,39.7422,optimal,283.51702880859375,128.2831,1.00697,1.00697,1.01055,652_A,0.168884,586.232,0.0,0,95.9792,1.02181,1.02181,1.02304,671_B,0.093391,1298.371,0.0,0,106.8099,1.01684,1.01684,1.01861,611_C,0.108754,1030.519,0.0,0
10,1,10,PERFECT (actual nodal future load/PV),525.534,339.0376,1284.292,30,0,26,,0.0,1,0,36.644,0.012,36.644,0.012,36.632,15.2252,Discharge,21.4068,21.4068,42.9134,43.2268,optimal,2459.09619140625,28.768,0.0,28.768,0.0,28.768,8.2716,Discharge,20.4964,20.4964,38.3513,optimal,2459.375732421875,23.088,0.0,23.088,0.0,23.088,9.5036,Discharge,13.5844,13.5844,38.5292,optimal,2441.100341796875,18.672,0.002,18.672,0.002,18.67,4.8775,Discharge,13.7925,13.7925,38.4675,optimal,2416.6826171875,66.654,0.024,66.654,0.024,66.63,22.2226,Discharge,44.4074,44.4074,39.7219,optimal,2418.24267578125,62.854,0.014,62.854,0.014,62.84,27.2469,Discharge,35.5931,35.5931,36.5797,optimal,2453.290283203125,63.57,0.012,63.57,0.012,63.558,16.0539,Discharge,47.5041,47.5041,41.4152,optimal,2441.908935546875,22.66,0.0,22.66,0.0,22.66,14.1167,Discharge,8.5433,8.5433,34.3488,optimal,2441.908935546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.290283203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2418.238037109375,44.886,0.026,44.886,0.026,44.86,14.365,Discharge,30.495,30.495,39.2874,optimal,2441.3134765625,14.404,0.0,14.404,0.0,14.404,5.9887,Discharge,8.4153,8.4153,39.6027,optimal,2453.542724609375,77.592,0.002,77.592,0.002,77.59,25.2569,Discharge,52.3331,52.3331,38.4909,optimal,2416.8173828125,21.814,0.012,21.814,0.012,21.802,12.1587,Discharge,9.6433,9.6433,35.0884,optimal,283.8985900878906,14.534,0.012,14.534,0.012,14.522,2.454,Discharge,12.068,12.068,45.2868,optimal,283.6911926269531,29.51,0.0,29.51,0.0,29.51,8.7552,Discharge,20.7548,20.7548,39.1077,optimal,283.5044250488281,131.2878,1.00653,1.00653,1.01019,652_A,0.168884,582.786,0.0,0,97.9796,1.02178,1.02178,1.02302,671_B,0.093391,1299.518,0.0,0,109.7701,1.0167,1.0167,1.01849,611_C,0.108754,1030.505,0.0,0
11,1,11,PERFECT (actual nodal future load/PV),564.806,346.2421,1284.292,29,0,25,,0.0,1,0,42.512,0.0,42.512,0.0,42.512,20.8314,Discharge,21.6806,21.6806,42.2057,42.6946,optimal,2459.064697265625,32.058,0.014,32.058,0.014,32.044,11.1094,Discharge,20.9346,20.9346,37.4696,optimal,2459.347900390625,22.38,0.0,22.38,0.0,22.38,8.4426,Discharge,13.9374,13.9374,37.9085,optimal,2440.820556640625,18.59,0.0,18.59,0.0,18.59,4.6479,Discharge,13.9421,13.9421,37.9622,optimal,2415.672119140625,74.914,0.014,74.914,0.014,74.9,29.503,Discharge,45.397,45.397,38.7941,optimal,2417.249267578125,61.38,0.0,61.38,0.0,61.38,24.9285,Discharge,36.4515,36.4515,35.7755,optimal,2454.548583984375,72.986,0.014,72.986,0.014,72.972,24.616,Discharge,48.356,48.356,40.6411,optimal,2441.65087890625,21.754,0.0,21.754,0.0,21.754,12.7456,Discharge,9.0084,9.0084,33.3832,optimal,2441.65087890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.548583984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2417.249267578125,46.262,0.0,46.262,0.0,46.262,15.2314,Discharge,31.0306,31.0306,38.6475,optimal,2441.04638671875,15.482,0.0,15.482,0.0,15.482,6.9642,Discharge,8.5178,8.5178,38.6354,optimal,2453.48291015625,82.448,0.014,82.448,0.014,82.434,28.913,Discharge,53.521,53.521,37.734,optimal,2415.794189453125,21.674,0.0,21.674,0.0,21.674,11.6791,Discharge,9.9949,9.9949,33.9654,optimal,283.7380065917969,17.232,0.0,17.232,0.0,17.232,5.1331,Discharge,12.0989,12.0989,44.7165,optimal,283.84417724609375,35.204,0.014,35.204,0.014,35.19,13.8185,Discharge,21.3715,21.3715,38.1064,optimal,283.49139404296875,134.2315,1.00611,1.00611,1.00985,652_A,0.168884,579.569,0.0,0,99.6834,1.02186,1.02186,1.02328,675_B,0.093391,1300.619,0.0,0,112.3272,1.01658,1.01658,1.01829,611_C,0.108754,1030.43,0.0,0
12,1,12,PERFECT (actual nodal future load/PV),582.732,351.8734,1284.292,28,0,24,,0.0,1,0,46.514,0.012,46.514,0.012,46.502,24.8446,Discharge,21.6574,21.6574,41.4768,41.9409,optimal,2459.056640625,31.086,0.0,31.086,0.0,31.086,9.9892,Discharge,21.0968,21.0968,36.6768,optimal,2459.33935546875,24.902,0.012,24.902,0.012,24.89,10.5996,Discharge,14.2904,14.2904,37.1291,optimal,2440.56103515625,18.758,0.0,18.758,0.0,18.758,4.6679,Discharge,14.0901,14.0901,37.4549,optimal,2414.711669921875,75.37,0.012,75.37,0.012,75.358,29.0293,Discharge,46.3287,46.3287,37.8812,optimal,2416.305908203125,62.31,0.012,62.31,0.012,62.298,25.3073,Discharge,36.9907,36.9907,34.9592,optimal,2453.212158203125,76.24,0.012,76.24,0.012,76.228,27.0109,Discharge,49.2171,49.2171,39.7917,optimal,2441.412841796875,23.856,0.012,23.856,0.012,23.844,14.3712,Discharge,9.4728,9.4728,32.2945,optimal,2441.412841796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.212158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2416.3056640625,48.07,0.0,48.07,0.0,48.07,16.5529,Discharge,31.5171,31.5171,37.952,optimal,2442.117919921875,15.956,0.012,15.956,0.012,15.944,7.5159,Discharge,8.4281,8.4281,37.5916,optimal,2453.48486328125,84.624,0.012,84.624,0.012,84.612,29.983,Discharge,54.629,54.629,36.9491,optimal,2414.81689453125,20.452,0.0,20.452,0.0,20.452,10.1644,Discharge,10.2876,10.2876,32.988,optimal,283.7319641113281,20.622,0.0,20.622,0.0,20.622,8.6692,Discharge,11.9528,11.9528,43.7532,optimal,283.6942138671875,34.08,0.012,34.08,0.012,34.068,12.1532,Discharge,21.9148,21.9148,37.2257,optimal,283.4798889160156,136.9626,1.00571,1.00571,1.00952,652_A,0.168884,576.53,0.0,0,100.1257,1.02175,1.02175,1.023,671_B,0.093391,1304.385,0.0,0,114.7851,1.01648,1.01648,1.01831,611_C,0.108754,1030.415,0.0,0
13,1,13,PERFECT (actual nodal future load/PV),580.33,361.0822,1284.292,27,0,23,,0.0,1,0,45.304,0.324,45.304,0.324,44.98,22.5673,Discharge,22.4127,22.4127,40.8347,41.0944,optimal,2458.992431640625,29.534,0.394,29.534,0.394,29.14,7.3042,Discharge,21.8358,21.8358,36.0971,optimal,2459.284912109375,28.34,0.27,28.34,0.27,28.07,13.4568,Discharge,14.6132,14.6132,36.1396,optimal,2440.298095703125,19.462,0.204,19.462,0.204,19.258,5.0295,Discharge,14.2285,14.2285,36.9082,optimal,2413.645263671875,73.93,0.524,73.93,0.524,73.406,26.0155,Discharge,47.3905,47.3905,37.0632,optimal,2415.25537109375,64.256,0.798,64.256,0.798,63.458,25.3987,Discharge,38.0593,38.0593,34.1399,optimal,2453.045166015625,73.772,0.5,73.772,0.5,73.272,23.0006,Discharge,50.2714,50.2714,39.0684,optimal,2441.169189453125,27.11,0.458,27.11,0.458,26.652,16.7196,Discharge,9.9324,9.9324,31.0279,optimal,2441.169189453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.044921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2415.25537109375,48.91,0.382,48.91,0.382,48.528,16.5338,Discharge,31.9942,31.9942,37.2573,optimal,2440.546875,15.786,0.114,15.786,0.114,15.672,6.7347,Discharge,8.9373,8.9373,36.6562,optimal,2453.3125,85.692,0.946,85.692,0.946,84.746,28.9345,Discharge,55.8115,55.8115,36.1916,optimal,2413.73486328125,20.702,0.156,20.702,0.156,20.546,9.9847,Discharge,10.5613,10.5613,32.028,optimal,283.7265319824219,20.746,0.134,20.746,0.134,20.612,8.1823,Discharge,12.4297,12.4297,42.8441,optimal,283.6844482421875,32.206,0.216,32.206,0.216,31.99,9.3856,Discharge,22.6044,22.6044,36.5456,optimal,283.4654541015625,140.035,1.00527,1.00527,1.00916,652_A,0.168884,573.574,0.0,0,103.6747,1.02168,1.02168,1.02295,692_B,0.093391,1301.929,0.0,0,117.3725,1.01637,1.01637,1.01812,611_C,0.108754,1030.486,0.0,0
14,1,14,PERFECT (actual nodal future load/PV),588.626,368.5409,1284.292,26,0,22,,0.0,1,0,47.144,3.512,47.144,3.512,43.632,20.6071,Discharge,23.0249,23.0249,40.0842,40.3002,optimal,2460.289306640625,31.014,2.768,31.014,2.768,28.246,6.204,Discharge,22.042,22.042,35.6047,optimal,2460.590087890625,33.074,2.572,33.074,2.572,30.502,15.5037,Discharge,14.9983,14.9983,34.9996,optimal,2440.005859375,22.518,1.706,22.518,1.706,20.812,6.4458,Discharge,14.3662,14.3662,36.2075,optimal,2412.618896484375,76.588,5.45,76.588,5.45,71.138,22.688,Discharge,48.45,48.45,36.3497,optimal,2414.24462890625,73.598,6.512,73.598,6.512,67.086,28.3646,Discharge,38.7214,38.7214,33.2249,optimal,2452.97802734375,77.132,5.34,77.132,5.34,71.792,20.4989,Discharge,51.2931,51.2931,38.4238,optimal,2440.901123046875,29.8,3.278,29.8,3.278,26.522,16.031,Discharge,10.491,10.491,29.8134,optimal,2440.901123046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.97802734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2414.24462890625,55.742,4.044,55.742,4.044,51.698,19.1293,Discharge,32.5687,32.5687,36.4535,optimal,2440.271484375,16.416,1.254,16.416,1.254,15.162,6.12,Discharge,9.042,9.042,35.8062,optimal,2453.252685546875,95.162,7.492,95.162,7.492,87.67,30.7532,Discharge,56.9168,56.9168,35.3866,optimal,2412.692626953125,22.128,1.818,22.128,1.818,20.31,9.4113,Discharge,10.8987,10.8987,31.123,optimal,283.7196044921875,21.704,1.636,21.704,1.636,20.068,7.4595,Discharge,12.6085,12.6085,42.0153,optimal,283.6809387207031,36.174,2.186,36.174,2.186,33.988,10.8687,Discharge,23.1193,23.1193,35.758,optimal,283.45465087890625,142.8523,1.00484,1.00484,1.00881,652_A,0.168884,570.332,0.0,0,105.4388,1.02165,1.02165,1.02312,671_B,0.093391,1303.687,0.0,0,120.2498,1.01625,1.01625,1.01802,611_C,0.108754,1030.656,0.0,0
15,1,15,PERFECT (actual nodal future load/PV),538.794,186.3227,1284.292,25,0,21,,0.0,1,0,48.242,9.32,48.242,9.32,38.922,27.2019,Discharge,11.7201,11.7201,38.9668,39.8885,optimal,2459.92333984375,32.782,6.952,32.782,6.952,25.83,14.8683,Discharge,10.9617,10.9617,34.4247,optimal,2460.076171875,32.418,6.63,32.418,6.63,25.788,18.1669,Discharge,7.6211,7.6211,33.6638,optimal,2448.060546875,22.836,4.004,22.836,4.004,18.832,11.6904,Discharge,7.1416,7.1416,34.9368,optimal,2438.100830078125,80.69,14.556,80.69,14.556,66.134,41.5527,Discharge,24.5813,24.5813,35.043,optimal,2438.900146484375,82.272,15.766,82.272,15.766,66.506,46.8442,Discharge,19.6618,19.6618,31.7138,optimal,2454.744873046875,75.27,14.466,75.27,14.466,60.804,34.842,Discharge,25.962,25.962,37.3281,optimal,2448.514892578125,34.474,7.868,34.474,7.868,26.606,21.2092,Discharge,5.3968,5.3968,28.2066,optimal,2448.514892578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.744873046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.900146484375,58.988,10.242,58.988,10.242,48.746,32.2744,Discharge,16.4716,16.4716,35.0974,optimal,2446.87353515625,17.606,3.144,17.606,3.144,14.462,9.9548,Discharge,4.5072,4.5072,34.4236,optimal,2454.884521484375,97.73,19.184,97.73,19.184,78.546,49.7059,Discharge,28.8401,28.8401,34.0854,optimal,2438.1220703125,26.152,4.7,26.152,4.7,21.452,15.9299,Discharge,5.5221,5.5221,29.5913,optimal,283.82745361328125,22.02,3.9,22.02,3.9,18.12,11.8298,Discharge,6.2902,6.2902,40.7008,optimal,283.8093566894531,34.326,6.28,34.326,6.28,28.046,16.4008,Discharge,11.6452,11.6452,34.5696,optimal,283.6947326660156,72.2082,1.01545,1.01545,1.01733,652_A,0.195037,567.072,0.0,0,53.141,1.02238,1.02238,1.02349,671_B,0.088282,1304.735,0.0,0,60.9735,1.01911,1.01911,1.02059,675_C,0.10952,1030.846,0.0,0
16,1,16,PERFECT (actual nodal future load/PV),398.868,193.8362,1284.292,24,0,20,,0.0,1,0,47.072,17.264,47.072,17.264,29.808,17.4349,Discharge,12.3731,12.3731,39.0339,39.0781,optimal,2459.870849609375,33.026,13.382,33.026,13.382,19.644,8.1026,Discharge,11.5414,11.5414,33.7816,optimal,2460.032470703125,31.934,11.674,31.934,11.674,20.26,12.3723,Discharge,7.8877,7.8877,32.7541,optimal,2446.511962890625,20.43,7.996,20.43,7.996,12.434,5.0715,Discharge,7.3625,7.3625,34.3856,optimal,2437.3583984375,77.496,27.448,77.496,27.448,50.048,24.7305,Discharge,25.3175,25.3175,34.2653,optimal,2438.182373046875,73.81,29.438,73.81,29.438,44.372,23.6973,Discharge,20.6747,20.6747,30.9493,optimal,2454.5703125,76.818,27.23,76.818,27.23,49.588,22.9234,Discharge,26.6646,26.6646,36.6072,optimal,2446.982177734375,31.452,14.044,31.452,14.044,17.408,11.8093,Discharge,5.5987,5.5987,27.312,optimal,2446.982177734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.5703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.182373046875,55.398,19.884,55.398,19.884,35.514,18.5236,Discharge,16.9904,16.9904,34.3191,optimal,2446.655029296875,15.736,6.052,15.736,6.052,9.684,4.589,Discharge,5.095,5.095,33.7862,optimal,2454.7001953125,92.548,36.158,92.548,36.158,56.39,26.7578,Discharge,29.6322,29.6322,33.3849,optimal,2437.385986328125,25.276,8.504,25.276,8.504,16.772,11.0201,Discharge,5.7519,5.7519,28.5317,optimal,283.8229675292969,20.31,7.216,20.31,7.216,13.094,6.1733,Discharge,6.9207,6.9207,40.0149,optimal,283.79632568359375,35.488,11.636,35.488,11.636,23.852,11.8261,Discharge,12.0259,12.0259,33.7126,optimal,283.6871337890625,74.3381,1.01514,1.01514,1.01708,652_A,0.195037,570.194,0.0,0,56.6049,1.02231,1.02231,1.02344,671_B,0.088282,1341.854,0.0,0,62.8933,1.01896,1.01896,1.02018,611_C,0.10952,1027.91,0.0,0
17,1,17,PERFECT (actual nodal future load/PV),309.164,197.9863,1284.292,23,0,19,,0.0,1,0,49.756,26.836,49.756,26.836,22.92,10.1341,Discharge,12.7859,12.7859,38.5814,38.6732,optimal,2459.856201171875,37.152,20.468,37.152,20.468,16.684,5.1426,Discharge,11.5414,11.5414,33.3735,optimal,2460.023193359375,33.628,18.158,33.628,18.158,15.47,7.307,Discharge,8.163,8.163,32.2168,optimal,2446.328125,21.37,11.878,21.37,11.878,9.492,1.9293,Discharge,7.5627,7.5627,34.1759,optimal,2436.83837890625,81.384,42.358,81.384,42.358,39.026,13.2091,Discharge,25.8169,25.8169,33.8499,optimal,2437.684326171875,78.462,45.444,78.462,45.444,33.018,11.8714,Discharge,21.1466,21.1466,30.5664,optimal,2454.52294921875,82.702,41.794,82.702,41.794,40.908,13.8135,Discharge,27.0945,27.0945,36.1729,optimal,2446.81494140625,33.142,22.21,33.142,22.21,10.932,5.1409,Discharge,5.7911,5.7911,26.9225,optimal,2446.81494140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.522705078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.684326171875,57.916,29.718,57.916,29.718,28.198,10.7809,Discharge,17.4171,17.4171,33.8662,optimal,2446.478515625,18.05,9.682,18.05,9.682,8.368,3.1608,Discharge,5.2072,5.2072,33.3472,optimal,2454.655029296875,98.642,55.132,98.642,55.132,43.51,13.3245,Discharge,30.1855,30.1855,33.0361,optimal,2436.8740234375,25.586,13.2,25.586,13.2,12.386,6.4743,Discharge,5.9117,5.9117,27.9092,optimal,283.8197326660156,21.164,11.348,21.164,11.348,9.816,2.7084,Discharge,7.1076,7.1076,39.714,optimal,283.7923889160156,37.154,18.718,37.154,18.718,18.436,6.1807,Discharge,12.2553,12.2553,33.2647,optimal,283.682373046875,75.8203,1.01493,1.01493,1.01691,652_A,0.195037,568.517,0.0,0,57.7887,1.02229,1.02229,1.02342,692_B,0.088282,1343.341,0.0,0,64.3773,1.01888,1.01888,1.02012,611_C,0.10952,1026.528,0.0,0
18,1,18,PERFECT (actual nodal future load/PV),224.496,201.1718,1284.292,22,0,18,,0.0,1,0,56.742,35.87,56.742,35.87,20.872,7.763,Discharge,13.109,13.109,38.2927,38.4026,optimal,2459.843017578125,42.926,29.38,42.926,29.38,13.546,1.9642,Discharge,11.5818,11.5818,33.2176,optimal,2460.013916015625,31.376,24.2,31.376,24.2,7.176,-1.1302,Charge,8.3062,8.3062,32.2999,optimal,2446.214111328125,23.08,16.692,23.08,16.692,6.388,-1.3524,Charge,7.7404,7.7404,34.3229,optimal,2436.402099609375,91.06,58.012,91.06,58.012,33.048,6.7752,Discharge,26.2728,26.2728,33.6369,optimal,2437.268798828125,78.014,63.582,78.014,63.582,14.432,-6.9646,Charge,21.3966,21.3966,30.7911,optimal,2454.484619140625,95.304,56.478,95.304,56.478,38.826,11.288,Discharge,27.538,27.538,35.8179,optimal,2446.708740234375,33.292,31.122,33.292,31.122,2.17,-3.6562,Charge,5.8262,5.8262,27.1995,optimal,2446.708740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.484619140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.268798828125,56.232,41.14,56.232,41.14,15.092,-2.6321,Charge,17.7241,17.7241,33.9767,optimal,2446.365966796875,22.882,12.91,22.882,12.91,9.972,4.6513,Discharge,5.3207,5.3207,32.7012,optimal,2454.617919921875,104.094,76.236,104.094,76.236,27.858,-2.7382,Charge,30.5962,30.5962,33.1078,optimal,2436.4453125,24.514,18.77,24.514,18.77,5.744,-0.2526,Idle,5.9966,5.9966,27.9334,optimal,283.8180847167969,25.044,14.886,25.044,14.886,10.158,2.8816,Discharge,7.2764,7.2764,39.3938,optimal,283.7889099121094,45.268,26.054,45.268,26.054,19.214,6.7272,Discharge,12.4868,12.4868,32.7772,optimal,283.6775207519531,77.0963,1.01474,1.01474,1.01677,652_A,0.195037,567.333,0.0,0,58.6845,1.02228,1.02228,1.02341,671_B,0.088282,1343.986,0.0,0,65.3911,1.01883,1.01883,1.02008,611_C,0.10952,1026.334,0.0,0
19,1,19,PERFECT (actual nodal future load/PV),21.464,202.3006,1284.292,21,0,17,,0.0,1,0,52.412,46.048,52.412,46.048,6.364,-6.9125,Charge,13.2765,13.2765,38.7415,38.3299,optimal,2459.837158203125,36.27,37.358,36.27,37.358,-1.088,-12.6698,Charge,11.5818,11.5818,34.2231,optimal,2460.01025390625,32.73,31.264,32.73,31.264,1.466,-6.9825,Charge,8.4485,8.4485,32.8133,optimal,2446.15673828125,23.486,23.23,23.486,23.23,0.256,-7.5782,Charge,7.8342,7.8342,35.1466,optimal,2436.281005859375,82.182,75.414,82.182,75.414,6.768,-19.6057,Charge,26.3737,26.3737,34.2534,optimal,2437.158203125,77.028,83.984,77.028,83.984,-6.956,-28.3838,Charge,21.4278,21.4278,31.7067,optimal,2454.470458984375,82.984,72.744,82.984,72.744,10.24,-17.4305,Charge,27.6705,27.6705,36.366,optimal,2446.66064453125,33.71,39.63,33.71,39.63,-5.92,-11.7462,Charge,5.8262,5.8262,28.0894,optimal,2446.66064453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.470458984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.158203125,56.74,55.224,56.74,55.224,1.516,-16.3491,Charge,17.8651,17.8651,34.6637,optimal,2446.314208984375,18.772,16.594,18.772,16.594,2.178,-3.2165,Charge,5.3945,5.3945,33.1479,optimal,2454.60302734375,100.902,99.956,100.902,99.956,0.946,-29.7422,Charge,30.6882,30.6882,33.8864,optimal,2436.335205078125,24.196,24.804,24.196,24.804,-0.608,-6.6046,Charge,5.9966,5.9966,28.5685,optimal,283.818115234375,20.794,19.704,20.794,19.704,1.09,-6.2981,Charge,7.3881,7.3881,40.0936,optimal,283.78656005859375,38.198,32.986,38.198,32.986,5.212,-7.3168,Charge,12.5288,12.5288,33.3074,optimal,283.6766662597656,77.4249,1.01469,1.01469,1.01673,652_A,0.195037,566.372,0.0,0,59.0687,1.02227,1.02227,1.02341,671_B,0.088282,1344.45,0.0,0,65.807,1.01881,1.01881,1.02007,611_C,0.10952,1026.306,0.0,0
20,1,20,PERFECT (actual nodal future load/PV),-146.786,202.4925,1284.292,20,0,16,,0.0,1,0,53.512,59.616,53.512,59.616,-6.104,-19.5321,Charge,13.4281,13.4281,39.2874,38.5989,optimal,2459.831787109375,36.432,48.802,36.432,48.802,-12.37,-23.9518,Charge,11.5818,11.5818,36.124,optimal,2460.007080078125,32.312,37.326,32.312,37.326,-5.014,-13.4625,Charge,8.4485,8.4485,33.8032,optimal,2446.156005859375,22.672,28.61,22.672,28.61,-5.938,-13.804,Charge,7.866,7.866,36.647,optimal,2436.271240234375,85.696,96.956,85.696,96.956,-11.26,-37.6337,Charge,26.3737,26.3737,35.4369,optimal,2437.151611328125,73.606,101.744,73.606,101.744,-28.138,-49.5658,Charge,21.4278,21.4278,33.3056,optimal,2454.4716796875,86.41,95.814,86.41,95.814,-9.404,-37.0745,Charge,27.6705,27.6705,37.5319,optimal,2446.659912109375,29.786,45.982,29.786,45.982,-16.196,-22.0222,Charge,5.8262,5.8262,29.7577,optimal,2446.659912109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.4716796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.151611328125,56.76,69.054,56.76,69.054,-12.294,-30.1591,Charge,17.8651,17.8651,35.9309,optimal,2446.3134765625,17.832,22.422,17.832,22.422,-4.59,-9.9845,Charge,5.3945,5.3945,34.5347,optimal,2454.604248046875,103.16,123.77,103.16,123.77,-20.61,-51.2982,Charge,30.6882,30.6882,35.2293,optimal,2436.3291015625,23.086,31.088,23.086,31.088,-8.002,-13.9986,Charge,5.9966,5.9966,29.9145,optimal,283.818115234375,20.236,26.14,20.236,26.14,-5.904,-13.3008,Charge,7.3968,7.3968,41.5715,optimal,283.786376953125,41.318,42.28,41.318,42.28,-0.962,-13.4908,Charge,12.5288,12.5288,34.285,optimal,283.6766662597656,77.4567,1.01469,1.01469,1.01672,652_A,0.195037,566.08,0.0,0,59.229,1.02227,1.02227,1.02341,671_B,0.088282,1344.674,0.0,0,65.8069,1.01881,1.01881,1.02007,611_C,0.10952,1026.198,0.0,0
21,1,21,PERFECT (actual nodal future load/PV),-260.024,202.8476,1284.292,19,0,15,,0.0,1,0,54.998,70.178,54.998,70.178,-15.18,-28.8663,Charge,13.6863,13.6863,40.0139,39.2617,optimal,2459.82275390625,35.662,55.284,35.662,55.284,-19.622,-31.2038,Charge,11.5818,11.5818,38.6005,optimal,2460.00146484375,33.706,45.2,33.706,45.2,-11.494,-19.9425,Charge,8.4485,8.4485,35.2696,optimal,2446.15576171875,26.552,31.34,26.552,31.34,-4.788,-12.654,Charge,7.866,7.866,38.0225,optimal,2436.261962890625,86.382,115.252,86.382,115.252,-28.87,-55.2437,Charge,26.3737,26.3737,37.1741,optimal,2437.142822265625,80.96,118.528,80.96,118.528,-37.568,-58.9958,Charge,21.4278,21.4278,35.2087,optimal,2454.47265625,87.41,112.234,87.41,112.234,-24.824,-52.4945,Charge,27.6705,27.6705,39.1827,optimal,2446.65966796875,32.504,53.448,32.504,53.448,-20.944,-26.7702,Charge,5.8262,5.8262,31.7858,optimal,2446.65966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.47265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.142822265625,61.754,82.054,61.754,82.054,-20.3,-38.1651,Charge,17.8651,17.8651,37.5344,optimal,2446.313232421875,20.118,26.024,20.118,26.024,-5.906,-11.3005,Charge,5.3945,5.3945,36.1042,optimal,2454.605224609375,105.606,141.752,105.606,141.752,-36.146,-66.8342,Charge,30.6882,30.6882,36.9789,optimal,2436.31982421875,24.298,38.61,24.298,38.61,-14.312,-20.3086,Charge,5.9966,5.9966,31.8673,optimal,283.8181457519531,23.99,30.58,23.99,30.58,-6.59,-14.0838,Charge,7.4938,7.4938,43.1363,optimal,283.7843017578125,36.74,50.22,36.74,50.22,-13.48,-26.0088,Charge,12.5288,12.5288,36.1697,optimal,283.83013916015625,77.4566,1.01469,1.01469,1.01683,652_A,0.195037,566.061,0.0,0,59.5841,1.02227,1.02227,1.02341,671_B,0.088282,1344.848,0.0,0,65.8068,1.01881,1.01881,1.02007,611_C,0.10952,1026.192,0.0,0
22,1,22,PERFECT (actual nodal future load/PV),-414.324,203.6778,1284.292,18,0,14,,0.0,1,0,60.802,85.684,60.802,85.684,-24.882,-39.103,Charge,14.221,14.221,41.1786,39.7683,optimal,2459.80419921875,35.524,67.642,35.524,67.642,-32.118,-43.6998,Charge,11.5818,11.5818,42.0688,optimal,2459.98974609375,34.398,54.778,34.398,54.778,-20.38,-28.8285,Charge,8.4485,8.4485,37.3893,optimal,2446.15576171875,29.11,36.94,29.11,36.94,-7.83,-15.696,Charge,7.866,7.866,39.7286,optimal,2436.261962890625,93.052,139.9,93.052,139.9,-46.848,-73.2217,Charge,26.3737,26.3737,39.4767,optimal,2437.142822265625,84.81,139.724,84.81,139.724,-54.914,-76.3418,Charge,21.4278,21.4278,37.6713,optimal,2454.47265625,93.648,138.524,93.648,138.524,-44.876,-72.5465,Charge,27.6705,27.6705,41.464,optimal,2446.65966796875,31.374,64.024,31.374,64.024,-32.65,-38.4762,Charge,5.8262,5.8262,34.7006,optimal,2446.65966796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.47265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.142822265625,69.172,96.718,69.172,96.718,-27.546,-45.4111,Charge,17.8651,17.8651,39.4425,optimal,2446.313232421875,24.298,31.924,24.298,31.924,-7.626,-13.0205,Charge,5.3945,5.3945,37.9126,optimal,2454.605224609375,106.998,171.052,106.998,171.052,-64.054,-94.7422,Charge,30.6882,30.6882,39.459,optimal,2436.31982421875,26.618,44.694,26.618,44.694,-18.076,-24.0726,Charge,5.9966,5.9966,34.1819,optimal,283.8182678222656,29.374,37.692,29.374,37.692,-8.318,-16.1071,Charge,7.7891,7.7891,44.926,optimal,283.7780456542969,37.874,62.08,37.874,62.08,-24.206,-36.7348,Charge,12.5288,12.5288,38.8317,optimal,283.67681884765625,77.4567,1.01469,1.01469,1.01672,652_A,0.195037,566.014,0.0,0,60.4142,1.02227,1.02227,1.0234,671_B,0.088282,1345.214,0.0,0,65.8069,1.01881,1.01881,1.02007,611_C,0.10952,1026.189,0.0,0
23,1,23,PERFECT (actual nodal future load/PV),-554.01,205.09,1284.292,17,0,13,,0.0,1,0,57.856,94.466,57.856,94.466,-36.61,-51.6912,Charge,15.0812,15.0812,42.3022,41.1566,optimal,2459.774169921875,37.854,72.484,37.854,72.484,-34.63,-46.2118,Charge,11.5818,11.5818,45.7364,optimal,2459.97119140625,33.11,58.222,33.11,58.222,-25.112,-33.5605,Charge,8.4485,8.4485,39.857,optimal,2446.153564453125,24.026,40.692,24.026,40.692,-16.666,-24.532,Charge,7.866,7.866,42.3951,optimal,2436.218505859375,90.452,153.438,90.452,153.438,-62.986,-89.5473,Charge,26.5613,26.5613,42.2926,optimal,2438.416748046875,77.26,150.946,77.26,150.946,-73.686,-95.1138,Charge,21.4278,21.4278,40.7395,optimal,2454.456298828125,92.822,152.18,92.822,152.18,-59.358,-87.0781,Charge,27.7201,27.7201,44.2023,optimal,2446.657470703125,32.244,67.548,32.244,67.548,-35.304,-41.1302,Charge,5.8262,5.8262,37.8165,optimal,2446.657470703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.456298828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.416748046875,59.672,106.702,59.672,106.702,-47.03,-64.8951,Charge,17.8651,17.8651,42.1692,optimal,2446.31103515625,22.846,34.834,22.846,34.834,-11.988,-17.3825,Charge,5.3945,5.3945,40.3268,optimal,2454.5888671875,104.264,186.41,104.264,186.41,-82.146,-112.8342,Charge,30.6882,30.6882,42.4128,optimal,2437.59326171875,23.144,47.118,23.144,47.118,-23.974,-29.9706,Charge,5.9966,5.9966,37.0637,optimal,283.818359375,27.622,41.998,27.622,41.998,-14.376,-22.4798,Charge,8.1038,8.1038,47.4238,optimal,283.7713623046875,38.29,68.434,38.29,68.434,-30.144,-42.6728,Charge,12.5288,12.5288,41.9239,optimal,283.6769104003906,77.6443,1.01467,1.01467,1.01704,652_A,0.195037,566.014,0.0,0,61.5892,1.02226,1.02226,1.02339,671_B,0.088282,1346.044,0.0,0,65.8565,1.01881,1.01881,1.02006,611_C,0.10952,1026.189,0.0,0
24,1,24,PERFECT (actual nodal future load/PV),-555.218,207.515,1284.292,16,0,12,,0.0,1,0,60.714,100.496,60.714,100.496,-39.782,-55.7705,Charge,15.9885,15.9885,43.8905,42.4664,optimal,2459.742919921875,38.19,72.102,38.19,72.102,-33.912,-45.4938,Charge,11.5818,11.5818,49.347,optimal,2459.95166015625,37.904,60.914,37.904,60.914,-23.01,-31.4585,Charge,8.4485,8.4485,42.1701,optimal,2446.135986328125,25.532,43.032,25.532,43.032,-17.5,-25.366,Charge,7.866,7.866,45.1523,optimal,2436.037353515625,93.448,158.14,93.448,158.14,-64.692,-91.6506,Charge,26.9586,26.9586,45.1747,optimal,2436.918212890625,84.514,155.146,84.514,155.146,-70.632,-92.0599,Charge,21.4279,21.4279,43.7091,optimal,2455.736083984375,94.602,156.466,94.602,156.466,-61.864,-90.1346,Charge,28.2706,28.2706,47.0367,optimal,2446.639892578125,34.85,70.856,34.85,70.856,-36.006,-41.8322,Charge,5.8262,5.8262,40.9856,optimal,2446.639892578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.410400390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.918212890625,66.346,111.07,66.346,111.07,-44.724,-62.5891,Charge,17.8651,17.8651,44.799,optimal,2446.2939453125,23.314,35.348,23.314,35.348,-12.034,-17.5074,Charge,5.4734,5.4734,42.7584,optimal,2454.540771484375,109.32,191.628,109.32,191.628,-82.308,-112.9963,Charge,30.6883,30.6883,45.3708,optimal,2436.095458984375,26.148,49.766,26.148,49.766,-23.618,-29.6146,Charge,5.9966,5.9966,39.9113,optimal,283.81854248046875,28.228,42.634,28.228,42.634,-14.406,-22.8979,Charge,8.4919,8.4919,49.968,optimal,283.7631530761719,39.926,70.656,39.926,70.656,-30.73,-43.3618,Charge,12.6318,12.6318,45.0661,optimal,283.67486572265625,78.1446,1.01459,1.01459,1.01665,652_A,0.195037,565.979,0.0,0,62.9634,1.02225,1.02225,1.02346,692_B,0.088282,1347.034,0.0,0,66.407,1.0188,1.0188,1.02006,611_C,0.10952,1026.219,0.0,0
25,1,25,PERFECT (actual nodal future load/PV),-576.48,209.5683,1284.292,15,0,11,,0.0,1,0,65.298,110.726,65.298,110.726,-45.428,-62.2591,Charge,16.8311,16.8311,45.5183,44.0838,optimal,2459.71337890625,41.804,73.454,41.804,73.454,-31.65,-43.2318,Charge,11.5818,11.5818,52.7781,optimal,2459.93310546875,41.224,63.062,41.224,63.062,-21.838,-30.2865,Charge,8.4485,8.4485,44.3971,optimal,2446.11865234375,24.966,45.024,24.966,45.024,-20.058,-27.924,Charge,7.866,7.866,48.1875,optimal,2435.897705078125,102.158,170.982,102.158,170.982,-68.824,-96.0331,Charge,27.2091,27.2091,48.1946,optimal,2436.778564453125,88.268,159.134,88.268,159.134,-70.866,-92.2939,Charge,21.4279,21.4279,46.6864,optimal,2454.39013671875,102.714,168.06,102.714,168.06,-65.346,-94.0692,Charge,28.7232,28.7232,49.9949,optimal,2446.622314453125,38.724,73.198,38.724,73.198,-34.474,-40.3002,Charge,5.8262,5.8262,44.0387,optimal,2446.622314453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.39013671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.778564453125,66.648,117.074,66.648,117.074,-50.426,-68.2911,Charge,17.8651,17.8651,47.6683,optimal,2446.276611328125,25.264,36.614,25.264,36.614,-11.35,-16.8234,Charge,5.4734,5.4734,45.095,optimal,2454.5205078125,119.798,201.934,119.798,201.934,-82.136,-112.8243,Charge,30.6883,30.6883,48.3243,optimal,2435.955810546875,27.636,53.12,27.636,53.12,-25.484,-31.4806,Charge,5.9966,5.9966,42.9383,optimal,283.8187255859375,28.316,44.762,28.316,44.762,-16.446,-25.2427,Charge,8.7967,8.7967,52.7727,optimal,283.7567443847656,45.13,77.284,45.13,77.284,-32.154,-44.9885,Charge,12.8345,12.8345,48.3261,optimal,283.6708068847656,78.5978,1.01453,1.01453,1.0166,652_A,0.195037,565.55,0.0,0,64.1108,1.02224,1.02224,1.02336,671_B,0.088282,1347.888,0.0,0,66.8597,1.01879,1.01879,1.02005,611_C,0.10952,1026.609,0.0,0
26,1,26,PERFECT (actual nodal future load/PV),-599.418,212.7706,1284.292,14,0,10,,0.0,1,0,68.302,114.912,68.302,114.912,-46.61,-64.4576,Charge,17.8476,17.8476,47.2435,45.8016,optimal,2459.677978515625,41.69,75.706,41.69,75.706,-34.016,-45.5978,Charge,11.5818,11.5818,56.397,optimal,2459.910888671875,44.04,65.232,44.04,65.232,-21.192,-29.7731,Charge,8.5811,8.5811,46.5863,optimal,2446.06201171875,25.944,47.858,25.944,47.858,-21.914,-29.78,Charge,7.866,7.866,51.4244,optimal,2435.665283203125,107.04,177.972,107.04,177.972,-70.932,-98.6767,Charge,27.7447,27.7447,51.2977,optimal,2436.5458984375,91.144,164.648,91.144,164.648,-73.504,-94.9319,Charge,21.4279,21.4279,49.7487,optimal,2454.346923828125,106.562,175.38,106.562,175.38,-68.818,-98.2518,Charge,29.4338,29.4338,53.0845,optimal,2446.573974609375,39.904,75.044,39.904,75.044,-35.14,-40.9662,Charge,5.8262,5.8262,47.1422,optimal,2446.573974609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.346923828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2436.5458984375,70.146,120.252,70.146,120.252,-50.106,-67.9712,Charge,17.8652,17.8652,50.5243,optimal,2446.228271484375,26.068,38.876,26.068,38.876,-12.808,-18.2813,Charge,5.4733,5.4733,47.6341,optimal,2454.47705078125,124.572,210.6,124.572,210.6,-86.028,-116.7163,Charge,30.6883,30.6883,51.3797,optimal,2435.72314453125,25.034,53.418,25.034,53.418,-28.384,-34.3806,Charge,5.9966,5.9966,46.2441,optimal,283.8190002441406,33.74,48.28,33.74,48.28,-14.54,-23.909,Charge,9.369,9.369,55.4293,optimal,283.7446594238281,46.686,82.112,46.686,82.112,-35.426,-48.4952,Charge,13.0692,13.0692,51.8402,optimal,283.6658630371094,79.3682,1.01444,1.01444,1.01651,652_A,0.195037,565.287,0.0,0,65.6996,1.02222,1.02222,1.02334,671_B,0.088282,1348.806,0.0,0,67.7029,1.01877,1.01877,1.02004,611_C,0.10952,1026.903,0.0,0
