step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
27,1,27,PERFECT (actual nodal future load/PV),-636.43,217.378,1284.292,13,0,9,,0.0,1,0,66.218,115.398,66.218,115.398,-49.18,-68.2348,Charge,19.0548,19.0548,49.1464,47.5953,optimal,2459.635986328125,38.43,78.514,38.43,78.514,-40.084,-51.6658,Charge,11.5818,11.5818,60.4974,optimal,2459.884521484375,46.118,65.282,46.118,65.282,-19.164,-27.8589,Charge,8.6949,8.6949,48.6347,optimal,2445.97021484375,26.872,48.894,26.872,48.894,-22.022,-29.888,Charge,7.866,7.866,54.6731,optimal,2435.286865234375,100.774,178.554,100.774,178.554,-77.78,-106.4516,Charge,28.6716,28.6716,54.6452,optimal,2436.16748046875,93.192,167.778,93.192,167.778,-74.586,-96.0139,Charge,21.4279,21.4279,52.8459,optimal,2454.26318359375,100.99,178.284,100.99,178.284,-77.294,-107.8505,Charge,30.5565,30.5565,56.4761,optimal,2446.4892578125,42.208,75.79,42.208,75.79,-33.582,-39.4082,Charge,5.8262,5.8262,50.1277,optimal,2446.4892578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.26318359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.16748046875,68.752,120.966,68.752,120.966,-52.214,-70.2426,Charge,18.0286,18.0286,53.4756,optimal,2446.138671875,25.696,39.638,25.696,39.638,-13.942,-19.4535,Charge,5.5115,5.5115,50.3359,optimal,2454.393310546875,123.746,214.15,123.746,214.15,-90.404,-121.0924,Charge,30.6884,30.6884,54.5497,optimal,2435.345703125,23.51,54.742,23.51,54.742,-31.232,-37.2286,Charge,5.9966,5.9966,49.8238,optimal,283.8193359375,32.234,48.36,32.234,48.36,-16.126,-26.2528,Charge,10.1268,10.1268,58.3463,optimal,283.7286682128906,43.392,82.212,43.392,82.212,-38.82,-52.1664,Charge,13.3464,13.3464,55.6204,optimal,283.66021728515625,80.5724,1.01428,1.01428,1.01638,652_A,0.195037,564.866,0.0,0,67.7029,1.02218,1.02218,1.02331,671_B,0.088282,1349.905,0.0,0,69.1028,1.01873,1.01873,1.02001,611_C,0.10952,1027.229,0.0,0
28,1,28,PERFECT (actual nodal future load/PV),-672.31,222.6588,1284.292,12,0,8,,0.0,1,0,71.34,120.906,71.34,120.906,-49.566,-69.8919,Charge,20.3259,20.3259,51.0214,49.6474,optimal,2459.591552734375,45.532,80.806,45.532,80.806,-35.274,-46.8558,Charge,11.5818,11.5818,64.2161,optimal,2459.85693359375,42.188,68.658,42.188,68.658,-26.47,-35.1742,Charge,8.7042,8.7042,51.2211,optimal,2445.865234375,25.006,52.42,25.006,52.42,-27.414,-35.28,Charge,7.866,7.866,58.5079,optimal,2434.873291015625,108.364,186.996,108.364,186.996,-78.632,-108.3498,Charge,29.7178,29.7178,58.0524,optimal,2435.754150390625,93.33,177.406,93.33,177.406,-84.076,-105.5039,Charge,21.4279,21.4279,56.2493,optimal,2454.134521484375,112.38,185.4,112.38,185.4,-73.02,-104.8065,Charge,31.7865,31.7865,59.7719,optimal,2446.3857421875,40.972,78.574,40.972,78.574,-37.602,-43.4282,Charge,5.8262,5.8262,53.4177,optimal,2446.3857421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.134521484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2435.754150390625,66.624,130.062,66.624,130.062,-63.438,-81.8883,Charge,18.4503,18.4503,56.9163,optimal,2446.023193359375,24.818,41.22,24.818,41.22,-16.402,-22.1216,Charge,5.7196,5.7196,53.4084,optimal,2454.260986328125,130.772,223.854,130.772,223.854,-93.082,-123.7704,Charge,30.6884,30.6884,57.7897,optimal,2434.935546875,25.18,58.942,25.18,58.942,-33.762,-39.7586,Charge,5.9966,5.9966,53.6467,optimal,283.8197326660156,30.302,50.258,30.302,50.258,-19.956,-30.913,Charge,10.957,10.957,61.781,optimal,283.71112060546875,50.626,84.242,50.626,84.242,-33.616,-47.2267,Charge,13.6107,13.6107,59.0426,optimal,283.6548767089844,81.8829,1.01411,1.01411,1.01624,652_A,0.195037,564.13,0.0,0,70.0121,1.02213,1.02213,1.02326,671_B,0.088282,1350.96,0.0,0,70.7638,1.01869,1.01869,1.01997,611_C,0.10952,1027.791,0.0,0
29,1,29,PERFECT (actual nodal future load/PV),-570.814,43.2172,1284.292,11,0,7,,0.0,1,0,73.608,121.092,73.608,121.092,-47.484,-51.6159,Charge,4.1319,4.1319,52.1776,52.582,optimal,2460.641357421875,61.014,77.902,61.014,77.902,-16.888,-19.0044,Charge,2.1164,2.1164,65.7244,optimal,2460.695068359375,42.698,68.982,42.698,68.982,-26.284,-27.8727,Charge,1.5887,1.5887,53.2706,optimal,2452.116943359375,30.348,52.928,30.348,52.928,-22.58,-23.9532,Charge,1.3732,1.3732,61.1115,optimal,2458.119384765625,117.86,187.356,117.86,187.356,-69.496,-75.507,Charge,6.011,6.011,60.4268,optimal,2458.271484375,105.306,177.11,105.306,177.11,-71.804,-75.8896,Charge,4.0856,4.0856,58.6973,optimal,2456.105712890625,126.118,184.866,126.118,184.866,-58.748,-65.1914,Charge,6.4434,6.4434,61.8219,optimal,2452.2119140625,46.586,77.35,46.586,77.35,-30.764,-31.7293,Charge,0.9653,0.9653,55.8214,optimal,2452.2119140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.105712890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.271484375,72.308,131.746,72.308,131.746,-59.438,-63.1017,Charge,3.6637,3.6637,59.5676,optimal,2452.138916015625,21.218,40.26,21.218,40.26,-19.042,-20.0299,Charge,0.9879,0.9879,56.1903,optimal,2456.135009765625,153.712,224.4,153.712,224.4,-70.688,-76.7813,Charge,6.0933,6.0933,59.7997,optimal,2458.10986328125,28.71,58.838,28.71,58.838,-30.128,-31.1273,Charge,0.9993,0.9993,56.6397,optimal,283.9188232421875,27.762,49.386,27.762,49.386,-21.624,-23.7718,Charge,2.1478,2.1478,64.4223,optimal,283.8927001953125,59.672,85.518,59.672,85.518,-25.846,-28.4557,Charge,2.6097,2.6097,61.1046,optimal,283.8840026855469,16.0872,1.02379,1.02379,1.02403,675_A,0.212065,563.32,0.0,0,13.4695,1.02295,1.02295,1.02391,671_B,0.083327,1351.812,0.0,0,13.6604,1.02129,1.02129,1.02205,611_C,0.109516,1028.494,0.0,0
30,1,30,PERFECT (actual nodal future load/PV),-481.86,45.8455,1284.292,10,0,6,,0.0,1,0,73.3,116.338,73.3,116.338,-43.038,-47.4111,Charge,4.3731,4.3731,54.9061,53.2866,optimal,2461.960205078125,61.084,74.532,61.084,74.532,-13.448,-15.6069,Charge,2.1589,2.1589,66.9631,optimal,2462.017333984375,44.962,67.324,44.962,67.324,-22.362,-24.0689,Charge,1.7069,1.7069,55.0403,optimal,2452.023193359375,33.96,51.478,33.96,51.478,-17.518,-18.9008,Charge,1.3828,1.3828,63.1659,optimal,2457.737548828125,120.028,180.124,120.028,180.124,-60.096,-66.5611,Charge,6.4651,6.4651,62.52,optimal,2457.890380859375,112.772,171.338,112.772,171.338,-58.566,-62.6516,Charge,4.0856,4.0856,60.7183,optimal,2456.0888671875,129.19,177.682,129.19,177.682,-48.492,-55.426,Charge,6.934,6.934,63.5649,optimal,2452.125244140625,48.4,74.664,48.4,74.664,-26.264,-27.2293,Charge,0.9653,0.9653,57.8842,optimal,2452.125244140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.088623046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.890380859375,78.3,126.856,78.3,126.856,-48.556,-52.5319,Charge,3.9759,3.9759,61.7749,optimal,2452.046142578125,18.146,38.754,18.146,38.754,-20.608,-21.6594,Charge,1.0514,1.0514,59.1986,optimal,2456.12109375,160.47,217.704,160.47,217.704,-57.234,-63.8507,Charge,6.6167,6.6167,61.4712,optimal,2457.714599609375,32.046,55.66,32.046,55.66,-23.614,-24.6133,Charge,0.9993,0.9993,59.0064,optimal,283.9189453125,28.184,47.57,28.184,47.57,-19.386,-21.7294,Charge,2.3434,2.3434,66.8367,optimal,283.8886413574219,60.364,83.042,60.364,83.042,-22.678,-25.4651,Charge,2.7871,2.7871,62.9499,optimal,283.8803405761719,17.2517,1.02362,1.02362,1.0239,675_A,0.212065,568.44,0.0,0,14.0125,1.02294,1.02294,1.02409,692_B,0.083327,1395.143,0.0,0,14.5813,1.02125,1.02125,1.02202,611_C,0.109516,1028.507,0.0,0
31,1,31,PERFECT (actual nodal future load/PV),-273.328,49.6858,1284.292,9,0,5,,0.0,1,0,79.654,108.952,79.654,108.952,-29.298,-34.1141,Charge,4.8161,4.8161,54.9589,55.1351,optimal,2460.602294921875,64.726,71.036,64.726,71.036,-6.31,-8.7185,Charge,2.4085,2.4085,67.655,optimal,2460.665283203125,53.92,63.082,53.92,63.082,-9.162,-11.0175,Charge,1.8555,1.8555,55.8504,optimal,2451.902587890625,34.236,48.292,34.236,48.292,-14.056,-15.5902,Charge,1.5342,1.5342,64.8605,optimal,2457.190185546875,136.324,168.942,136.324,168.942,-32.618,-39.6733,Charge,7.0553,7.0553,63.7676,optimal,2457.360107421875,131.666,160.004,131.666,160.004,-28.338,-32.5072,Charge,4.1692,4.1692,61.767,optimal,2456.068115234375,140.54,167.35,140.54,167.35,-26.81,-34.3515,Charge,7.5415,7.5415,64.6451,optimal,2452.013427734375,54.134,69.298,54.134,69.298,-15.164,-16.1293,Charge,0.9653,0.9653,59.1061,optimal,2452.013427734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.068115234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.360107421875,92.964,118.236,92.964,118.236,-25.272,-29.6175,Charge,4.3455,4.3455,63.0193,optimal,2451.9267578125,22.16,35.654,22.16,35.654,-13.494,-14.6257,Charge,1.1317,1.1317,61.2299,optimal,2456.104248046875,172.954,204.872,172.954,204.872,-31.918,-39.1698,Charge,7.2518,7.2518,62.4966,optimal,2457.167236328125,42.002,51.362,42.002,51.362,-9.36,-10.3593,Charge,0.9993,0.9993,60.0025,optimal,283.91912841796875,32.562,44.652,32.562,44.652,-12.09,-14.6545,Charge,2.5645,2.5645,68.465,optimal,283.884033203125,59.926,79.364,59.926,79.364,-19.438,-22.4856,Charge,3.0476,3.0476,64.5793,optimal,283.8749084472656,18.8888,1.02339,1.02339,1.02371,675_A,0.212065,567.741,0.0,0,15.0899,1.02294,1.02294,1.02389,671_B,0.083327,1395.481,0.0,0,15.7071,1.0212,1.0212,1.02198,611_C,0.109516,1028.572,0.0,0
32,1,32,PERFECT (actual nodal future load/PV),-64.514,54.0778,1365.496,47,0,43,,0.0,1,0,87.28,99.974,87.28,99.974,-12.694,-17.8683,Charge,5.1743,5.1743,56.011,56.4858,optimal,2460.57763671875,70.356,64.644,70.356,64.644,5.712,3.063,Discharge,2.649,2.649,67.4119,optimal,2460.64501953125,59.35,58.552,59.35,58.552,0.798,-1.2418,Charge,2.0398,2.0398,55.9417,optimal,2451.73583984375,37.036,44.254,37.036,44.254,-7.218,-8.9477,Charge,1.7297,1.7297,65.8331,optimal,2456.60107421875,144.07,156.032,144.07,156.032,-11.962,-19.6388,Charge,7.6768,7.6768,64.3851,optimal,2456.792724609375,148.346,146.51,148.346,146.51,1.836,-2.7705,Charge,4.6065,4.6065,61.8563,optimal,2456.021484375,154.924,154.346,154.924,154.346,0.578,-7.604,Charge,8.182,8.182,64.8842,optimal,2451.857666015625,56.068,63.608,56.068,63.608,-7.54,-8.5053,Charge,0.9653,0.9653,59.7505,optimal,2451.857666015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.792724609375,101.924,108.716,101.924,108.716,-6.792,-11.5874,Charge,4.7954,4.7954,63.5062,optimal,2451.761474609375,25.59,32.078,25.59,32.078,-6.488,-7.7255,Charge,1.2375,1.2375,62.3029,optimal,2456.061279296875,186.036,189.334,186.036,189.334,-3.298,-11.203,Charge,7.905,7.905,62.7899,optimal,2456.582763671875,45.19,46.896,45.19,46.896,-1.706,-2.7053,Charge,0.9993,0.9993,60.2626,optimal,283.9192810058594,38.538,40.846,38.538,40.846,-2.308,-5.1417,Charge,2.8337,2.8337,69.0363,optimal,283.8783874511719,60.416,73.848,60.416,73.848,-13.432,-16.7157,Charge,3.2837,3.2837,65.7906,optimal,283.8699645996094,20.5951,1.02315,1.02315,1.02352,675_A,0.212065,566.797,0.0,0,16.5009,1.02292,1.02292,1.02388,671_B,0.083327,1396.312,0.0,0,16.9818,1.02113,1.02113,1.02192,611_C,0.109516,1028.596,0.0,0
33,1,33,PERFECT (actual nodal future load/PV),70.638,58.9699,1481.14,47,0,43,,0.0,1,0,88.974,85.626,88.974,85.626,3.348,-2.2029,Charge,5.5509,5.5509,56.5938,56.7051,optimal,2460.553466796875,64.936,55.788,64.936,55.788,9.148,6.2866,Discharge,2.8614,2.8614,66.913,optimal,2460.6259765625,62.74,50.76,62.74,50.76,11.98,9.7262,Discharge,2.2538,2.2538,55.2266,optimal,2451.54541015625,29.886,39.172,29.886,39.172,-9.286,-11.2488,Charge,1.9628,1.9628,67.0558,optimal,2455.936279296875,141.024,134.168,141.024,134.168,6.856,-1.4835,Charge,8.3395,8.3395,64.4318,optimal,2456.15380859375,139.29,127.976,139.29,127.976,11.314,6.2167,Discharge,5.0973,5.0973,61.6558,optimal,2455.968505859375,152.76,132.756,152.76,132.756,20.004,11.1814,Discharge,8.8226,8.8226,64.5326,optimal,2451.6796875,53.812,54.594,53.812,54.594,-0.782,-1.9346,Charge,1.1526,1.1526,59.897,optimal,2451.6796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.968505859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.15380859375,101.398,95.204,101.398,95.204,6.194,0.897,Discharge,5.297,5.297,63.4685,optimal,2451.57275390625,26.448,27.0,26.448,27.0,-0.552,-1.9228,Charge,1.3708,1.3708,62.57,optimal,2456.011474609375,173.788,164.022,173.788,164.022,9.766,1.167,Discharge,8.599,8.599,62.7593,optimal,2455.926025390625,39.992,40.978,39.992,40.978,-0.986,-1.9853,Charge,0.9993,0.9993,60.4535,optimal,283.91949462890625,43.33,35.31,43.33,35.31,8.02,4.9053,Discharge,3.1147,3.1147,68.4913,optimal,283.87249755859375,58.796,63.182,58.796,63.182,-4.386,-7.934,Charge,3.548,3.548,66.3655,optimal,283.86444091796875,22.4493,1.02288,1.02288,1.0233,675_A,0.212065,565.747,0.0,0,17.9952,1.02289,1.02289,1.02386,671_B,0.083327,1397.164,0.0,0,18.5254,1.02105,1.02105,1.02186,611_C,0.109516,1028.348,0.0,0
34,1,34,PERFECT (actual nodal future load/PV),276.038,64.6793,1684.588,47,0,43,,0.0,1,0,91.22,71.08,91.22,71.08,20.14,14.12,Discharge,6.02,6.02,56.0129,56.7056,optimal,2460.5234375,66.256,45.522,66.256,45.522,20.734,17.6053,Discharge,3.1287,3.1287,65.5157,optimal,2460.60205078125,60.002,42.178,60.002,42.178,17.824,15.3107,Discharge,2.5133,2.5133,54.1008,optimal,2451.330322265625,34.898,32.474,34.898,32.474,2.424,0.2282,Idle,2.1958,2.1958,67.031,optimal,2455.173828125,143.782,111.084,143.782,111.084,32.698,23.6212,Discharge,9.0768,9.0768,63.689,optimal,2455.417236328125,135.214,105.72,135.214,105.72,29.494,23.8251,Discharge,5.6689,5.6689,60.8872,optimal,2455.908447265625,157.408,109.798,157.408,109.798,47.61,38.0458,Discharge,9.5642,9.5642,63.3362,optimal,2451.480224609375,50.736,44.18,50.736,44.18,6.556,5.1576,Discharge,1.3984,1.3984,59.5063,optimal,2451.480224609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.908447265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.417236328125,106.926,78.946,106.926,78.946,27.98,22.1697,Discharge,5.8103,5.8103,62.537,optimal,2451.363037109375,29.126,21.772,29.126,21.772,7.354,5.8258,Discharge,1.5282,1.5282,61.7608,optimal,2455.95458984375,168.546,136.558,168.546,136.558,31.988,22.5774,Discharge,9.4106,9.4106,62.1683,optimal,2455.168212890625,43.16,33.83,43.16,33.83,9.33,8.2357,Discharge,1.0943,1.0943,59.6616,optimal,283.9176940917969,48.34,28.566,48.34,28.566,19.774,16.3609,Discharge,3.4131,3.4131,66.6734,optimal,283.8663024902344,55.264,53.132,55.264,53.132,2.132,-1.7248,Charge,3.8568,3.8568,66.4905,optimal,283.8580322265625,24.54,1.02256,1.02256,1.02304,675_A,0.212065,564.504,0.0,0,19.7588,1.02287,1.02287,1.02384,671_B,0.083327,1398.022,0.0,0,20.3805,1.02096,1.02096,1.02179,611_C,0.109516,1028.153,0.0,0
35,1,35,PERFECT (actual nodal future load/PV),554.818,133.1394,2066.436,47,1,43,95.0,0.0,1,0,96.882,57.722,96.882,57.722,39.16,28.0172,Discharge,11.1428,11.1428,55.3323,56.2915,optimal,2460.180419921875,68.738,35.528,68.738,35.528,33.21,26.8674,Discharge,6.3426,6.3426,63.3834,optimal,2460.32568359375,57.29,32.786,57.29,32.786,24.504,18.194,Discharge,6.31,6.31,52.763,optimal,2448.5107421875,49.192,26.164,49.192,26.164,23.028,18.5997,Discharge,4.4283,4.4283,65.0093,optimal,2446.49658203125,154.65,89.422,154.65,89.422,65.228,48.2639,Discharge,16.9641,16.9641,62.1712,optimal,2446.98681640625,144.504,82.594,144.504,82.594,61.91,47.6658,Discharge,14.2442,14.2442,59.3496,optimal,2455.120361328125,164.626,88.53,164.626,88.53,76.096,58.7773,Discharge,17.3187,17.3187,61.4879,optimal,2448.89013671875,52.294,33.488,52.294,33.488,18.806,13.6141,Discharge,5.1919,5.1919,58.475,optimal,2448.89013671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.120361328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.98681640625,122.258,63.688,122.258,63.688,58.57,46.6748,Discharge,11.8952,11.8952,60.5759,optimal,2449.97607421875,32.45,16.618,32.45,16.618,15.832,12.345,Discharge,3.487,3.487,60.0462,optimal,2455.205078125,180.396,108.224,180.396,108.224,72.172,52.8258,Discharge,19.3462,19.3462,60.7854,optimal,2446.47412109375,43.956,27.084,43.956,27.084,16.872,12.6701,Discharge,4.2019,4.2019,58.4433,optimal,283.8535461425781,54.17,22.566,54.17,22.566,31.604,26.7333,Discharge,4.8707,4.8707,63.703,optimal,283.837646484375,61.576,43.75,61.576,43.75,17.826,10.4302,Discharge,7.3958,7.3958,65.7347,optimal,283.7843933105469,48.1344,1.01894,1.01894,1.02014,675_A,0.214245,563.021,0.0,0,40.0873,1.02254,1.02254,1.02362,671_B,0.082788,1399.065,0.0,0,44.9177,1.01979,1.01979,1.02096,611_C,0.109609,1028.044,0.0,0
36,1,36,PERFECT (actual nodal future load/PV),937.924,133.0637,2387.786,47,1,43,95.0,0.0,1,0,109.798,42.846,109.798,42.846,66.952,55.8838,Discharge,11.0682,11.0682,53.5521,54.5717,optimal,2460.182861328125,71.59,25.256,71.59,25.256,46.334,39.9915,Discharge,6.3425,6.3425,60.2095,optimal,2460.327392578125,66.432,21.988,66.432,21.988,44.444,38.1341,Discharge,6.3099,6.3099,49.959,optimal,2448.510986328125,60.71,19.032,60.71,19.032,41.678,37.2497,Discharge,4.4283,4.4283,60.9604,optimal,2446.49658203125,172.592,65.872,172.592,65.872,106.72,89.756,Discharge,16.964,16.964,59.3487,optimal,2446.986572265625,172.026,57.15,172.026,57.15,114.876,100.632,Discharge,14.244,14.244,56.1034,optimal,2455.120849609375,175.732,65.114,175.732,65.114,110.618,93.2994,Discharge,17.3186,17.3186,58.5539,optimal,2448.890625,66.426,22.348,66.426,22.348,44.078,38.8862,Discharge,5.1918,5.1918,55.529,optimal,2448.890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.447265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.98681640625,137.444,46.126,137.444,46.126,91.318,79.423,Discharge,11.895,11.895,57.2388,optimal,2448.65283203125,37.9,11.524,37.9,11.524,26.376,22.8891,Discharge,3.4869,3.4869,56.8672,optimal,2456.53173828125,207.25,77.158,207.25,77.158,130.092,110.7459,Discharge,19.3461,19.3461,57.8863,optimal,2446.474365234375,54.476,19.356,54.476,19.356,35.12,30.9182,Discharge,4.2018,4.2018,55.4704,optimal,283.85357666015625,57.664,16.542,57.664,16.542,41.122,36.2513,Discharge,4.8707,4.8707,59.6751,optimal,283.837646484375,70.984,32.788,70.984,32.788,38.196,30.8003,Discharge,7.3957,7.3957,63.5028,optimal,283.78436279296875,48.1341,1.01894,1.01894,1.02014,675_A,0.214245,540.558,0.0,0,40.0124,1.02254,1.02254,1.0238,671_B,0.082788,1418.847,0.0,0,44.9172,1.01979,1.01979,1.02085,611_C,0.109609,1026.007,0.0,0
37,1,37,PERFECT (actual nodal future load/PV),1150.222,132.8934,2735.888,47,1,43,95.0,156.1796,1,0,110.95,26.944,110.95,26.944,84.006,73.0236,Discharge,10.9824,10.9824,50.9921,52.8261,optimal,2460.186279296875,75.526,15.218,75.526,15.218,60.308,53.972,Discharge,6.336,6.336,55.926,optimal,2460.32958984375,63.2,13.5,63.2,13.5,49.7,43.3977,Discharge,6.3023,6.3023,46.768,optimal,2448.514892578125,59.706,12.622,59.706,12.622,47.084,42.659,Discharge,4.425,4.425,56.3235,optimal,2446.505859375,174.742,41.158,174.742,41.158,133.584,116.6261,Discharge,16.9579,16.9579,55.6812,optimal,2446.99560546875,174.642,35.038,174.642,35.038,139.604,125.3706,Discharge,14.2334,14.2334,52.0592,optimal,2455.121826171875,182.91,40.734,182.91,40.734,142.176,124.8641,Discharge,17.3119,17.3119,54.6274,optimal,2448.893798828125,61.778,12.94,61.778,12.94,48.838,43.6534,Discharge,5.1846,5.1846,52.222,optimal,2448.893798828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.121826171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.99560546875,141.17,30.132,141.17,30.132,111.038,99.1513,Discharge,11.8867,11.8867,53.0727,optimal,2448.656494140625,40.886,6.316,40.886,6.316,34.57,31.0886,Discharge,3.4814,3.4814,52.5493,optimal,2455.20654296875,208.738,47.898,208.738,47.898,160.84,141.5038,Discharge,19.3362,19.3362,54.182,optimal,2446.4833984375,55.778,12.228,55.778,12.228,43.55,39.3547,Discharge,4.1953,4.1953,51.6863,optimal,283.8536682128906,56.216,10.648,56.216,10.648,45.568,40.6993,Discharge,4.8687,4.8687,55.153,optimal,283.8376770019531,69.51,20.154,69.51,20.154,49.356,41.9646,Discharge,7.3914,7.3914,60.4619,optimal,283.7845458984375,48.1106,1.01894,1.01894,1.02014,675_A,0.214245,540.559,0.0,0,39.9019,1.02254,1.02254,1.02362,671_B,0.082788,1418.778,0.0,0,44.8809,1.01979,1.01979,1.02086,611_C,0.109609,1026.008,0.0,0
38,1,38,PERFECT (actual nodal future load/PV),1281.556,132.549,3017.874,47,1,43,95.0,522.9141,1,0,101.054,12.92,101.054,12.92,88.134,77.3099,Discharge,10.8241,10.8241,49.0364,51.3652,optimal,2460.1923828125,79.98,7.806,79.98,7.806,72.174,65.8517,Discharge,6.3223,6.3223,50.6996,optimal,2460.333740234375,57.632,7.592,57.632,7.592,50.04,43.7533,Discharge,6.2867,6.2867,43.5509,optimal,2448.524169921875,60.376,6.872,60.376,6.872,53.504,49.0852,Discharge,4.4188,4.4188,50.9882,optimal,2446.5263671875,176.9,20.346,176.9,20.346,156.554,139.6112,Discharge,16.9428,16.9428,51.2909,optimal,2447.015380859375,166.554,18.548,166.554,18.548,148.006,133.7964,Discharge,14.2096,14.2096,47.7432,optimal,2455.125,182.798,20.158,182.798,20.158,162.64,145.3453,Discharge,17.2947,17.2947,50.0568,optimal,2448.902099609375,55.7,6.642,55.7,6.642,49.058,43.8881,Discharge,5.1699,5.1699,48.8971,optimal,2448.902099609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.015380859375,139.212,16.424,139.212,16.424,122.788,110.9202,Discharge,11.8678,11.8678,48.4122,optimal,2448.665283203125,32.694,3.15,32.694,3.15,29.544,26.0737,Discharge,3.4703,3.4703,48.928,optimal,2455.209716796875,211.104,24.182,211.104,24.182,186.922,167.6083,Discharge,19.3137,19.3137,49.7944,optimal,2446.503662109375,58.02,6.344,58.02,6.344,51.676,47.4937,Discharge,4.1823,4.1823,47.1196,optimal,284.00732421875,47.65,5.744,47.65,5.744,41.906,37.0419,Discharge,4.8641,4.8641,51.0372,optimal,283.8377685546875,77.574,8.964,77.574,8.964,68.61,61.228,Discharge,7.382,7.382,56.0251,optimal,283.7846374511719,48.0572,1.01895,1.01895,1.02015,675_A,0.214245,540.577,0.0,0,39.6903,1.02254,1.02254,1.02362,671_B,0.082788,1418.679,0.0,0,44.8014,1.01979,1.01979,1.02097,611_C,0.109609,1026.008,0.0,0
39,1,39,PERFECT (actual nodal future load/PV),1274.304,132.1069,3089.434,47,1,43,95.0,685.6382,1,0,88.364,4.61,88.364,4.61,83.754,73.133,Discharge,10.621,10.621,47.7803,49.5394,optimal,2460.200439453125,78.028,3.586,78.028,3.586,74.442,68.1367,Discharge,6.3053,6.3053,45.292,optimal,2460.3388671875,58.696,3.462,58.696,3.462,55.234,48.9665,Discharge,6.2675,6.2675,39.9504,optimal,2448.53515625,53.998,2.69,53.998,2.69,51.308,46.8965,Discharge,4.4115,4.4115,45.8907,optimal,2446.552978515625,160.68,7.924,160.68,7.924,152.756,135.8341,Discharge,16.9219,16.9219,47.0194,optimal,2447.041259765625,157.864,8.04,157.864,8.04,149.824,135.6454,Discharge,14.1786,14.1786,43.3676,optimal,2455.12890625,166.966,7.838,166.966,7.838,159.128,141.8576,Discharge,17.2704,17.2704,45.5958,optimal,2448.912109375,56.164,3.158,56.164,3.158,53.006,47.8541,Discharge,5.1519,5.1519,45.2718,optimal,2448.912109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.12890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.041259765625,124.72,6.488,124.72,6.488,118.232,106.3891,Discharge,11.8429,11.8429,43.9421,optimal,2448.675537109375,30.566,1.294,30.566,1.294,29.272,25.815,Discharge,3.457,3.457,45.3426,optimal,2455.213623046875,200.022,10.154,200.022,10.154,189.868,170.5836,Discharge,19.2844,19.2844,45.3288,optimal,2446.5302734375,52.216,2.584,52.216,2.584,49.632,45.4653,Discharge,4.1667,4.1667,42.748,optimal,283.854248046875,42.344,2.054,42.344,2.054,40.29,35.4324,Discharge,4.8576,4.8576,47.1002,optimal,283.8379211425781,70.744,3.186,70.744,3.186,67.558,60.1876,Discharge,7.3704,7.3704,51.6637,optimal,283.78497314453125,47.9881,1.01896,1.01896,1.02016,675_A,0.214245,540.619,0.0,0,39.4194,1.02254,1.02254,1.02362,671_B,0.082788,1418.506,0.0,0,44.6994,1.0198,1.0198,1.02086,611_C,0.109609,1026.013,0.0,0
40,1,40,PERFECT (actual nodal future load/PV),1284.292,131.6955,3224.332,47,1,43,95.0,804.5446,1,0,85.14,0.808,85.14,0.808,84.332,73.8715,Discharge,10.4605,10.4605,45.9182,47.9779,optimal,2460.20703125,76.194,0.766,76.194,0.766,75.428,69.1402,Discharge,6.2878,6.2878,39.8047,optimal,2460.343505859375,58.73,0.548,58.73,0.548,58.182,51.9341,Discharge,6.2479,6.2479,36.1317,optimal,2448.54736328125,55.9,0.508,55.9,0.508,55.392,50.9873,Discharge,4.4047,4.4047,40.3486,optimal,2446.5810546875,148.088,1.528,148.088,1.528,146.56,129.661,Discharge,16.899,16.899,42.942,optimal,2447.070068359375,156.612,1.408,156.612,1.408,155.204,141.0586,Discharge,14.1454,14.1454,38.8173,optimal,2455.1337890625,155.462,1.518,155.462,1.518,153.944,136.7011,Discharge,17.2429,17.2429,41.2971,optimal,2448.923095703125,61.51,0.502,61.51,0.502,61.008,55.8744,Discharge,5.1336,5.1336,41.0389,optimal,2448.923095703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.133544921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.070068359375,120.472,1.174,120.472,1.174,119.298,107.4816,Discharge,11.8164,11.8164,39.4261,optimal,2448.68701171875,29.878,0.224,29.878,0.224,29.654,26.2104,Discharge,3.4436,3.4436,41.7022,optimal,2455.218505859375,194.922,1.898,194.922,1.898,193.024,173.7707,Discharge,19.2533,19.2533,40.7799,optimal,2446.558349609375,46.066,0.456,46.066,0.456,45.61,41.4588,Discharge,4.1512,4.1512,38.7615,optimal,283.8545837402344,44.578,0.336,44.578,0.336,44.242,39.3916,Discharge,4.8504,4.8504,42.7234,optimal,283.8381042480469,63.064,0.65,63.064,0.65,62.414,55.0552,Discharge,7.3588,7.3588,47.6741,optimal,283.7851257324219,47.9158,1.01897,1.01897,1.02017,675_A,0.214245,540.674,0.0,0,39.1877,1.02255,1.02255,1.02362,692_B,0.082788,1418.282,0.0,0,44.592,1.0198,1.0198,1.02087,611_C,0.109609,1026.011,0.0,0
41,1,41,PERFECT (actual nodal future load/PV),1239.842,669.3887,3275.426,47,1,43,95.0,851.2434,1,0,95.846,0.012,95.846,0.012,95.834,43.5283,Discharge,52.3057,52.3057,45.8441,45.7582,optimal,2457.413330078125,60.812,0.0,60.812,0.0,60.812,28.5199,Discharge,32.2921,32.2921,37.5412,optimal,2458.096435546875,53.898,0.0,53.898,0.0,53.898,21.824,Discharge,32.074,32.074,34.527,optimal,2428.913330078125,52.606,0.002,52.606,0.002,52.604,29.6527,Discharge,22.9513,22.9513,37.1255,optimal,2374.716552734375,150.64,0.012,150.64,0.012,150.628,65.3148,Discharge,85.3132,85.3132,40.8881,optimal,2377.327880859375,138.106,0.002,138.106,0.002,138.104,66.6271,Discharge,71.4769,71.4769,36.668,optimal,2449.25439453125,150.802,0.012,150.802,0.012,150.79,63.8035,Discharge,86.9865,86.9865,39.2907,optimal,2430.857666015625,55.278,0.0,55.278,0.0,55.278,28.7664,Discharge,26.5116,26.5116,38.8596,optimal,2430.857666015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.25439453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2377.327880859375,117.496,0.014,117.496,0.014,117.482,57.6137,Discharge,59.8683,59.8683,37.0053,optimal,2428.3505859375,27.116,0.0,27.116,0.0,27.116,9.0184,Discharge,18.0976,18.0976,40.4497,optimal,2449.678955078125,182.444,0.002,182.444,0.002,182.442,85.4054,Discharge,97.0366,97.0366,38.5441,optimal,2374.6748046875,39.096,0.012,39.096,0.012,39.084,17.4674,Discharge,21.6166,21.6166,37.082,optimal,283.6550598144531,47.852,0.0,47.852,0.0,47.852,22.6847,Discharge,25.1673,25.1673,40.2029,optimal,283.4231872558594,67.918,0.0,67.918,0.0,67.918,30.227,Discharge,37.691,37.691,45.4838,optimal,283.153564453125,242.9921,0.98904,0.98904,0.99612,675_A,0.290268,540.732,0.0,0,199.3396,1.0201,1.0201,1.02182,671_B,0.06281,1418.106,0.0,0,227.057,1.01139,1.01139,1.01438,675_C,0.11014,1026.015,0.0,0
42,1,42,PERFECT (actual nodal future load/PV),1251.722,777.5681,3275.426,46,1,42,95.0,1123.7058,1,0,106.914,0.024,106.914,0.024,106.89,55.4635,Discharge,51.4265,51.4265,43.0394,44.5691,optimal,2457.47705078125,55.296,0.0,55.296,0.0,55.296,23.6486,Discharge,31.6474,31.6474,35.6643,optimal,2458.148681640625,52.32,0.012,52.32,0.012,52.308,20.9674,Discharge,31.3406,31.3406,32.9853,optimal,2428.876708984375,45.388,0.012,45.388,0.012,45.376,-6.6772,Charge,52.0532,52.0532,37.8513,optimal,2339.817626953125,162.972,0.036,162.972,0.036,162.936,48.501,Discharge,114.435,114.435,39.3629,optimal,2345.94921875,128.962,0.036,128.962,0.036,128.926,58.7268,Discharge,70.1992,70.1992,34.7736,optimal,2450.767822265625,159.356,0.024,159.356,0.024,159.332,73.5963,Discharge,85.7357,85.7357,36.9763,optimal,2430.697998046875,49.522,0.012,49.522,0.012,49.51,23.6756,Discharge,25.8344,25.8344,37.066,optimal,2430.697998046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.767822265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2345.94921875,114.922,0.048,114.922,0.048,114.874,56.0745,Discharge,58.7995,58.7995,34.6492,optimal,2428.408935546875,35.098,0.0,35.098,0.0,35.098,17.4809,Discharge,17.6171,17.6171,38.0218,optimal,2451.37841796875,174.8,0.012,174.8,0.012,174.788,49.0343,Discharge,125.7537,125.7537,37.2605,optimal,2342.319091796875,40.804,0.036,40.804,0.036,40.768,19.7211,Discharge,21.0469,21.0469,35.1857,optimal,283.5236511230469,52.602,0.012,52.602,0.012,52.59,27.7602,Discharge,24.8298,24.8298,37.1184,optimal,283.4393005371094,73.03,0.0,73.03,0.0,73.03,6.1812,Discharge,66.8488,66.8488,45.0359,optimal,282.5304260253906,359.0908,0.97452,0.97452,0.98484,652_A,0.291776,359.091,0.0,0,195.7201,1.02073,1.02073,1.02217,671_B,0.06281,1923.246,0.0,0,222.7571,1.01142,1.01142,1.01426,675_C,0.11014,1020.373,0.0,0
43,1,43,PERFECT (actual nodal future load/PV),1204.924,773.3542,3275.426,45,1,41,95.0,1129.6558,1,0,100.72,0.024,100.72,0.024,100.696,49.8315,Discharge,50.8645,50.8645,42.1264,43.1769,optimal,2457.494140625,54.754,0.0,54.754,0.0,54.754,23.0557,Discharge,31.6983,31.6983,33.8345,optimal,2458.158447265625,53.258,0.012,53.258,0.012,53.246,21.8936,Discharge,31.3524,31.3524,31.3755,optimal,2427.56396484375,42.574,0.0,42.574,0.0,42.574,-8.6119,Charge,51.1859,51.1859,38.7874,optimal,2341.03125,153.958,0.024,153.958,0.024,153.934,40.5793,Discharge,113.3547,113.3547,38.0869,optimal,2347.056396484375,127.352,0.012,127.352,0.012,127.34,57.0603,Discharge,70.2797,70.2797,32.9329,optimal,2450.72021484375,151.602,0.024,151.602,0.024,151.578,65.795,Discharge,85.783,85.783,34.9073,optimal,2429.38720703125,50.684,0.012,50.684,0.012,50.672,24.8272,Discharge,25.8448,25.8448,35.1851,optimal,2429.38720703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.72021484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2347.056396484375,108.846,0.0,108.846,0.0,108.846,50.0171,Discharge,58.8289,58.8289,32.5477,optimal,2428.402099609375,32.79,0.012,32.79,0.012,32.778,15.1178,Discharge,17.6602,17.6602,35.9221,optimal,2451.322998046875,171.682,0.024,171.682,0.024,171.658,46.9985,Discharge,124.6595,124.6595,36.0302,optimal,2343.4638671875,38.618,0.0,38.618,0.0,38.618,17.5662,Discharge,21.0518,21.0518,33.4967,optimal,283.5233154296875,49.008,0.012,49.008,0.012,48.996,24.1297,Discharge,24.8663,24.8663,34.4373,optimal,283.43829345703125,69.246,0.012,69.246,0.012,69.234,3.31,Discharge,65.924,65.924,44.796,optimal,282.5470275878906,355.1242,0.97502,0.97502,0.98523,652_A,0.291776,355.124,0.0,0,195.3691,1.02071,1.02071,1.02216,671_B,0.06281,1943.721,0.0,0,222.861,1.01106,1.01106,1.01393,611_C,0.11014,1016.603,0.0,0
44,1,44,PERFECT (actual nodal future load/PV),1250.378,773.2543,3275.426,44,1,40,95.0,1129.3666,1,0,111.68,0.0,111.68,0.0,111.68,61.2258,Discharge,50.4542,50.4542,40.1756,41.5805,optimal,2457.507568359375,53.702,0.0,53.702,0.0,53.702,21.9894,Discharge,31.7126,31.7126,32.0893,optimal,2458.16650390625,49.562,0.0,49.562,0.0,49.562,18.2081,Discharge,31.3539,31.3539,30.0366,optimal,2427.55615234375,45.878,0.0,45.878,0.0,45.878,-5.2061,Charge,51.0841,51.0841,39.3533,optimal,2340.962646484375,163.306,0.0,163.306,0.0,163.306,49.7964,Discharge,113.5096,113.5096,36.5209,optimal,2346.975830078125,126.68,0.0,126.68,0.0,126.68,56.3625,Discharge,70.3175,70.3175,31.1148,optimal,2450.701171875,161.74,0.0,161.74,0.0,161.74,75.9261,Discharge,85.8139,85.8139,32.5197,optimal,2429.3798828125,46.992,0.0,46.992,0.0,46.992,21.1467,Discharge,25.8453,25.8453,33.5831,optimal,2429.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.701171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.975830078125,109.866,0.0,109.866,0.0,109.866,51.0214,Discharge,58.8446,58.8446,30.4039,optimal,2428.395263671875,28.678,0.0,28.678,0.0,28.678,11.0093,Discharge,17.6687,17.6687,34.393,optimal,2451.308349609375,185.236,0.0,185.236,0.0,185.236,60.395,Discharge,124.841,124.841,34.4492,optimal,2343.37744140625,40.102,0.0,40.102,0.0,40.102,19.0541,Discharge,21.0479,21.0479,31.6645,optimal,283.52337646484375,43.798,0.0,43.798,0.0,43.798,18.9192,Discharge,24.8788,24.8788,32.3352,optimal,283.4380187988281,83.158,0.0,83.158,0.0,83.158,17.2757,Discharge,65.8823,65.8823,43.5442,optimal,282.5480041503906,355.3169,0.97499,0.97499,0.9852,652_A,0.291776,355.317,0.0,0,195.0318,1.0207,1.0207,1.02216,671_B,0.06281,1942.612,0.0,0,222.9055,1.01106,1.01106,1.01393,611_C,0.11014,1009.035,0.0,0
45,1,45,PERFECT (actual nodal future load/PV),1158.552,1220.215,3275.426,43,1,39,95.0,1129.4301,1,0,104.822,0.002,104.822,0.002,104.82,5.2007,Discharge,99.6193,99.6193,41.3256,40.3502,optimal,2454.16455078125,50.626,0.002,50.626,0.002,50.624,-12.7028,Charge,63.3268,63.3268,33.0974,optimal,2456.793701171875,46.164,0.0,46.164,0.0,46.164,-16.3326,Charge,62.4966,62.4966,31.2376,optimal,2402.2802734375,40.012,0.012,40.012,0.012,40.0,18.4766,Discharge,21.5234,21.5234,37.3449,optimal,2312.05810546875,151.746,0.002,151.746,0.002,151.744,5.8087,Discharge,145.9353,145.9353,36.3383,optimal,2314.503662109375,116.784,0.014,116.784,0.014,116.77,-23.7832,Charge,140.5532,140.5532,31.882,optimal,2441.199951171875,152.51,0.002,152.51,0.002,152.508,-18.9349,Charge,171.4429,171.4429,33.1151,optimal,2406.1650390625,42.34,0.002,42.34,0.002,42.338,-9.1421,Charge,51.4801,51.4801,34.2757,optimal,2406.1650390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.199951171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2314.503662109375,100.446,0.014,100.446,0.014,100.432,-17.0559,Charge,117.4879,117.4879,31.1206,optimal,2403.688232421875,33.052,0.0,33.052,0.0,33.052,-2.1835,Charge,35.2355,35.2355,34.6963,optimal,2441.94091796875,164.026,0.002,164.026,0.002,164.024,-4.5341,Charge,168.5581,168.5581,34.5678,optimal,2309.847412109375,38.004,0.012,38.004,0.012,37.992,-3.8894,Charge,41.8814,41.8814,32.0385,optimal,283.084228515625,43.71,0.002,43.71,0.002,43.708,-5.9509,Charge,49.6589,49.6589,32.9964,optimal,282.91351318359375,74.376,0.0,74.376,0.0,74.376,23.3603,Discharge,51.0157,51.0157,41.8514,optimal,282.88116455078125,387.0325,0.96204,0.96204,0.97483,675_A,0.299622,355.275,31.7579,1,388.3936,1.01674,1.01674,1.01954,671_B,0.05745,1941.972,0.0,0,444.7889,1.00053,1.00053,1.00558,611_C,0.111748,1009.009,0.0,0
46,1,46,PERFECT (actual nodal future load/PV),1020.98,1263.5691,3275.426,42,1,38,95.0,1237.6281,1,0,82.278,0.05,82.278,0.05,82.228,-16.6201,Charge,98.8481,98.8481,41.1649,40.2936,optimal,2454.2451171875,54.696,0.0,54.696,0.0,54.696,-7.5899,Charge,62.2859,62.2859,33.6998,optimal,2455.537353515625,43.22,0.0,43.22,0.0,43.22,-17.7669,Charge,60.9869,60.9869,32.5439,optimal,2402.9775390625,34.344,0.002,34.344,0.002,34.342,-2.8529,Charge,37.1949,37.1949,37.655,optimal,2294.52685546875,128.12,0.05,128.12,0.05,128.07,-31.2357,Charge,159.3057,159.3057,37.3205,optimal,2298.919189453125,109.662,0.002,109.662,0.002,109.66,-28.6916,Charge,138.3516,138.3516,32.8075,optimal,2442.30224609375,131.07,0.05,131.07,0.05,131.02,-37.7849,Charge,168.8049,168.8049,34.3033,optimal,2406.72412109375,44.458,0.0,44.458,0.0,44.458,-5.6228,Charge,50.0808,50.0808,34.7017,optimal,2406.72412109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.30224609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2298.919189453125,84.582,0.028,84.582,0.028,84.554,-30.7524,Charge,115.3064,115.3064,32.4127,optimal,2404.40478515625,28.09,0.0,28.09,0.0,28.09,-6.4065,Charge,34.4965,34.4965,35.5861,optimal,2443.136474609375,150.658,0.026,150.658,0.026,150.632,-31.2887,Charge,181.9207,181.9207,35.3869,optimal,2293.768798828125,34.418,0.024,34.418,0.024,34.394,-6.2815,Charge,40.6755,40.6755,32.6425,optimal,283.11370849609375,34.684,0.002,34.684,0.002,34.682,-14.3739,Charge,49.0559,49.0559,34.5935,optimal,282.9291687011719,60.958,0.024,60.958,0.024,60.934,-5.3211,Charge,66.2551,66.2551,42.237,optimal,282.5569763183594,444.6765,0.95534,0.95534,0.9692,675_A,0.298857,283.143,161.5336,1,383.038,1.0172,1.0172,1.01971,671_B,0.057495,2132.966,0.0,0,435.8545,1.00082,1.00082,1.00582,611_C,0.111724,993.392,0.0,0
47,1,47,PERFECT (actual nodal future load/PV),883.94,1266.7914,3275.426,41,1,37,95.0,1232.2606,1,0,69.702,0.012,69.702,0.012,69.69,-30.7041,Charge,100.3941,100.3941,41.7987,40.8137,optimal,2454.164306640625,52.306,0.0,52.306,0.0,52.306,-10.4995,Charge,62.8055,62.8055,34.5331,optimal,2455.476806640625,36.27,0.0,36.27,0.0,36.27,-25.0213,Charge,61.2913,61.2913,34.3838,optimal,2402.7509765625,25.718,0.0,25.718,0.0,25.718,-10.456,Charge,36.174,36.174,38.7916,optimal,2295.161376953125,111.736,0.024,111.736,0.024,111.712,-47.2381,Charge,158.9501,158.9501,38.806,optimal,2299.409912109375,95.754,0.012,95.754,0.012,95.742,-43.4809,Charge,139.2229,139.2229,34.2102,optimal,2442.096435546875,113.008,0.012,113.008,0.012,112.996,-56.5082,Charge,169.5042,169.5042,36.0803,optimal,2406.519775390625,40.438,0.0,40.438,0.0,40.438,-9.9166,Charge,50.3546,50.3546,35.4529,optimal,2406.519775390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.096435546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2299.409912109375,67.312,0.012,67.312,0.012,67.3,-48.5202,Charge,115.8202,115.8202,34.4513,optimal,2404.18408203125,32.172,0.0,32.172,0.0,32.172,-2.7559,Charge,34.9279,34.9279,35.9688,optimal,2442.92041015625,124.354,0.012,124.354,0.012,124.342,-57.2746,Charge,181.6166,181.6166,36.8863,optimal,2294.27587890625,31.308,0.012,31.308,0.012,31.296,-9.5939,Charge,40.8899,40.8899,33.565,optimal,283.1091003417969,34.356,0.0,34.356,0.0,34.356,-15.0663,Charge,49.4223,49.4223,36.2675,optimal,282.9212341308594,49.614,0.012,49.614,0.012,49.602,-15.8158,Charge,65.4178,65.4178,43.383,optimal,282.57342529296875,442.1585,0.95555,0.95555,0.96939,675_A,0.298857,286.721,155.4376,1,386.7727,1.01712,1.01712,1.01965,671_B,0.057495,2145.401,0.0,0,437.8602,1.00073,1.00073,1.00574,611_C,0.111724,990.815,0.0,0
48,1,48,PERFECT (actual nodal future load/PV),787.042,1271.1037,3275.426,40,1,36,95.0,1233.4931,1,0,58.92,0.012,58.92,0.012,58.908,-42.7771,Charge,101.6851,101.6851,42.9107,41.7642,optimal,2454.1083984375,44.31,0.012,44.31,0.012,44.298,-18.7214,Charge,63.0194,63.0194,36.0189,optimal,2455.4375,33.924,0.024,33.924,0.024,33.9,-27.5599,Charge,61.4599,61.4599,36.4102,optimal,2402.6240234375,24.816,0.0,24.816,0.0,24.816,-11.3999,Charge,36.2159,36.2159,40.0307,optimal,2294.764404296875,100.988,0.024,100.988,0.024,100.964,-58.3564,Charge,159.3204,159.3204,40.6411,optimal,2299.01806640625,84.666,0.024,84.666,0.024,84.642,-54.9698,Charge,139.6118,139.6118,35.9834,optimal,2442.038330078125,101.33,0.024,101.33,0.024,101.306,-68.5728,Charge,169.8788,169.8788,38.2367,optimal,2406.403564453125,33.79,0.024,33.79,0.024,33.766,-16.7422,Charge,50.5082,50.5082,36.7213,optimal,2406.403564453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.038330078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2299.016357421875,63.63,0.0,63.63,0.0,63.63,-52.4631,Charge,116.0931,116.0931,36.6557,optimal,2404.063232421875,26.664,0.012,26.664,0.012,26.652,-8.4478,Charge,35.0998,35.0998,37.1421,optimal,2442.861572265625,110.808,0.036,110.808,0.036,110.772,-71.2765,Charge,182.0485,182.0485,38.7521,optimal,2293.8701171875,28.716,0.0,28.716,0.0,28.716,-12.298,Charge,41.014,41.014,34.7475,optimal,283.1065368652344,30.322,0.0,30.322,0.0,30.322,-19.2595,Charge,49.5815,49.5815,38.4075,optimal,282.91845703125,44.374,0.024,44.374,0.024,44.35,-21.2172,Charge,65.5672,65.5672,44.9205,optimal,282.5704040527344,443.1521,0.95538,0.95538,0.96926,675_A,0.298857,285.9,157.2524,1,388.9977,1.01709,1.01709,1.01963,671_B,0.057495,2145.556,0.0,0,438.9539,1.00068,1.00068,1.0057,611_C,0.111724,990.793,0.0,0
49,2,1,PERFECT (actual nodal future load/PV),757.41,1276.6048,3275.426,39,1,35,95.0,1234.0388,1,0,52.356,0.024,52.356,0.024,52.332,-51.0023,Charge,103.3343,103.3343,44.2643,43.0372,optimal,2454.0341796875,48.196,0.002,48.196,0.002,48.194,-15.145,Charge,63.339,63.339,37.2209,optimal,2455.385009765625,28.882,0.012,28.882,0.012,28.87,-32.8827,Charge,61.7527,61.7527,38.8281,optimal,2402.413330078125,27.882,0.0,27.882,0.0,27.882,-8.2496,Charge,36.1316,36.1316,40.9274,optimal,2294.40185546875,96.308,0.024,96.308,0.024,96.284,-63.3562,Charge,159.6402,159.6402,42.6334,optimal,2298.6455078125,80.952,0.014,80.952,0.014,80.938,-59.2591,Charge,140.1971,140.1971,37.895,optimal,2441.94677734375,97.398,0.026,97.398,0.026,97.372,-73.0997,Charge,170.4717,170.4717,40.5354,optimal,2406.2119140625,31.294,0.0,31.294,0.0,31.294,-19.4822,Charge,50.7762,50.7762,38.1972,optimal,2406.2119140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.94677734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2298.6455078125,60.638,0.036,60.638,0.036,60.602,-55.9435,Charge,116.5455,116.5455,39.0062,optimal,2405.159912109375,24.054,0.0,24.054,0.0,24.054,-11.298,Charge,35.352,35.352,38.7113,optimal,2442.768310546875,110.748,0.014,110.748,0.014,110.734,-71.715,Charge,182.449,182.449,40.6295,optimal,2293.48876953125,24.534,0.012,24.534,0.012,24.522,-16.716,Charge,41.238,41.238,36.3548,optimal,283.10186767578125,27.29,0.012,27.29,0.012,27.278,-22.5256,Charge,49.8036,49.8036,40.9103,optimal,282.9132385253906,47.054,0.0,47.054,0.0,47.054,-18.5199,Charge,65.5739,65.5739,46.2625,optimal,282.5704040527344,443.7947,0.95522,0.95522,0.96913,675_A,0.298857,285.535,158.2592,1,392.0259,1.01705,1.01705,1.0196,671_B,0.057495,2146.77,0.0,0,440.7841,1.00059,1.00059,1.00574,611_C,0.111724,990.751,0.0,0
50,2,2,PERFECT (actual nodal future load/PV),684.528,1281.7182,3275.426,38,1,34,95.0,1234.9892,1,0,48.228,0.0,48.228,0.0,48.228,-56.8425,Charge,105.0705,105.0705,45.8236,44.4594,optimal,2453.95703125,40.704,0.0,40.704,0.0,40.704,-22.9537,Charge,63.6577,63.6577,39.0426,optimal,2455.33056640625,25.814,0.0,25.814,0.0,25.814,-36.119,Charge,61.933,61.933,41.4839,optimal,2402.2744140625,27.162,0.0,27.162,0.0,27.162,-8.9879,Charge,36.1499,36.1499,41.9043,optimal,2294.01904296875,86.834,0.0,86.834,0.0,86.834,-73.1588,Charge,159.9928,159.9928,44.934,optimal,2298.264892578125,75.252,0.0,75.252,0.0,75.252,-65.4479,Charge,140.6999,140.6999,40.0062,optimal,2441.860595703125,85.472,0.0,85.472,0.0,85.472,-85.3981,Charge,170.8701,170.8701,43.2209,optimal,2406.08447265625,27.002,0.0,27.002,0.0,27.002,-23.9365,Charge,50.9385,50.9385,40.0106,optimal,2406.08447265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.860595703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2298.264892578125,58.036,0.0,58.036,0.0,58.036,-58.8008,Charge,116.8368,116.8368,41.4769,optimal,2405.027587890625,19.184,0.0,19.184,0.0,19.184,-16.4438,Charge,35.6278,35.6278,40.9952,optimal,2442.677978515625,101.366,0.0,101.366,0.0,101.366,-81.4995,Charge,182.8655,182.8655,42.763,optimal,2293.096923828125,23.018,0.0,23.018,0.0,23.018,-18.3515,Charge,41.3695,41.3695,38.1194,optimal,283.0991516113281,22.236,0.0,22.236,0.0,22.236,-27.7889,Charge,50.0249,50.0249,43.998,optimal,282.9085998535156,44.22,0.0,44.22,0.0,44.22,-21.4614,Charge,65.6814,65.6814,47.8177,optimal,282.5682373046875,444.6896,0.95506,0.95506,0.96901,675_A,0.298857,284.902,159.7874,1,395.0808,1.01702,1.01702,1.01957,671_B,0.057495,2148.206,0.0,0,441.9478,1.00053,1.00053,1.00569,611_C,0.111724,990.695,0.0,0
51,2,3,PERFECT (actual nodal future load/PV),600.958,1288.1939,3275.426,37,1,33,95.0,1235.6135,1,0,40.82,0.012,40.82,0.012,40.808,-66.2561,Charge,107.0641,107.0641,47.7073,46.2355,optimal,2453.873046875,34.89,0.012,34.89,0.012,34.878,-29.0587,Charge,63.9367,63.9367,41.3489,optimal,2455.272705078125,27.08,0.014,27.08,0.014,27.066,-35.279,Charge,62.345,62.345,44.0779,optimal,2401.998779296875,22.04,0.0,22.04,0.0,22.04,-14.0213,Charge,36.0613,36.0613,43.4284,optimal,2293.577880859375,74.152,0.012,74.152,0.012,74.14,-86.2176,Charge,160.3576,160.3576,47.6453,optimal,2297.81298828125,69.976,0.026,69.976,0.026,69.95,-71.3503,Charge,141.3003,141.3003,42.3078,optimal,2441.778564453125,73.182,0.012,73.182,0.012,73.17,-98.4628,Charge,171.6328,171.6328,46.3172,optimal,2405.835693359375,27.66,0.026,27.66,0.026,27.634,-23.6851,Charge,51.3191,51.3191,41.8049,optimal,2405.835693359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.778564453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2299.053955078125,48.838,0.0,48.838,0.0,48.838,-68.6017,Charge,117.4397,117.4397,44.3593,optimal,2403.464599609375,15.454,0.012,15.454,0.012,15.442,-20.3873,Charge,35.8293,35.8293,43.8267,optimal,2442.59716796875,91.706,0.026,91.706,0.026,91.68,-91.653,Charge,183.333,183.333,45.1623,optimal,2293.87109375,21.506,0.0,21.506,0.0,21.506,-20.1906,Charge,41.6966,41.6966,40.0608,optimal,283.0922546386719,16.42,0.012,16.42,0.012,16.408,-33.7995,Charge,50.2075,50.2075,47.7535,optimal,282.90478515625,37.398,0.0,37.398,0.0,37.398,-28.2731,Charge,65.6711,65.6711,49.8665,optimal,282.5686340332031,445.4229,0.95526,0.95526,0.96906,652_A,0.298857,284.486,160.9371,1,398.3379,1.01698,1.01698,1.01954,671_B,0.057495,2149.762,0.0,0,444.4331,1.00042,1.00042,1.00549,611_C,0.111724,990.615,0.0,0
52,2,4,PERFECT (actual nodal future load/PV),559.808,1290.9388,3275.426,36,1,32,95.0,1232.1001,1,0,39.656,0.012,39.656,0.012,39.644,-69.5919,Charge,109.2359,109.2359,49.6469,47.9669,optimal,2453.781982421875,29.358,0.0,29.358,0.0,29.358,-34.913,Charge,64.271,64.271,44.1198,optimal,2455.209228515625,24.572,0.012,24.572,0.012,24.56,-38.1266,Charge,62.6866,62.6866,46.8813,optimal,2401.810791015625,22.184,0.0,22.184,0.0,22.184,-12.9703,Charge,35.1543,35.1543,44.8382,optimal,2294.2900390625,68.99,0.024,68.99,0.024,68.966,-90.8942,Charge,159.8602,159.8602,50.5036,optimal,2298.41259765625,65.436,0.024,65.436,0.024,65.412,-76.4048,Charge,141.8168,141.8168,44.7725,optimal,2441.640625,67.676,0.012,67.676,0.012,67.664,-104.5197,Charge,172.1837,172.1837,49.604,optimal,2405.669677734375,22.68,0.012,22.68,0.012,22.668,-28.9725,Charge,51.6405,51.6405,43.9998,optimal,2405.669677734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2298.41259765625,50.198,0.012,50.198,0.012,50.186,-67.7054,Charge,117.8914,117.8914,47.2041,optimal,2403.2822265625,13.642,0.0,13.642,0.0,13.642,-22.4774,Charge,36.1194,36.1194,46.9486,optimal,2443.7705078125,83.876,0.024,83.876,0.024,83.852,-99.0023,Charge,182.8543,182.8543,47.754,optimal,2293.25439453125,21.23,0.012,21.23,0.012,21.218,-20.7696,Charge,41.9876,41.9876,42.0578,optimal,283.0858154296875,16.166,0.0,16.166,0.0,16.166,-34.2573,Charge,50.4233,50.4233,51.5599,optimal,282.8999938964844,34.3,0.012,34.3,0.012,34.288,-30.5256,Charge,64.8136,64.8136,52.0785,optimal,282.58709716796875,442.6824,0.95512,0.95512,0.96908,675_A,0.298857,286.828,155.854,1,401.8664,1.01693,1.01693,1.01959,671_B,0.057495,2151.592,0.0,0,446.3899,1.00034,1.00034,1.00543,611_C,0.111724,990.633,0.0,0
