step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
53,2,5,PERFECT (actual nodal future load/PV),585.64,1299.4555,3275.426,35,1,31,95.0,1237.8337,1,0,38.952,0.036,38.952,0.036,38.916,-72.5594,Charge,111.4754,111.4754,51.5237,50.1349,optimal,2453.6982421875,30.658,0.012,30.658,0.012,30.646,-33.6879,Charge,64.3339,64.3339,46.7934,optimal,2456.482666015625,27.422,0.002,27.422,0.002,27.42,-35.3375,Charge,62.7575,62.7575,49.4797,optimal,2401.709716796875,25.06,0.012,25.06,0.012,25.048,-11.3477,Charge,36.3957,36.3957,46.0716,optimal,2292.51318359375,70.074,0.048,70.074,0.048,70.026,-91.2108,Charge,161.2368,161.2368,53.3718,optimal,2296.7900390625,70.952,0.014,70.952,0.014,70.938,-71.0787,Charge,142.0167,142.0167,47.0653,optimal,2441.68798828125,68.436,0.048,68.436,0.048,68.388,-104.0513,Charge,172.4393,172.4393,52.876,optimal,2405.572021484375,23.756,0.002,23.756,0.002,23.754,-27.9418,Charge,51.6958,51.6958,46.1166,optimal,2405.572021484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.68798828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2296.7900390625,55.06,0.012,55.06,0.012,55.048,-63.0037,Charge,118.0517,118.0517,49.8513,optimal,2403.189697265625,13.692,0.0,13.692,0.0,13.692,-22.452,Charge,36.144,36.144,50.0669,optimal,2442.508056640625,90.944,0.062,90.944,0.062,90.882,-93.4563,Charge,184.3383,184.3383,50.2005,optimal,2291.57958984375,21.168,0.0,21.168,0.0,21.168,-20.8522,Charge,42.0202,42.0202,44.0629,optimal,283.0855712890625,15.25,0.0,15.25,0.0,15.25,-35.2254,Charge,50.4754,50.4754,55.4738,optimal,283.0527648925781,34.512,0.048,34.512,0.048,34.464,-31.6108,Charge,66.0748,66.0748,54.3691,optimal,282.560302734375,448.0456,0.95443,0.95443,0.9685,675_A,0.298862,283.006,165.04,1,404.4454,1.01695,1.01695,1.01968,671_B,0.057495,2152.722,0.0,0,446.9645,1.0003,1.0003,1.0054,611_C,0.111724,990.908,0.0,0
54,2,6,PERFECT (actual nodal future load/PV),558.49,1305.1236,3275.426,34,1,30,95.0,1078.3902,1,0,38.04,0.0,38.04,0.0,38.04,-75.6566,Charge,113.6966,113.6966,53.8436,52.025,optimal,2453.607421875,28.226,0.0,28.226,0.0,28.226,-36.367,Charge,64.593,64.593,49.6797,optimal,2455.093994140625,25.598,0.012,25.598,0.012,25.586,-37.4718,Charge,63.0578,63.0578,52.235,optimal,2401.502197265625,24.476,0.038,24.476,0.038,24.438,-11.9154,Charge,36.3534,36.3534,47.3668,optimal,2292.1787109375,66.086,0.0,66.086,0.0,66.086,-95.4075,Charge,161.4935,161.4935,56.3721,optimal,2297.691162109375,68.11,0.05,68.11,0.05,68.06,-74.4467,Charge,142.5067,142.5067,49.4668,optimal,2441.618896484375,65.48,0.0,65.48,0.0,65.48,-107.5285,Charge,173.0085,173.0085,56.2574,optimal,2405.38427734375,20.86,0.012,20.86,0.012,20.848,-31.1258,Charge,51.9738,51.9738,48.4746,optimal,2405.38427734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.618896484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2297.691162109375,54.102,0.038,54.102,0.038,54.064,-64.4364,Charge,118.5004,118.5004,52.5587,optimal,2402.99072265625,13.454,0.0,13.454,0.0,13.454,-22.8784,Charge,36.3324,36.3324,53.2445,optimal,2442.4384765625,86.146,0.038,86.146,0.038,86.108,-98.5625,Charge,184.6705,184.6705,52.7806,optimal,2291.2314453125,19.758,0.012,19.758,0.012,19.746,-22.5117,Charge,42.2577,42.2577,46.2275,optimal,283.08056640625,15.472,0.0,15.472,0.0,15.472,-35.1611,Charge,50.6331,50.6331,59.3806,optimal,282.8960266113281,32.882,0.0,32.882,0.0,32.882,-33.1642,Charge,66.0462,66.0462,56.7723,optimal,282.5609130859375,448.5636,0.95428,0.95428,0.9686,675_A,0.298862,282.767,165.7964,1,407.7618,1.01692,1.01692,1.01947,671_B,0.057495,2156.125,0.0,0,448.7982,1.00021,1.00021,1.00533,611_C,0.111724,990.578,0.0,0
55,2,7,PERFECT (actual nodal future load/PV),575.054,1309.9168,3275.426,33,1,29,95.0,899.8477,1,0,37.696,0.0,37.696,0.0,37.696,-78.673,Charge,116.369,116.369,55.8815,54.4499,optimal,2453.510498046875,31.97,0.0,31.97,0.0,31.97,-32.6882,Charge,64.6582,64.6582,52.274,optimal,2455.031982421875,27.346,0.0,27.346,0.0,27.346,-35.7724,Charge,63.1184,63.1184,54.8653,optimal,2401.439208984375,23.824,0.0,23.824,0.0,23.824,-12.4365,Charge,36.2605,36.2605,48.7186,optimal,2291.673828125,67.014,0.0,67.014,0.0,67.014,-95.1615,Charge,162.1755,162.1755,59.3646,optimal,2295.93505859375,70.578,0.0,70.578,0.0,70.578,-72.0767,Charge,142.6547,142.6547,51.7919,optimal,2441.612548828125,67.714,0.0,67.714,0.0,67.714,-105.4813,Charge,173.1953,173.1953,59.5745,optimal,2405.3291015625,24.9,0.0,24.9,0.0,24.9,-27.1252,Charge,52.0252,52.0252,50.5295,optimal,2405.3291015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.612548828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2295.93505859375,51.774,0.0,51.774,0.0,51.774,-66.8424,Charge,118.6164,118.6164,55.3672,optimal,2402.9375,13.508,0.0,13.508,0.0,13.508,-22.813,Charge,36.321,36.321,56.4129,optimal,2442.439208984375,89.726,0.0,89.726,0.0,89.726,-95.8084,Charge,185.5344,185.5344,55.2887,optimal,2290.68701171875,19.93,0.0,19.93,0.0,19.93,-22.3651,Charge,42.2951,42.2951,48.3779,optimal,283.0797424316406,15.542,0.0,15.542,0.0,15.542,-35.1389,Charge,50.6809,50.6809,63.2849,optimal,282.8949890136719,33.532,0.0,33.532,0.0,33.532,-32.4802,Charge,66.0122,66.0122,59.126,optimal,282.5616760253906,449.9826,0.95406,0.95406,0.96822,675_A,0.298862,282.12,167.8624,1,410.6838,1.01691,1.01691,1.01946,671_B,0.057495,2158.239,0.0,0,449.2503,1.00018,1.00018,1.00531,611_C,0.111724,990.554,0.0,0
56,2,8,PERFECT (actual nodal future load/PV),567.972,1316.7105,3275.426,32,1,28,95.0,750.2464,1,0,38.332,0.012,38.332,0.012,38.32,-80.6203,Charge,118.9403,118.9403,58.4019,56.3685,optimal,2453.40625,36.668,0.0,36.668,0.0,36.668,-28.2695,Charge,64.9375,64.9375,54.5176,optimal,2454.96142578125,23.664,0.0,23.664,0.0,23.664,-39.8646,Charge,63.5286,63.5286,57.7965,optimal,2401.17529296875,19.226,0.0,19.226,0.0,19.226,-17.4044,Charge,36.6304,36.6304,50.6104,optimal,2291.2353515625,71.496,0.012,71.496,0.012,71.484,-90.7315,Charge,162.2155,162.2155,62.2178,optimal,2295.541259765625,63.402,0.0,63.402,0.0,63.402,-79.7941,Charge,143.1961,143.1961,54.3659,optimal,2441.563720703125,73.64,0.012,73.64,0.012,73.628,-100.2517,Charge,173.8797,173.8797,62.727,optimal,2405.08642578125,21.546,0.0,21.546,0.0,21.546,-30.8632,Charge,52.4092,52.4092,52.8677,optimal,2405.08642578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.563720703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2295.541259765625,46.51,0.0,46.51,0.0,46.51,-72.6744,Charge,119.1844,119.1844,58.4207,optimal,2402.67724609375,13.812,0.0,13.812,0.0,13.812,-22.6428,Charge,36.4548,36.4548,59.5578,optimal,2442.3896484375,87.686,0.012,87.686,0.012,87.674,-97.8542,Charge,185.5282,185.5282,57.8503,optimal,2290.296630859375,19.738,0.0,19.738,0.0,19.738,-22.8977,Charge,42.6357,42.6357,50.5797,optimal,283.0731506347656,14.9,0.0,14.9,0.0,14.9,-35.9344,Charge,50.8344,50.8344,67.2776,optimal,282.8919677734375,37.412,0.012,37.412,0.012,37.4,-28.9357,Charge,66.3357,66.3357,61.2228,optimal,282.5549621582031,450.7098,0.95389,0.95389,0.96808,675_A,0.298862,281.718,168.9922,1,414.363,1.01689,1.01689,1.01943,671_B,0.057495,2161.051,0.0,0,451.6377,1.00007,1.00007,1.00522,611_C,0.111724,990.442,0.0,0
57,2,9,PERFECT (actual nodal future load/PV),571.208,1321.5098,3275.426,31,1,27,95.0,622.8789,1,0,39.672,0.012,39.672,0.012,39.66,-82.6131,Charge,122.2731,122.2731,60.4182,58.6172,optimal,2453.287109375,34.07,0.0,34.07,0.0,34.07,-30.9164,Charge,64.9864,64.9864,56.9713,optimal,2454.885986328125,25.228,0.0,25.228,0.0,25.228,-38.2864,Charge,63.5144,63.5144,60.6117,optimal,2401.16259765625,18.162,0.012,18.162,0.012,18.15,-18.4251,Charge,36.5751,36.5751,52.6131,optimal,2290.684814453125,72.594,0.012,72.594,0.012,72.582,-90.31,Charge,162.892,162.892,65.0577,optimal,2294.98486328125,64.714,0.012,64.714,0.012,64.702,-78.5341,Charge,143.2361,143.2361,56.8993,optimal,2441.58349609375,71.856,0.012,71.856,0.012,71.844,-102.0603,Charge,173.9043,173.9043,65.9365,optimal,2405.072998046875,22.432,0.0,22.432,0.0,22.432,-29.9622,Charge,52.3942,52.3942,55.1375,optimal,2405.072998046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.58349609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2294.98486328125,49.036,0.024,49.036,0.024,49.012,-70.1583,Charge,119.1703,119.1703,61.3686,optimal,2402.669677734375,14.488,0.0,14.488,0.0,14.488,-21.8871,Charge,36.3751,36.3751,62.5976,optimal,2442.41796875,85.236,0.012,85.236,0.012,85.224,-101.2445,Charge,186.4685,186.4685,60.5007,optimal,2289.70703125,21.774,0.0,21.774,0.0,21.774,-20.8465,Charge,42.6205,42.6205,52.5841,optimal,283.07293701171875,14.992,0.012,14.992,0.012,14.98,-35.8615,Charge,50.8415,50.8415,71.2622,optimal,282.892333984375,37.062,0.0,37.062,0.0,37.062,-29.1962,Charge,66.2582,66.2582,63.3384,optimal,282.55657958984375,452.1938,0.95365,0.95365,0.96789,675_A,0.298862,281.139,171.0553,1,417.7122,1.0169,1.0169,1.01942,671_B,0.057495,2163.881,0.0,0,451.6038,1.00007,1.00007,1.00522,611_C,0.111724,990.467,0.0,0
58,2,10,PERFECT (actual nodal future load/PV),559.776,1327.4964,3275.426,30,1,26,95.0,512.5501,1,0,37.782,0.024,37.782,0.024,37.758,-87.8712,Charge,125.6292,125.6292,62.9246,60.9276,optimal,2453.160888671875,35.112,0.024,35.112,0.024,35.088,-30.0699,Charge,65.1579,65.1579,59.3578,optimal,2454.8037109375,23.55,0.012,23.55,0.012,23.538,-40.0611,Charge,63.5991,63.5991,63.5573,optimal,2401.078369140625,18.036,0.026,18.036,0.026,18.01,-18.844,Charge,36.854,36.854,54.6614,optimal,2290.11669921875,72.374,0.06,72.374,0.06,72.314,-91.0043,Charge,163.3183,163.3183,67.9195,optimal,2294.451904296875,62.082,0.05,62.082,0.05,62.032,-81.4833,Charge,143.5153,143.5153,59.5278,optimal,2441.587158203125,71.574,0.048,71.574,0.048,71.526,-102.6118,Charge,174.1378,174.1378,69.1633,optimal,2404.99365234375,21.66,0.0,21.66,0.0,21.66,-30.8083,Charge,52.4683,52.4683,57.4715,optimal,2404.99365234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.587158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2294.451904296875,45.65,0.05,45.65,0.05,45.6,-73.7274,Charge,119.3274,119.3274,64.4664,optimal,2402.589111328125,13.564,0.024,13.564,0.024,13.54,-22.8314,Charge,36.3714,36.3714,65.7687,optimal,2442.43115234375,85.87,0.038,85.87,0.038,85.832,-101.1758,Charge,187.0078,187.0078,63.1493,optimal,2289.155517578125,19.594,0.036,19.594,0.036,19.558,-23.1159,Charge,42.6739,42.6739,54.8068,optimal,283.0719299316406,15.184,0.012,15.184,0.012,15.172,-35.7193,Charge,50.8913,50.8913,75.231,optimal,283.043701171875,38.184,0.036,38.184,0.036,38.148,-28.3967,Charge,66.5447,66.5447,65.3962,optimal,282.5505065917969,453.7248,0.95342,0.95342,0.9677,675_A,0.298862,280.65,173.075,1,421.5651,1.0169,1.0169,1.0195,671_B,0.057495,2167.574,0.0,0,452.2065,1.00003,1.00003,1.00519,611_C,0.111724,990.32,0.0,0
59,2,11,PERFECT (actual nodal future load/PV),559.69,1333.0371,3275.426,29,1,25,95.0,421.5914,1,0,39.956,0.024,39.956,0.024,39.932,-89.612,Charge,129.544,129.544,65.3204,63.3501,optimal,2453.01708984375,34.44,0.0,34.44,0.0,34.44,-30.8503,Charge,65.2903,65.2903,61.8062,optimal,2454.711181640625,23.896,0.002,23.896,0.002,23.894,-39.7163,Charge,63.6103,63.6103,66.4777,optimal,2401.041259765625,18.132,0.014,18.132,0.014,18.118,-19.0213,Charge,37.1393,37.1393,56.7289,optimal,2289.70947265625,71.708,0.036,71.708,0.036,71.672,-91.9456,Charge,163.6176,163.6176,70.8109,optimal,2294.080078125,60.62,0.028,60.62,0.028,60.592,-83.1089,Charge,143.7009,143.7009,62.2087,optimal,2441.599609375,72.666,0.024,72.666,0.024,72.642,-101.5859,Charge,174.2279,174.2279,72.3578,optimal,2404.95654296875,22.106,0.002,22.106,0.002,22.104,-30.3685,Charge,52.4725,52.4725,59.7721,optimal,2404.95654296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.599609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2294.080078125,44.79,0.038,44.79,0.038,44.752,-74.6151,Charge,119.3671,119.3671,67.6014,optimal,2402.555419921875,14.932,0.012,14.932,0.012,14.92,-21.4181,Charge,36.3381,36.3381,68.7434,optimal,2442.442138671875,84.784,0.016,84.784,0.016,84.768,-102.5754,Charge,187.3434,187.3434,65.8345,optimal,2288.771728515625,18.274,0.024,18.274,0.024,18.25,-24.4251,Charge,42.6751,42.6751,57.1554,optimal,283.0719909667969,16.912,0.0,16.912,0.0,16.912,-33.9955,Charge,50.9075,50.9075,79.0083,optimal,282.89111328125,36.706,0.012,36.706,0.012,36.694,-30.109,Charge,66.803,66.803,67.578,optimal,282.5449523925781,454.9033,0.95326,0.95326,0.96757,675_A,0.298862,280.335,174.568,1,425.7808,1.01691,1.01691,1.0194,671_B,0.057495,2171.491,0.0002,0,452.353,1.00002,1.00002,1.00518,611_C,0.111724,990.169,0.0003,0
60,2,12,PERFECT (actual nodal future load/PV),587.296,1329.7689,3275.426,28,1,24,95.0,383.3055,1,0,45.702,0.024,45.702,0.024,45.678,-87.4226,Charge,133.1006,133.1006,67.6355,65.7872,optimal,2452.905029296875,35.2,0.012,35.2,0.012,35.188,-29.8643,Charge,65.0523,65.0523,64.1764,optimal,2454.645751953125,23.406,0.012,23.406,0.012,23.394,-39.2599,Charge,62.6539,62.6539,69.3644,optimal,2401.622314453125,17.992,0.0,17.992,0.0,17.992,-19.3025,Charge,37.2945,37.2945,58.827,optimal,2290.02685546875,76.31,0.036,76.31,0.036,76.274,-87.4792,Charge,163.7532,163.7532,73.5618,optimal,2294.418212890625,60.39,0.012,60.39,0.012,60.378,-82.4715,Charge,142.8495,142.8495,64.8691,optimal,2441.72021484375,78.984,0.036,78.984,0.036,78.948,-93.714,Charge,172.662,172.662,75.3048,optimal,2405.475830078125,22.446,0.012,22.446,0.012,22.434,-29.1341,Charge,51.5681,51.5681,61.9793,optimal,2405.475830078125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2441.72021484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2294.418212890625,44.982,0.012,44.982,0.012,44.97,-73.019,Charge,117.989,117.989,70.6695,optimal,2403.114501953125,16.04,0.0,16.04,0.0,16.04,-19.9248,Charge,35.9648,35.9648,71.5107,optimal,2442.56494140625,88.014,0.036,88.014,0.036,87.978,-99.43,Charge,187.408,187.408,68.4374,optimal,2289.101806640625,18.02,0.012,18.02,0.012,18.008,-23.8834,Charge,41.8914,41.8914,59.4519,optimal,283.088623046875,18.652,0.0,18.652,0.0,18.652,-32.0136,Charge,50.6656,50.6656,82.5654,optimal,282.8954772949219,41.386,0.024,41.386,0.024,41.362,-25.554,Charge,66.916,66.916,69.4297,optimal,282.54217529296875,455.3716,0.9534,0.9534,0.96768,675_A,0.298862,280.23,175.1419,1,427.633,1.01696,1.01696,1.01941,671_B,0.057495,2175.923,0.0003,0,446.7643,1.00026,1.00026,1.00537,611_C,0.111722,989.983,0.0005,0
61,2,13,PERFECT (actual nodal future load/PV),595.704,1344.3317,3275.426,27,1,23,95.0,380.0606,1,0,49.374,0.602,49.374,0.602,48.772,-90.6143,Charge,139.3863,139.3863,70.2291,68.0881,optimal,2452.638427734375,32.31,0.862,32.31,0.862,31.448,-34.51,Charge,65.958,65.958,66.9153,optimal,2454.46142578125,25.786,0.314,25.786,0.314,25.472,-39.3709,Charge,64.8429,64.8429,72.2593,optimal,2400.171875,18.34,0.228,18.34,0.228,18.112,-16.1584,Charge,34.2704,34.2704,60.5833,optimal,2292.269775390625,78.36,1.09,78.36,1.09,77.27,-83.9427,Charge,161.2127,161.2127,76.2015,optimal,2297.52392578125,61.638,1.112,61.638,1.112,60.526,-85.4603,Charge,145.9863,145.9863,67.6258,optimal,2441.238525390625,80.178,1.094,80.178,1.094,79.084,-97.7837,Charge,176.8677,176.8677,78.3797,optimal,2404.174072265625,26.39,0.704,26.39,0.704,25.686,-27.8787,Charge,53.5647,53.5647,64.0913,optimal,2404.174072265625,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2441.238525390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2297.52392578125,48.826,0.63,48.826,0.63,48.196,-73.2974,Charge,121.4934,121.4934,73.7492,optimal,2401.689697265625,15.838,0.152,15.838,0.152,15.686,-21.1155,Charge,36.8015,36.8015,74.4435,optimal,2442.067626953125,88.476,1.494,88.476,1.494,86.982,-98.2147,Charge,185.1967,185.1967,71.0085,optimal,2291.066162109375,20.408,0.332,20.408,0.332,20.076,-23.4428,Charge,43.5188,43.5188,61.706,optimal,283.05322265625,21.524,0.254,21.524,0.254,21.27,-30.0194,Charge,51.2894,51.2894,85.9009,optimal,282.8817443847656,37.462,0.338,37.462,0.338,37.124,-26.8188,Charge,63.9428,63.9428,71.3731,optimal,282.6064147949219,444.6226,0.95421,0.95421,0.96859,675_A,0.298707,281.802,162.8202,1,439.4217,1.01676,1.01676,1.01927,671_B,0.05747,2179.873,0.0003,0,460.2874,0.99966,0.99966,1.00489,611_C,0.111715,989.606,0.0005,0
62,2,14,PERFECT (actual nodal future load/PV),597.454,1304.4715,3275.426,26,1,22,95.0,327.4106,1,0,52.26,4.052,52.26,4.052,48.208,-88.042,Charge,136.25,136.25,72.4039,70.5999,optimal,2452.974365234375,32.972,5.214,32.972,5.214,27.758,-33.807,Charge,61.565,61.565,69.5984,optimal,2454.75634765625,31.912,2.988,31.912,2.988,28.924,-26.0562,Charge,54.9802,54.9802,74.1752,optimal,2407.240234375,20.882,1.808,20.882,1.808,19.074,-31.4956,Charge,50.5696,50.5696,64.0068,optimal,2279.09765625,82.778,7.18,82.778,7.18,75.598,-100.3789,Charge,175.9769,175.9769,79.358,optimal,2285.154296875,72.906,8.14,72.906,8.14,64.766,-65.7101,Charge,130.4761,130.4761,69.7455,optimal,2443.829833984375,83.358,7.224,83.358,7.224,76.134,-76.5441,Charge,152.6781,152.6781,80.7868,optimal,2410.564697265625,30.97,4.898,30.97,4.898,26.072,-18.66,Charge,44.732,44.732,65.5049,optimal,2410.564697265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2443.829833984375,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2285.154296875,54.642,4.462,54.642,4.462,50.18,-53.3794,Charge,103.5594,103.5594,75.992,optimal,2408.720947265625,18.696,1.37,18.696,1.37,17.326,-14.6068,Charge,31.9328,31.9328,76.4722,optimal,2444.76904296875,95.842,10.348,95.842,10.348,85.494,-112.9215,Charge,198.4155,198.4155,73.9645,optimal,2279.33984375,24.126,2.074,24.126,2.074,22.052,-14.9002,Charge,36.9522,36.9522,63.1387,optimal,283.19720458984375,22.886,2.01,22.886,2.01,20.876,-25.8941,Charge,46.7701,46.7701,88.778,optimal,282.9809875488281,37.664,2.672,37.664,2.672,34.992,-44.6216,Charge,79.6136,79.6136,74.6066,optimal,282.2684326171875,504.5753,0.94923,0.94923,0.96422,652_A,0.294677,277.54,227.037,1,406.9941,1.01784,1.01784,1.01992,671_B,0.057729,2184.048,0.0,0,392.902,1.0026,1.0026,1.00723,611_C,0.111437,990.182,0.0001,0
63,2,15,PERFECT (actual nodal future load/PV),513.146,725.772,3275.426,25,1,21,95.0,599.1442,1,0,55.674,11.47,55.674,11.47,44.204,-31.6935,Charge,75.8975,75.8975,72.1535,72.9465,optimal,2456.4912109375,33.006,12.498,33.006,12.498,20.508,-13.7106,Charge,34.2186,34.2186,70.6865,optimal,2457.482666015625,31.448,8.79,31.448,8.79,22.658,-9.3902,Charge,32.0482,32.0482,74.8657,optimal,2428.1064453125,24.364,4.766,24.364,4.766,19.598,-11.2443,Charge,30.8423,30.8423,65.229,optimal,2364.965576171875,86.052,19.952,86.052,19.952,66.1,-28.2176,Charge,94.3176,94.3176,80.2454,optimal,2368.52734375,75.81,22.164,75.81,22.164,53.646,-17.3315,Charge,70.9775,70.9775,70.3046,optimal,2449.3876953125,85.234,19.642,85.234,19.642,65.592,-17.1957,Charge,82.7877,82.7877,81.3275,optimal,2430.02685546875,29.548,12.762,29.548,12.762,16.786,-9.9513,Charge,26.7373,26.7373,66.2588,optimal,2430.02685546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.3876953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2368.52734375,58.498,12.764,58.498,12.764,45.734,-11.5462,Charge,57.2802,57.2802,76.4772,optimal,2428.984130859375,19.19,4.682,19.19,4.682,14.508,-4.8698,Charge,19.3778,19.3778,77.1485,optimal,2449.814208984375,100.458,26.946,100.458,26.946,73.512,-33.0041,Charge,106.5161,106.5161,74.8285,optimal,2365.552978515625,24.672,6.192,24.672,6.192,18.48,-3.8862,Charge,22.3662,22.3662,63.5124,optimal,283.4883117675781,24.13,5.426,24.13,5.426,18.704,-8.1769,Charge,26.8809,26.8809,89.6865,optimal,283.3883972167969,41.034,7.918,41.034,7.918,33.116,-12.4078,Charge,45.5238,45.5238,75.5057,optimal,282.9827880859375,277.1999,0.98499,0.98499,0.99296,652_A,0.325693,294.592,0.0,0,227.3524,1.02015,1.02015,1.02172,671_B,0.050609,2188.668,0.0,0,221.2197,1.01129,1.01129,1.01411,611_C,0.113584,987.547,0.0,0
64,2,16,PERFECT (actual nodal future load/PV),428.29,736.0463,3275.426,24,1,20,95.0,1136.1136,1,0,58.14,21.582,58.14,21.582,36.558,-36.7329,Charge,73.2909,73.2909,74.7472,73.8587,optimal,2457.974365234375,31.636,20.616,31.636,20.616,11.02,-21.959,Charge,32.979,32.979,72.4293,optimal,2457.604248046875,38.54,15.126,38.54,15.126,23.414,-10.5263,Charge,33.9403,33.9403,75.6397,optimal,2426.537353515625,28.338,9.686,28.338,9.686,18.652,-11.824,Charge,30.476,30.476,66.5142,optimal,2364.013671875,89.062,35.578,89.062,35.578,53.484,-40.5348,Charge,94.0188,94.0188,81.5201,optimal,2367.529052734375,86.93,39.644,86.93,39.644,47.286,-24.6112,Charge,71.8972,71.8972,71.0985,optimal,2449.53125,86.324,35.41,86.324,35.41,50.914,-38.8209,Charge,89.7349,89.7349,82.5483,optimal,2428.578125,37.652,21.202,37.652,21.202,16.45,-11.8661,Charge,28.3161,28.3161,67.1577,optimal,2428.578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.53125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2367.529052734375,65.078,24.024,65.078,24.024,41.054,-20.73,Charge,61.784,61.784,77.3482,optimal,2427.384521484375,19.848,8.42,19.848,8.42,11.428,-6.9305,Charge,18.3585,18.3585,78.1111,optimal,2450.015625,109.232,48.392,109.232,48.392,60.84,-45.2004,Charge,106.0404,106.0404,76.0118,optimal,2364.58740234375,25.466,10.702,25.466,10.702,14.764,-8.4227,Charge,23.1867,23.1867,64.3222,optimal,283.47119140625,27.022,9.558,27.022,9.558,17.464,-9.2658,Charge,26.7298,26.7298,90.7161,optimal,283.3923034667969,39.83,14.868,39.83,14.868,24.962,-20.3316,Charge,45.2936,45.2936,76.979,optimal,282.9903869628906,275.8288,0.9846,0.9846,0.99263,652_A,0.325693,350.86,0.0,0,223.2555,1.02021,1.02021,1.02187,671_B,0.050609,2369.516,0.0001,0,236.962,1.01064,1.01064,1.01359,611_C,0.113559,988.33,0.0001,0
65,2,17,PERFECT (actual nodal future load/PV),380.052,731.5145,3275.426,23,1,19,95.0,1142.4865,1,0,64.788,31.906,64.788,31.906,32.882,-41.78,Charge,74.662,74.662,75.9067,74.7945,optimal,2456.59716796875,41.278,26.936,41.278,26.936,14.342,-18.6542,Charge,32.9962,32.9962,73.9098,optimal,2457.572509765625,36.936,20.692,36.936,20.692,16.244,-18.1282,Charge,34.3722,34.3722,76.9726,optimal,2426.564453125,32.07,14.48,32.07,14.48,17.59,-11.9879,Charge,29.5779,29.5779,67.8172,optimal,2365.98486328125,102.332,50.804,102.332,50.804,51.528,-41.0888,Charge,92.6168,92.6168,82.8122,optimal,2369.390380859375,90.23,54.98,90.23,54.98,35.25,-35.8779,Charge,71.1279,71.1279,72.2559,optimal,2449.4697265625,102.71,50.604,102.71,50.604,52.106,-36.9517,Charge,89.0577,89.0577,83.7103,optimal,2428.634521484375,35.892,28.122,35.892,28.122,7.77,-21.0339,Charge,28.8039,28.8039,68.7512,optimal,2428.634521484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.469482421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2369.390380859375,69.746,35.01,69.746,35.01,34.736,-26.8807,Charge,61.6167,61.6167,78.4776,optimal,2427.4306640625,23.276,11.67,23.276,11.67,11.606,-6.741,Charge,18.347,18.347,79.0474,optimal,2449.937744140625,120.292,66.94,120.292,66.94,53.352,-50.1639,Charge,103.5159,103.5159,77.3249,optimal,2366.531005859375,26.332,15.63,26.332,15.63,10.702,-12.893,Charge,23.595,23.595,65.562,optimal,283.46221923828125,29.888,13.26,29.888,13.26,16.628,-10.2819,Charge,26.9099,26.9099,91.8585,optimal,283.3882751464844,47.784,22.468,47.784,22.468,25.316,-18.9994,Charge,44.3154,44.3154,78.3557,optimal,283.0114440917969,270.026,0.98542,0.98542,0.99329,652_A,0.325697,346.566,0.0,0,224.043,1.02019,1.02019,1.02176,692_B,0.050609,2368.255,0.0,0,237.4455,1.01065,1.01065,1.0136,611_C,0.113559,990.426,0.0,0
66,2,18,PERFECT (actual nodal future load/PV),255.708,741.878,3275.426,22,1,18,95.0,1142.0503,1,0,67.456,42.654,67.456,42.654,24.802,-52.4257,Charge,77.2277,77.2277,77.3644,75.9509,optimal,2456.502685546875,38.72,35.004,38.72,35.004,3.716,-29.3764,Charge,33.0924,33.0924,76.2413,optimal,2457.51171875,45.098,28.766,45.098,28.766,16.332,-18.5938,Charge,34.9258,34.9258,78.3398,optimal,2426.169677734375,32.48,19.45,32.48,19.45,13.03,-16.8906,Charge,29.9206,29.9206,69.6532,optimal,2364.60205078125,100.662,68.696,100.662,68.696,31.966,-61.4984,Charge,93.4644,93.4644,84.7461,optimal,2368.048583984375,97.178,74.024,97.178,74.024,23.154,-48.6934,Charge,71.8474,71.8474,73.8266,optimal,2449.467041015625,102.764,67.75,102.764,67.75,35.014,-55.2354,Charge,90.2494,90.2494,85.4473,optimal,2428.272216796875,40.62,36.442,40.62,36.442,4.178,-25.1437,Charge,29.3217,29.3217,70.656,optimal,2428.272216796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.467041015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2368.048583984375,73.978,48.304,73.978,48.304,25.674,-36.8428,Charge,62.5168,62.5168,80.0256,optimal,2427.050537109375,24.782,15.298,24.782,15.298,9.484,-8.9741,Charge,18.4581,18.4581,80.2938,optimal,2449.9482421875,125.76,89.978,125.76,89.978,35.782,-69.3764,Charge,105.1584,105.1584,79.1411,optimal,2365.140625,25.794,21.646,25.794,21.646,4.148,-19.7922,Charge,23.9402,23.9402,67.4651,optimal,283.4550476074219,30.818,17.242,30.818,17.242,13.576,-13.4511,Charge,27.0271,27.0271,93.3531,optimal,283.38604736328125,45.24,30.388,45.24,30.388,14.852,-29.8759,Charge,44.7279,44.7279,80.5207,optimal,283.0028991699219,273.2714,0.98484,0.98484,0.99283,652_A,0.325697,346.815,0.0,0,227.6528,1.02019,1.02019,1.02174,671_B,0.050609,2367.822,0.0001,0,240.9539,1.01048,1.01048,1.01347,611_C,0.113559,991.148,0.0001,0
67,2,19,PERFECT (actual nodal future load/PV),99.066,760.3217,3275.426,21,1,17,95.0,1143.759,1,0,70.248,56.946,70.248,56.946,13.302,-68.1861,Charge,81.4881,81.4881,79.2933,77.4769,optimal,2456.3310546875,43.49,45.764,43.49,45.764,-2.274,-35.813,Charge,33.539,33.539,79.0836,optimal,2457.395751953125,40.396,37.346,40.396,37.346,3.05,-32.673,Charge,35.723,35.723,80.7422,optimal,2425.296142578125,36.638,27.012,36.638,27.012,9.626,-20.5455,Charge,30.1715,30.1715,71.8864,optimal,2363.025390625,108.734,90.48,108.734,90.48,18.254,-76.0031,Charge,94.2571,94.2571,87.1361,optimal,2366.501953125,97.644,98.456,97.644,98.456,-0.812,-75.3271,Charge,74.5151,74.5151,76.2565,optimal,2449.241455078125,110.692,90.518,110.692,90.518,20.174,-73.5812,Charge,93.7552,93.7552,87.7611,optimal,2427.4501953125,35.602,45.946,35.602,45.946,-10.344,-40.3222,Charge,29.9782,29.9782,73.7108,optimal,2427.4501953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.241455078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.501953125,83.526,66.164,83.526,66.164,17.362,-47.3768,Charge,64.7388,64.7388,82.0163,optimal,2426.1689453125,22.362,20.086,22.362,20.086,2.276,-16.7021,Charge,18.9781,18.9781,82.6135,optimal,2449.72900390625,129.132,118.964,129.132,118.964,10.168,-96.1947,Charge,106.3627,106.3627,81.6593,optimal,2363.568603515625,31.496,29.45,31.496,29.45,2.046,-22.4048,Charge,24.4508,24.4508,69.6194,optimal,283.4444274902344,31.544,23.666,31.544,23.666,7.878,-19.3923,Charge,27.2703,27.2703,95.5078,optimal,283.38116455078125,47.35,38.99,47.35,38.99,8.36,-36.7337,Charge,45.0937,45.0937,83.1825,optimal,282.9953308105469,275.8851,0.98418,0.98418,0.9923,652_A,0.325697,345.815,0.0,0,235.7907,1.02009,1.02009,1.02167,671_B,0.050596,2371.384,0.0001,0,248.646,1.01012,1.01012,1.01318,611_C,0.113559,991.18,0.0001,0
68,2,20,PERFECT (actual nodal future load/PV),10.152,772.8631,3275.426,20,1,16,95.0,1146.888,1,0,79.892,70.44,79.892,70.44,9.452,-76.8787,Charge,86.3307,86.3307,81.2455,79.4947,optimal,2456.143798828125,47.776,56.928,47.776,56.928,-9.152,-43.0442,Charge,33.8922,33.8922,82.4998,optimal,2458.599609375,48.78,46.428,48.78,46.428,2.352,-33.9129,Charge,36.2649,36.2649,83.2358,optimal,2424.87158203125,33.15,33.426,33.15,33.426,-0.276,-30.8197,Charge,30.5437,30.5437,75.2363,optimal,2362.1435546875,124.618,114.19,124.618,114.19,10.428,-84.2058,Charge,94.6338,94.6338,89.7841,optimal,2365.6640625,108.882,120.376,108.882,120.376,-11.494,-87.1384,Charge,75.6444,75.6444,79.0674,optimal,2449.13037109375,124.666,114.21,124.666,114.21,10.456,-84.7256,Charge,95.1816,95.1816,90.4255,optimal,2427.05908203125,44.246,55.342,44.246,55.342,-11.096,-41.5454,Charge,30.4494,30.4494,76.8581,optimal,2427.05908203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.13037109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2365.6640625,89.458,82.454,89.458,82.454,7.004,-58.7494,Charge,65.7534,65.7534,84.4847,optimal,2425.751220703125,25.716,24.178,25.716,24.178,1.538,-17.8364,Charge,19.3744,19.3744,85.0908,optimal,2449.6162109375,141.142,148.804,141.142,148.804,-7.662,-114.6186,Charge,106.9566,106.9566,84.6598,optimal,2362.718505859375,32.25,36.076,32.25,36.076,-3.826,-28.7349,Charge,24.9089,24.9089,72.3823,optimal,283.4351501464844,42.012,29.146,42.012,29.146,12.866,-14.634,Charge,27.5,27.5,97.1338,optimal,283.3765563964844,50.512,50.95,50.512,50.95,-0.438,-45.8669,Charge,45.4289,45.4289,86.5062,optimal,282.9884033203125,277.5632,0.98382,0.98382,0.99201,652_A,0.325697,343.587,0.0,0,242.7417,1.02005,1.02005,1.02172,671_B,0.050582,2375.603,0.0001,0,252.5582,1.00994,1.00994,1.01304,611_C,0.113559,991.18,0.0,0
69,2,21,PERFECT (actual nodal future load/PV),181.118,775.7547,3275.426,19,1,15,95.0,1148.5024,1,0,111.054,77.928,111.054,77.928,33.126,-57.9804,Charge,91.1064,91.1064,82.3369,81.701,optimal,2455.96337890625,53.336,57.192,53.336,57.192,-3.856,-38.0109,Charge,34.1549,34.1549,85.5165,optimal,2457.154052734375,54.148,47.598,54.148,47.598,6.55,-30.4035,Charge,36.9535,36.9535,85.4714,optimal,2424.737060546875,34.042,34.454,34.042,34.454,-0.412,-30.4058,Charge,29.9938,29.9938,78.5413,optimal,2364.735595703125,166.258,123.926,166.258,123.926,42.332,-51.172,Charge,93.504,93.504,91.3933,optimal,2366.910400390625,117.42,122.692,117.42,122.692,-5.272,-80.523,Charge,75.251,75.251,81.665,optimal,2450.368896484375,162.23,122.738,162.23,122.738,39.492,-55.2879,Charge,94.7799,94.7799,92.1641,optimal,2426.96923828125,47.286,56.266,47.286,56.266,-8.98,-40.2241,Charge,31.2441,31.2441,79.9054,optimal,2426.96923828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2449.046142578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.910400390625,100.964,87.9,100.964,87.9,13.064,-52.8873,Charge,65.9513,65.9513,86.7069,optimal,2425.64599609375,36.534,26.74,36.534,26.74,9.794,-9.8092,Charge,19.6032,19.6032,86.4532,optimal,2450.838623046875,169.436,153.404,169.436,153.404,16.032,-89.1074,Charge,105.1394,105.1394,86.9924,optimal,2365.3046875,34.7,38.278,34.7,38.278,-3.578,-29.2761,Charge,25.6981,25.6981,75.1973,optimal,283.4178771972656,56.924,32.774,56.924,32.774,24.15,-3.446,Charge,27.596,27.596,97.5167,optimal,283.3745422363281,73.752,55.076,73.752,55.076,18.676,-26.1031,Charge,44.7791,44.7791,88.3977,optimal,283.0025329589844,273.4164,0.9849,0.9849,0.99266,652_A,0.325697,342.558,0.0,0,247.7115,1.02001,1.02001,1.02177,692_B,0.050582,2380.964,0.0001,0,254.6269,1.00989,1.00989,1.01299,611_C,0.113559,991.353,0.0,0
70,2,22,PERFECT (actual nodal future load/PV),192.278,790.7146,3275.426,18,1,14,95.0,1142.5432,1,0,117.822,83.854,117.822,83.854,33.968,-60.2598,Charge,94.2278,94.2278,84.6549,83.2202,optimal,2455.810791015625,56.652,59.038,56.652,59.038,-2.386,-37.3896,Charge,35.0036,35.0036,88.4839,optimal,2457.042236328125,57.748,49.204,57.748,49.204,8.544,-29.0017,Charge,37.5457,37.5457,87.6039,optimal,2423.972412109375,35.216,36.436,35.216,36.436,-1.22,-30.7495,Charge,29.5295,29.5295,81.8837,optimal,2362.77099609375,175.814,130.746,175.814,130.746,45.068,-48.6021,Charge,93.6701,93.6701,92.9217,optimal,2366.167724609375,121.748,128.92,121.748,128.92,-7.172,-85.3461,Charge,78.1741,78.1741,84.4181,optimal,2448.68359375,172.566,129.2,172.566,129.2,43.366,-54.7648,Charge,98.1308,98.1308,93.8862,optimal,2426.2421875,50.082,58.456,50.082,58.456,-8.374,-40.0582,Charge,31.6842,31.6842,82.9401,optimal,2426.2421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.68359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.16845703125,108.906,93.56,108.906,93.56,15.346,-52.635,Charge,67.981,67.981,88.9184,optimal,2424.86328125,35.93,27.982,35.93,27.982,7.948,-12.5717,Charge,20.5197,20.5197,88.1993,optimal,2449.141357421875,174.67,159.126,174.67,159.126,15.544,-90.0959,Charge,105.6399,105.6399,89.3509,optimal,2363.284912109375,39.182,41.63,39.182,41.63,-2.448,-28.5334,Charge,26.0854,26.0854,77.9409,optimal,283.40966796875,60.67,35.132,60.67,35.132,25.538,-2.5163,Charge,28.0543,28.0543,97.7963,optimal,283.3648376464844,76.234,57.678,76.234,57.678,18.556,-25.9124,Charge,44.4684,44.4684,90.2755,optimal,283.0094909667969,273.3079,0.98408,0.98408,0.99221,652_A,0.325697,346.37,0.0001,0,255.9795,1.01986,1.01986,1.02149,671_B,0.050578,2384.268,0.0,0,261.4271,1.00957,1.00957,1.01273,611_C,0.113558,992.238,0.0,0
71,2,23,PERFECT (actual nodal future load/PV),268.152,799.2031,3275.426,17,1,13,95.0,1151.9985,1,0,135.28,92.4,135.28,92.4,42.88,-57.0098,Charge,99.8898,99.8898,86.0148,85.1266,optimal,2455.578857421875,65.928,62.514,65.928,62.514,3.414,-32.2517,Charge,35.6657,35.6657,91.0436,optimal,2456.884521484375,68.55,53.77,68.55,53.77,14.78,-23.501,Charge,38.281,38.281,89.3319,optimal,2423.847900390625,36.926,38.11,36.926,38.11,-1.184,-30.8879,Charge,29.7039,29.7039,85.2411,optimal,2362.980712890625,191.61,142.636,191.61,142.636,48.974,-44.1668,Charge,93.1408,93.1408,94.3105,optimal,2366.3974609375,137.918,137.472,137.918,137.472,0.446,-77.4452,Charge,77.8912,77.8912,86.9163,optimal,2448.594970703125,198.654,139.88,198.654,139.88,58.774,-38.587,Charge,97.361,97.361,95.0997,optimal,2426.16455078125,59.348,62.508,59.348,62.508,-3.16,-35.8591,Charge,32.6991,32.6991,85.6567,optimal,2426.16455078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.594970703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.3974609375,114.29,98.75,114.29,98.75,15.54,-52.4817,Charge,68.0217,68.0217,91.1235,optimal,2424.78515625,42.162,32.3,42.162,32.3,9.862,-11.2966,Charge,21.1586,21.1586,89.7682,optimal,2449.030517578125,204.474,170.048,204.474,170.048,34.426,-70.7129,Charge,105.1389,105.1389,91.2021,optimal,2363.534423828125,33.556,43.452,33.556,43.452,-9.896,-37.0786,Charge,27.1826,27.1826,81.5062,optimal,283.38653564453125,70.598,40.604,70.598,40.604,29.994,1.3878,Discharge,28.6062,28.6062,97.6421,optimal,283.35345458984375,86.986,63.684,86.986,63.684,23.302,-21.1605,Charge,44.4625,44.4625,91.8088,optimal,283.0102233886719,272.4462,0.98417,0.98417,0.99229,652_A,0.325697,340.229,0.0,0,263.2116,1.01982,1.01982,1.02143,671_B,0.05056,2385.538,0.0,0,263.5454,1.00952,1.00952,1.01269,611_C,0.113558,992.307,0.0,0
72,2,24,PERFECT (actual nodal future load/PV),223.266,812.8757,3275.426,16,1,12,95.0,1152.3262,1,0,140.456,105.99,140.456,105.99,34.466,-70.0951,Charge,104.5611,104.5611,88.5627,86.7666,optimal,2455.374755859375,76.816,70.62,76.816,70.62,6.196,-30.2682,Charge,36.4642,36.4642,93.4458,optimal,2456.741455078125,73.998,60.372,73.998,60.372,13.626,-24.9443,Charge,38.5703,38.5703,91.166,optimal,2423.170654296875,44.172,47.402,44.172,47.402,-3.23,-31.8237,Charge,28.5937,28.5937,88.7001,optimal,2362.8876953125,203.752,162.662,203.752,162.662,41.09,-52.1083,Charge,93.1983,93.1983,95.9492,optimal,2366.17138671875,157.398,158.714,157.398,158.714,-1.316,-82.2965,Charge,80.9805,80.9805,89.571,optimal,2448.15966796875,215.206,161.4,215.206,161.4,53.806,-47.071,Charge,100.877,100.877,96.5799,optimal,2425.508544921875,61.578,69.442,61.578,69.442,-7.864,-40.4883,Charge,32.6243,32.6243,88.724,optimal,2425.508544921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.15966796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.17138671875,131.624,117.294,131.624,117.294,14.33,-55.6291,Charge,69.9591,69.9591,93.4609,optimal,2425.384765625,38.618,36.804,38.618,36.804,1.814,-20.286,Charge,22.1,22.1,92.5857,optimal,2448.580322265625,231.416,196.036,231.416,196.036,35.38,-69.9251,Charge,105.3051,105.3051,93.0326,optimal,2363.319091796875,37.088,51.862,37.088,51.862,-14.774,-41.8661,Charge,27.0921,27.0921,85.5318,optimal,283.3882141113281,71.01,45.332,71.01,45.332,25.678,-3.2213,Charge,28.8993,28.8993,98.0,optimal,283.3468933105469,95.406,71.342,95.406,71.342,24.064,-19.5866,Charge,43.6506,43.6506,93.2282,optimal,283.027587890625,270.7478,0.98413,0.98413,0.99224,652_A,0.325697,340.011,0.0,0,273.0052,1.01964,1.01964,1.02131,671_B,0.050555,2391.77,0.0,0,269.1227,1.00923,1.00923,1.01257,611_C,0.11356,993.329,0.0,0
73,2,25,PERFECT (actual nodal future load/PV),341.366,848.7592,3275.426,15,1,11,95.0,1155.3699,1,0,161.566,116.666,161.566,116.666,44.9,-69.1799,Charge,114.0799,114.0799,90.1578,88.5265,optimal,2455.023193359375,86.822,77.244,86.822,77.244,9.578,-27.2513,Charge,36.8293,36.8293,95.6086,optimal,2456.5146484375,85.468,67.744,85.468,67.744,17.724,-21.5989,Charge,39.3229,39.3229,92.7542,optimal,2422.55029296875,54.538,51.118,54.538,51.118,3.42,-26.5598,Charge,29.9798,29.9798,91.5871,optimal,2360.434814453125,238.944,181.522,238.944,181.522,57.422,-37.817,Charge,95.239,95.239,97.1384,optimal,2363.884033203125,181.164,175.296,181.164,175.296,5.868,-76.5703,Charge,82.4383,82.4383,92.041,optimal,2448.050048828125,248.59,179.786,248.59,179.786,68.804,-33.7045,Charge,102.5085,102.5085,97.6398,optimal,2424.9326171875,76.646,76.418,76.646,76.418,0.228,-32.9515,Charge,33.1795,33.1795,91.2203,optimal,2424.9326171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.0478515625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2363.884033203125,158.082,129.93,158.082,129.93,28.152,-43.3749,Charge,71.5269,71.5269,95.2834,optimal,2423.46435546875,46.974,39.55,46.974,39.55,7.424,-15.056,Charge,22.48,22.48,94.6768,optimal,2448.480224609375,263.208,217.388,263.208,217.388,45.82,-61.5413,Charge,107.3613,107.3613,94.6436,optimal,2360.9736328125,43.922,59.052,43.922,59.052,-15.13,-42.6905,Charge,27.5605,27.5605,89.6366,optimal,283.38299560546875,90.752,49.672,90.752,49.672,41.08,0.0,Idle,41.08,41.08,98.0,optimal,283.08856201171875,105.014,78.938,105.014,78.938,26.076,-19.097,Charge,45.173,45.173,94.612,optimal,283.15252685546875,277.7532,0.9831,0.9831,0.99155,652_A,0.325706,338.027,0.0001,0,296.9075,1.0196,1.0196,1.02109,692_B,0.050313,2393.177,0.0,0,274.0985,1.00898,1.00898,1.01226,611_C,0.11356,992.93,0.0,0
74,2,26,PERFECT (actual nodal future load/PV),457.456,874.7991,3275.426,14,1,10,95.0,1156.1318,1,0,175.42,118.9,175.42,118.9,56.52,-69.0888,Charge,125.6088,125.6088,91.9132,90.5121,optimal,2454.611328125,99.696,77.206,99.696,77.206,22.49,-14.5158,Charge,37.0058,37.0058,96.7607,optimal,2456.253662109375,84.742,69.742,84.742,69.742,15.0,-24.6845,Charge,39.6845,39.6845,94.5692,optimal,2422.439208984375,55.212,50.956,55.212,50.956,4.256,-26.2027,Charge,30.4587,30.4587,94.4352,optimal,2359.8095703125,263.266,183.238,263.266,183.238,80.028,-16.1947,Charge,96.2227,96.2227,97.6477,optimal,2363.3154296875,185.67,177.152,185.67,177.152,8.518,-73.9796,Charge,82.4976,82.4976,94.4275,optimal,2447.98388671875,274.57,181.812,274.57,181.812,92.758,-9.284,Charge,102.042,102.042,97.9317,optimal,2424.8427734375,77.324,76.822,77.324,76.822,0.502,-33.0665,Charge,33.5685,33.5685,93.7254,optimal,2424.8427734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.98388671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2363.3154296875,170.818,129.456,170.818,129.456,41.362,-30.3609,Charge,71.7229,71.7229,96.559,optimal,2423.37255859375,51.21,41.874,51.21,41.874,9.336,-13.3053,Charge,22.6413,22.6413,96.5248,optimal,2448.415771484375,275.504,220.128,275.504,220.128,55.376,-52.4646,Charge,107.8406,107.8406,96.017,optimal,2360.39111328125,47.442,56.95,47.442,56.95,-9.508,-37.341,Charge,27.833,27.833,93.2271,optimal,283.381103515625,103.888,51.774,103.888,51.774,52.114,-0.0,Idle,52.114,52.114,98.0,optimal,282.8531799316406,109.058,80.354,109.058,80.354,28.704,-16.8546,Charge,45.5586,45.5586,95.8333,optimal,282.9952392578125,280.0806,0.98284,0.98284,0.99124,652_A,0.325706,337.5,0.0,0,319.8675,1.01957,1.01957,1.02089,671_B,0.050078,2425.042,0.0,0,274.8509,1.00893,1.00893,1.01223,611_C,0.11356,992.443,0.0,0
75,2,27,PERFECT (actual nodal future load/PV),492.308,900.2231,3275.426,13,1,9,95.0,1155.4828,1,0,182.322,123.218,182.322,123.218,59.104,-80.6997,Charge,139.8037,139.8037,94.468,92.5744,optimal,2454.09423828125,108.114,81.426,108.114,81.426,26.688,-10.7183,Charge,37.4063,37.4063,97.6114,optimal,2455.922607421875,81.144,71.92,81.144,71.92,9.224,-29.629,Charge,38.853,38.853,96.7478,optimal,2423.9111328125,61.38,53.088,61.38,53.088,8.292,-23.9516,Charge,32.2436,32.2436,97.0386,optimal,2357.41748046875,278.648,190.97,278.648,190.97,87.678,-11.2046,Charge,98.8826,98.8826,98.0,optimal,2361.140380859375,191.41,182.712,191.41,182.712,8.698,-74.7519,Charge,83.4499,83.4499,96.8388,optimal,2447.89697265625,289.802,189.87,289.802,189.87,99.932,-2.1711,Charge,102.1031,102.1031,98.0,optimal,2424.957763671875,79.146,80.224,79.146,80.224,-1.078,-33.6646,Charge,32.5866,32.5866,96.2757,optimal,2424.957763671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.89697265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2361.138916015625,176.546,134.732,176.546,134.732,41.814,-29.6642,Charge,71.4782,71.4782,97.8054,optimal,2423.511962890625,58.252,41.004,58.252,41.004,17.248,-5.6955,Charge,22.9435,22.9435,97.3158,optimal,2448.331298828125,284.716,231.386,284.716,231.386,53.33,-56.707,Charge,110.037,110.037,97.5015,optimal,2358.14111328125,55.892,59.732,55.892,59.732,-3.84,-30.8133,Charge,26.9733,26.9733,96.1899,optimal,283.4013977050781,106.964,50.006,106.964,50.006,56.958,1.0089,Discharge,55.9491,55.9491,97.8879,optimal,282.77093505859375,114.748,86.488,114.748,86.488,28.26,-19.2534,Charge,47.5134,47.5134,97.2285,optimal,282.9546203613281,288.6765,0.98185,0.98185,0.99046,652_A,0.325679,337.908,0.0,0,339.5525,1.01953,1.01953,1.02077,671_B,0.04991,2456.693,0.0,0,271.9941,1.00938,1.00938,1.0124,675_C,0.11356,992.217,0.0,0
76,2,28,PERFECT (actual nodal future load/PV),702.56,961.8495,3275.426,12,1,8,95.0,1153.5952,1,0,188.338,120.838,188.338,120.838,67.5,-110.6817,Charge,178.1817,178.1817,98.0,95.0721,optimal,2454.074951171875,112.514,79.958,112.514,79.958,32.556,-4.897,Charge,37.453,37.453,98.0,optimal,2455.081298828125,92.19,69.998,92.19,69.998,22.192,-17.0296,Charge,39.2216,39.2216,98.0,optimal,2421.93896484375,78.12,53.276,78.12,53.276,24.844,-8.8446,Charge,33.6886,33.6886,98.0,optimal,2352.5556640625,292.612,187.462,292.612,187.462,105.15,0.0001,Idle,105.1499,105.1499,98.0,optimal,2356.456787109375,227.58,179.67,227.58,179.67,47.91,-35.9966,Charge,83.9066,83.9066,98.0,optimal,2447.552734375,298.352,185.878,298.352,185.878,112.474,0.0,Idle,112.474,112.474,98.0,optimal,2424.305908203125,89.608,79.45,89.608,79.45,10.158,-22.7604,Charge,32.9184,32.9184,98.0,optimal,2424.305908203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2356.456787109375,199.584,132.164,199.584,132.164,67.42,-4.6305,Charge,72.0505,72.0505,98.0,optimal,2422.8505859375,57.484,39.342,57.484,39.342,18.142,-4.926,Charge,23.068,23.068,98.0,optimal,2447.9970703125,320.916,228.522,320.916,228.522,92.394,-19.043,Charge,111.437,111.437,98.0,optimal,2354.6748046875,67.018,58.546,67.018,58.546,8.472,-18.8249,Charge,27.2969,27.2969,98.0,optimal,283.3951110839844,103.996,48.94,103.996,48.94,55.056,-1.0089,Charge,56.0649,56.0649,98.0,optimal,282.7687072753906,124.25,85.958,124.25,85.958,38.292,-10.6464,Charge,48.9384,48.9384,98.0,optimal,282.92425537109375,299.2139,0.97982,0.97982,0.98896,652_A,0.325797,339.163,0.0,0,378.6743,1.01939,1.01939,1.02063,671_B,0.049308,2481.848,0.0,0,283.9614,1.00872,1.00872,1.01206,611_C,0.113581,998.807,0.0,0
77,2,29,PERFECT (actual nodal future load/PV),993.278,1028.1265,3275.426,11,1,7,95.0,1160.2031,1,0,188.414,107.988,188.414,107.988,80.426,-34.8483,Charge,115.2743,115.2743,96.7804,97.6803,optimal,2454.068603515625,125.85,71.284,125.85,71.284,54.566,0.0,Idle,54.566,54.566,98.0,optimal,2455.57568359375,97.132,62.212,97.132,62.212,34.92,-0.0,Idle,34.92,34.92,98.0,optimal,2417.495849609375,88.422,48.024,88.422,48.024,40.398,-0.0,Idle,40.398,40.398,98.0,optimal,2319.5595703125,301.68,167.638,301.68,167.638,134.042,-0.0,Idle,134.042,134.042,98.0,optimal,2324.334716796875,252.176,159.474,252.176,159.474,92.702,-0.0,Idle,92.702,92.702,98.0,optimal,2448.713623046875,310.926,166.158,310.926,166.158,144.768,-0.0,Idle,144.768,144.768,98.0,optimal,2419.577392578125,94.132,70.504,94.132,70.504,23.628,-0.0,Idle,23.628,23.628,98.0,optimal,2419.577392578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.713623046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2324.334716796875,210.864,119.174,210.864,119.174,91.69,-0.0,Idle,91.69,91.69,98.0,optimal,2417.74169921875,54.806,35.926,54.806,35.926,18.88,-0.0,Idle,18.88,18.88,98.0,optimal,2449.681640625,354.116,200.436,354.116,200.436,153.68,-0.0,Idle,153.68,153.68,98.0,optimal,2319.945556640625,66.838,53.236,66.838,53.236,13.602,-0.0,Idle,13.602,13.602,98.0,optimal,283.68792724609375,102.8,45.472,102.8,45.472,57.328,-0.0,Idle,57.328,57.328,98.0,optimal,282.7382507324219,128.496,75.848,128.496,75.848,52.648,-0.0,Idle,52.648,52.648,98.0,optimal,282.84075927734375,380.7681,0.96608,0.96608,0.97791,652_A,0.329769,334.76,46.0085,1,338.7503,1.01987,1.01987,1.02093,671_B,0.048998,2540.152,0.0,0,308.6081,1.00687,1.00687,1.01069,611_C,0.113907,996.795,0.0,0
78,2,30,PERFECT (actual nodal future load/PV),1230.294,1229.4214,3275.426,10,1,6,95.0,1072.9234,1,0,192.822,96.568,192.822,96.568,96.254,-6.5216,Charge,102.7756,102.7756,98.0,98.483,optimal,2453.790771484375,138.386,65.862,138.386,65.862,72.524,4.0826,Discharge,68.4414,68.4414,97.676,optimal,2455.134521484375,99.166,55.538,99.166,55.538,43.628,0.0,Idle,43.628,43.628,98.0,optimal,2409.8427734375,89.28,45.204,89.28,45.204,44.076,0.0003,Idle,44.0757,44.0757,98.0,optimal,2286.445068359375,323.14,150.236,323.14,150.236,172.904,0.0004,Idle,172.9036,172.9036,98.0,optimal,2291.717529296875,254.962,147.006,254.962,147.006,107.956,0.0,Idle,107.956,107.956,98.0,optimal,2445.956298828125,327.13,148.892,327.13,148.892,178.238,0.0,Idle,178.238,178.238,98.0,optimal,2412.468017578125,96.962,63.276,96.962,63.276,33.686,0.0,Idle,33.686,33.686,98.0,optimal,2412.468017578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.956298828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2291.717529296875,218.216,110.012,218.216,110.012,108.204,0.0,Idle,108.204,108.204,98.0,optimal,2410.344970703125,56.008,32.3,56.008,32.3,23.708,0.0,Idle,23.708,23.708,98.0,optimal,2447.096923828125,368.008,182.304,368.008,182.304,185.704,0.0004,Idle,185.7036,185.7036,98.0,optimal,2286.318603515625,70.468,47.97,70.468,47.97,22.498,0.0,Idle,22.498,22.498,98.0,optimal,283.5090026855469,106.604,41.934,106.604,41.934,64.67,0.0,Idle,64.67,64.67,98.0,optimal,282.5916748046875,142.222,65.978,142.222,65.978,76.244,3.3101,Discharge,72.9339,72.9339,97.7601,optimal,282.4134826660156,475.6166,0.95224,0.95224,0.96661,675_A,0.331115,315.827,159.7892,1,367.5509,1.01872,1.01872,1.02023,671_B,0.049375,2537.6,0.0,0,386.2538,1.00368,1.00368,1.00813,611_C,0.113182,980.39,0.0,0
