step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
79,2,31,PERFECT (actual nodal future load/PV),1365.496,1367.0085,3275.426,9,1,5,95.0,948.9109,1,0,199.29,89.876,199.29,89.876,109.414,0.0,Idle,109.414,109.414,98.483,98.6511,optimal,2453.558837890625,133.866,63.626,133.866,63.626,70.24,1.7987,Discharge,68.4413,68.4413,97.5332,optimal,2454.9892578125,107.51,53.684,107.51,53.684,53.826,0.0,Idle,53.826,53.826,98.0,optimal,2401.802978515625,97.266,40.61,97.266,40.61,56.656,-0.0003,Idle,56.6563,56.6563,98.0,optimal,2271.4013671875,325.51,143.198,325.51,143.198,182.312,-0.0004,Idle,182.3124,182.3124,98.0,optimal,2278.229736328125,266.308,138.812,266.308,138.812,127.496,0.0,Idle,127.496,127.496,98.0,optimal,2443.688232421875,329.478,141.304,329.478,141.304,188.174,0.0,Idle,188.174,188.174,98.0,optimal,2405.04638671875,104.446,60.6,104.446,60.6,43.846,0.0,Idle,43.846,43.846,98.0,optimal,2405.04638671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2443.688232421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2278.229736328125,232.438,101.212,232.438,101.212,131.226,0.0,Idle,131.226,131.226,98.0,optimal,2402.27294921875,60.466,29.514,60.466,29.514,30.952,0.0,Idle,30.952,30.952,98.0,optimal,2444.801025390625,366.064,174.608,366.064,174.608,191.456,-0.0004,Idle,191.4564,191.4564,98.0,optimal,2272.77685546875,75.95,44.168,75.95,44.168,31.782,0.0,Idle,31.782,31.782,98.0,optimal,283.3163757324219,117.272,38.78,117.272,38.78,78.492,0.0,Idle,78.492,78.492,98.0,optimal,282.2995910644531,134.818,65.194,134.818,65.194,69.624,-3.3101,Charge,72.9341,72.9341,98.0,optimal,282.419189453125,503.3593,0.94602,0.94602,0.96198,652_A,0.332282,310.549,192.8101,1,414.7953,1.01778,1.01778,1.01955,671_B,0.049345,2493.751,0.0,0,448.854,1.00033,1.00033,1.00541,611_C,0.113646,994.724,0.0,0
80,2,32,PERFECT (actual nodal future load/PV),1481.14,1487.0224,3275.426,8,1,4,95.0,589.6985,1,0,207.96,86.9,207.96,86.9,121.06,0.0,Idle,121.06,121.06,98.6511,98.6511,optimal,2453.151611328125,121.804,59.244,121.804,59.244,62.56,-5.8813,Charge,68.4413,68.4413,98.0,optimal,2454.734619140625,114.138,51.758,114.138,51.758,62.38,-0.0001,Idle,62.3801,62.3801,98.0,optimal,2395.971435546875,107.534,40.072,107.534,40.072,67.462,-0.0001,Idle,67.4621,67.4621,98.0,optimal,2254.734375,330.494,135.92,330.494,135.92,194.574,-0.0001,Idle,194.5741,194.5741,98.0,optimal,2262.93017578125,276.32,133.292,276.32,133.292,143.028,0.0,Idle,143.028,143.028,98.0,optimal,2441.612060546875,323.89,135.066,323.89,135.066,188.824,-0.0001,Idle,188.8241,188.8241,98.0,optimal,2399.7333984375,112.508,57.032,112.508,57.032,55.476,-0.0001,Idle,55.4761,55.4761,98.0,optimal,2399.7333984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.612060546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2262.93017578125,243.29,97.044,243.29,97.044,146.246,-0.0001,Idle,146.2461,146.2461,98.0,optimal,2396.609619140625,66.518,27.676,66.518,27.676,38.842,-0.0,Idle,38.842,38.842,98.0,optimal,2442.663818359375,372.712,169.084,372.712,169.084,203.628,-0.0001,Idle,203.6281,203.6281,98.0,optimal,2257.15966796875,78.754,41.6,78.754,41.6,37.154,-0.0001,Idle,37.1541,37.1541,98.0,optimal,283.20477294921875,118.886,36.798,118.886,36.798,82.088,-0.0,Idle,82.088,82.088,98.0,optimal,282.2246398925781,140.422,62.604,140.422,62.604,77.818,-0.0001,Idle,77.8181,77.8181,98.0,optimal,282.31805419921875,543.4825,0.93908,0.93908,0.95667,652_A,0.333272,293.978,249.5044,1,453.4593,1.01691,1.01691,1.01902,671_B,0.049409,2496.31,0.0,0,490.0806,0.99791,0.99791,1.00348,611_C,0.114015,984.097,0.0,0
81,2,33,PERFECT (actual nodal future load/PV),1684.588,1684.5919,3275.426,7,1,3,95.0,419.8807,1,0,217.66,77.554,217.66,77.554,140.106,0.0,Idle,140.106,140.106,98.6511,98.6511,optimal,2451.980712890625,128.47,50.244,128.47,50.244,78.226,0.0,Idle,78.226,78.226,98.0,optimal,2453.8134765625,119.902,44.464,119.902,44.464,75.438,-0.0001,Idle,75.4381,75.4381,98.0,optimal,2390.010498046875,102.66,34.98,102.66,34.98,67.68,-0.0008,Idle,67.6808,67.6808,98.0001,optimal,2223.92529296875,337.348,121.108,337.348,121.108,216.24,-0.0008,Idle,216.2408,216.2408,98.0,optimal,2232.231201171875,278.854,112.568,278.854,112.568,166.286,-0.0,Idle,166.286,166.286,98.0,optimal,2439.53955078125,338.09,120.134,338.09,120.134,217.956,-0.0001,Idle,217.9561,217.9561,98.0,optimal,2394.612060546875,118.662,48.192,118.662,48.192,70.47,-0.0001,Idle,70.4701,70.4701,98.0,optimal,2394.612060546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2439.53955078125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2232.231201171875,234.638,84.588,234.638,84.588,150.05,-0.0001,Idle,150.0501,150.0501,98.0,optimal,2390.337646484375,68.534,22.79,68.534,22.79,45.744,0.0,Idle,45.744,45.744,98.0,optimal,2440.645263671875,386.35,148.88,386.35,148.88,237.47,-0.0009,Idle,237.4709,237.4709,98.0,optimal,2226.47412109375,76.738,35.692,76.738,35.692,41.046,-0.0001,Idle,41.0461,41.0461,98.0,optimal,283.1280822753906,117.774,30.536,117.774,30.536,87.238,0.0,Idle,87.238,87.238,98.0,optimal,282.1199951171875,150.422,59.784,150.422,59.784,90.638,-0.0008,Idle,90.6388,90.6388,98.0001,optimal,282.0467224121094,612.0315,0.92625,0.92625,0.94624,652_A,0.337252,284.713,327.3187,1,517.5999,1.01605,1.01605,1.01839,671_B,0.048735,2490.276,0.0,0,554.9605,0.99542,0.99542,1.00156,611_C,0.113296,972.443,0.0,0
82,2,34,PERFECT (actual nodal future load/PV),2066.436,2066.4379,3275.426,6,1,2,95.0,170.2641,1,0,216.77,62.55,216.77,62.55,154.22,0.0,Idle,154.22,154.22,98.6511,98.6511,optimal,2450.092529296875,141.824,36.582,141.824,36.582,105.242,-0.0,Idle,105.242,105.242,98.0,optimal,2453.435791015625,126.386,33.468,126.386,33.468,92.918,-0.0006,Idle,92.9186,92.9186,98.0001,optimal,2370.772705078125,115.906,29.186,115.906,29.186,86.72,0.0002,Idle,86.7198,86.7198,98.0001,optimal,2161.502197265625,346.624,95.54,346.624,95.54,251.084,0.0005,Idle,251.0835,251.0835,98.0,optimal,2172.459716796875,317.608,86.504,317.608,86.504,231.104,-0.0,Idle,231.104,231.104,98.0,optimal,2437.325439453125,346.034,93.602,346.034,93.602,252.432,-0.0006,Idle,252.4326,252.4326,98.0,optimal,2376.465087890625,129.758,35.948,129.758,35.948,93.81,-0.0006,Idle,93.8106,93.8106,98.0001,optimal,2376.465087890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.325439453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2172.526123046875,254.74,68.788,254.74,68.788,185.952,-0.0006,Idle,185.9526,185.9526,98.0,optimal,2372.777099609375,68.896,17.65,68.896,17.65,51.246,-0.0,Idle,51.246,51.246,98.0,optimal,2438.9423828125,412.496,114.052,412.496,114.052,298.444,0.0002,Idle,298.4438,298.4438,98.0,optimal,2163.4619140625,96.482,28.898,96.482,28.898,67.584,-0.0006,Idle,67.5846,67.5846,98.0001,optimal,282.5699462890625,112.942,24.57,112.942,24.57,88.372,-0.0,Idle,88.372,88.372,98.0,optimal,282.2625427246094,154.394,47.086,154.394,47.086,107.308,0.0002,Idle,107.3078,107.3078,98.0,optimal,281.6980285644531,743.5548,0.90025,0.90025,0.92559,652_A,0.352914,264.962,478.5922,1,630.1841,1.01513,1.01513,1.01789,671_B,0.045532,2540.043,0.0,0,692.6991,0.98741,0.98741,0.99507,611_C,0.116723,987.769,0.0,0
83,2,35,PERFECT (actual nodal future load/PV),2387.786,2387.7881,3275.426,5,1,1,95.0,59.1602,1,0,228.026,46.774,228.026,46.774,181.252,-0.0002,Idle,181.2522,181.2522,98.6511,98.6511,optimal,2448.5888671875,146.178,30.176,146.178,30.176,116.002,-0.0011,Idle,116.0031,116.0031,98.0001,optimal,2452.286376953125,134.224,26.366,134.224,26.366,107.858,0.0,Idle,107.858,107.858,98.0001,optimal,2356.531982421875,121.738,20.594,121.738,20.594,101.144,0.0001,Idle,101.1439,101.1439,98.0001,optimal,2110.415771484375,362.036,72.102,362.036,72.102,289.934,0.0001,Idle,289.9339,289.9339,98.0,optimal,2123.517333984375,339.534,67.98,339.534,67.98,271.554,-0.0011,Idle,271.5551,271.5551,98.0,optimal,2434.23486328125,357.592,71.358,357.592,71.358,286.234,0.0,Idle,286.234,286.234,98.0,optimal,2363.171630859375,138.352,28.858,138.352,28.858,109.494,0.0,Idle,109.494,109.494,98.0001,optimal,2363.171630859375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2434.23486328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2123.517333984375,268.076,51.534,268.076,51.534,216.542,0.0001,Idle,216.5419,216.5419,98.0,optimal,2358.8447265625,72.24,13.774,72.24,13.774,58.466,-0.0002,Idle,58.4662,58.4662,98.0,optimal,2436.1591796875,427.492,87.018,427.492,87.018,340.474,0.0001,Idle,340.4739,340.4739,98.0,optimal,2112.921875,105.338,22.558,105.338,22.558,82.78,0.0,Idle,82.78,82.78,98.0001,optimal,282.2540588378906,122.452,19.376,122.452,19.376,103.076,-0.0002,Idle,103.0762,103.0762,98.0,optimal,281.95904541015625,155.98,33.004,155.98,33.004,122.976,0.0001,Idle,122.9759,122.9759,98.0,optimal,281.37017822265625,854.5276,0.87897,0.87897,0.90873,652_A,0.361132,235.009,619.5187,1,730.3528,1.01384,1.01384,1.0169,671_B,0.044332,2746.307,0.0,0,802.9078,0.98148,0.98148,0.99028,611_C,0.1177,947.986,0.0,0
84,2,36,PERFECT (actual nodal future load/PV),2735.888,2717.82,3275.426,4,1,1,95.0,79.2474,1,0,233.714,30.648,233.714,30.648,203.066,6.8387,Discharge,196.2273,196.2273,98.3159,98.6312,optimal,2447.1865234375,153.372,20.332,153.372,20.332,133.04,-0.0003,Idle,133.0403,133.0403,98.0001,optimal,2449.7548828125,148.23,16.37,148.23,16.37,131.86,-0.0,Idle,131.86,131.86,98.0001,optimal,2337.875732421875,124.244,14.216,124.244,14.216,110.028,0.0021,Idle,110.0259,110.0259,97.9998,optimal,2052.8056640625,373.214,47.61,373.214,47.61,325.604,0.0021,Idle,325.6019,325.6019,97.9999,optimal,2067.425048828125,370.128,44.218,370.128,44.218,325.91,-0.0003,Idle,325.9103,325.9103,98.0,optimal,2431.998291015625,370.442,47.318,370.442,47.318,323.124,1.4567,Discharge,321.6673,321.6673,97.9542,optimal,2346.0908203125,151.976,17.896,151.976,17.896,134.08,-0.0,Idle,134.08,134.08,98.0001,optimal,2346.0908203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2431.998291015625,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2067.425048828125,282.886,34.636,282.886,34.636,248.25,0.0001,Idle,248.2499,248.2499,98.0,optimal,2341.12060546875,72.068,8.448,72.068,8.448,63.62,1.7333,Discharge,61.8867,61.8867,97.7593,optimal,2434.462158203125,451.578,57.622,451.578,57.622,393.956,0.0021,Idle,393.9539,393.9539,98.0,optimal,2054.78466796875,113.97,14.744,113.97,14.744,99.226,-0.0,Idle,99.226,99.226,98.0001,optimal,281.9049987792969,124.632,12.756,124.632,12.756,111.876,8.0313,Discharge,103.8447,103.8447,97.1077,optimal,281.7969970703125,154.32,22.072,154.32,22.072,132.248,0.0021,Idle,132.2459,132.2459,97.9999,optimal,281.326416015625,961.8273,0.85498,0.85498,0.88971,652_A,0.373086,216.092,745.7351,1,820.9094,1.01291,1.01291,1.0161,671_B,0.043079,2834.037,0.0001,0,935.0832,0.97371,0.97371,0.98415,611_C,0.120115,935.083,0.0004,0
85,2,37,PERFECT (actual nodal future load/PV),3017.874,2765.3515,3275.426,3,1,1,95.0,129.0773,1,0,232.5,20.264,232.5,20.264,212.236,18.1542,Discharge,194.0818,194.0818,97.7412,98.4102,optimal,2446.712646484375,170.356,14.168,170.356,14.168,156.188,12.6062,Discharge,143.5818,143.5818,96.9996,optimal,2449.254638671875,165.51,12.026,165.51,12.026,153.484,15.1185,Discharge,138.3655,138.3655,96.8884,optimal,2337.31103515625,128.338,10.658,128.338,10.658,117.68,3.0376,Discharge,114.6424,114.6424,97.6697,optimal,2032.234619140625,388.652,33.062,388.652,33.062,355.59,26.7918,Discharge,328.7982,328.7982,97.1574,optimal,2047.620849609375,393.124,31.254,393.124,31.254,361.87,16.8439,Discharge,345.0261,345.0261,97.4567,optimal,2433.486083984375,388.97,32.92,388.97,32.92,356.05,57.0592,Discharge,298.9908,298.9908,96.1599,optimal,2345.9365234375,167.416,12.35,167.416,12.35,155.066,12.9694,Discharge,142.0966,142.0966,97.0175,optimal,2345.9365234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2433.498046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2047.636962890625,293.934,25.004,293.934,25.004,268.93,33.5304,Discharge,235.3996,235.3996,96.5912,optimal,2341.67822265625,69.628,5.886,69.628,5.886,63.742,1.8562,Discharge,61.8858,61.8858,97.5015,optimal,2436.1142578125,488.852,39.802,488.852,39.802,449.05,22.8038,Discharge,426.2462,426.2462,97.403,optimal,2033.525390625,120.19,10.676,120.19,10.676,109.514,15.0854,Discharge,94.4286,94.4286,96.5496,optimal,282.00689697265625,120.514,9.18,120.514,9.18,111.334,7.4902,Discharge,103.8438,103.8438,96.2754,optimal,281.7972717285156,161.974,14.834,161.974,14.834,147.14,9.1755,Discharge,137.9645,137.9645,97.335,optimal,281.2001037597656,1007.6513,0.84641,0.84641,0.88283,652_A,0.374034,189.433,818.2181,1,848.4193,1.01353,1.01353,1.01636,671_B,0.042498,2933.869,0.0,0,909.281,0.97347,0.97347,0.9842,611_C,0.119549,909.281,0.0001,0
86,2,38,PERFECT (actual nodal future load/PV),3089.434,2727.895,3275.426,2,1,1,95.0,175.0604,1,0,227.104,13.12,227.104,13.12,213.984,26.7282,Discharge,187.2558,187.2558,97.1,97.8482,optimal,2446.95263671875,165.828,7.814,165.828,7.814,158.014,14.4351,Discharge,143.5789,143.5789,95.854,optimal,2449.40478515625,171.366,7.318,171.366,7.318,164.048,25.6825,Discharge,138.3655,138.3655,95.0,optimal,2338.874267578125,130.624,6.602,130.624,6.602,124.022,9.3731,Discharge,114.6489,114.6489,96.6508,optimal,2040.35107421875,370.788,20.636,370.788,20.636,350.152,21.3463,Discharge,328.8057,328.8057,96.4862,optimal,2055.67431640625,398.656,18.06,398.656,18.06,380.596,35.5718,Discharge,345.0242,345.0242,96.3092,optimal,2433.10546875,378.504,20.372,378.504,20.372,358.132,89.7888,Discharge,268.3432,268.3432,93.3364,optimal,2347.4873046875,175.514,6.786,175.514,6.786,168.728,26.6315,Discharge,142.0965,142.0965,95.0,optimal,2347.4873046875,0.0,0.0,0.0,0.0,0.0,0.0003,Idle,-0.0003,-0.0003,,optimal,2433.114501953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2055.67431640625,288.998,15.728,288.998,15.728,273.27,37.8705,Discharge,235.3995,235.3995,95.0,optimal,2344.497314453125,67.248,3.254,67.248,3.254,63.994,2.1115,Discharge,61.8825,61.8825,97.2082,optimal,2437.0244140625,494.594,24.548,494.594,24.548,470.046,43.7919,Discharge,426.2541,426.2541,96.2566,optimal,2041.62744140625,116.56,6.016,116.56,6.016,110.544,16.1155,Discharge,94.4285,94.4285,95.0,optimal,282.0076599121094,111.356,5.422,111.356,5.422,105.934,2.0935,Discharge,103.8405,103.8405,96.0428,optimal,281.79736328125,157.724,9.754,157.724,9.754,147.97,9.999,Discharge,137.971,137.971,96.6104,optimal,281.0467224121094,1007.6799,0.84979,0.84979,0.88541,652_A,0.374034,182.216,825.4641,1,841.5818,1.01337,1.01337,1.01639,671_B,0.042461,3025.248,0.0001,0,878.6333,0.97413,0.97413,0.98482,611_C,0.119157,878.633,0.0003,0
87,2,39,PERFECT (actual nodal future load/PV),3224.332,2695.0441,3275.426,1,1,1,95.0,157.4116,1,0,234.898,4.792,234.898,4.792,230.106,58.0955,Discharge,172.0105,172.0105,95.0004,97.0162,optimal,2447.486572265625,157.884,3.534,157.884,3.534,154.35,10.7524,Discharge,143.5976,143.5976,95.0006,optimal,2449.738525390625,168.498,3.104,168.498,3.104,165.394,-0.0001,Idle,165.3941,165.3941,95.0,optimal,2340.073974609375,132.426,2.6,132.426,2.6,129.826,15.1878,Discharge,114.6382,114.6382,95.0,optimal,2050.118408203125,384.1,8.048,384.1,8.048,376.052,47.26,Discharge,328.792,328.792,95.0,optimal,2065.293701171875,393.224,7.606,393.224,7.606,385.618,40.5779,Discharge,345.0401,345.0401,95.0003,optimal,2432.69140625,386.004,7.892,386.004,7.892,378.112,171.9315,Discharge,206.1805,206.1805,87.9297,optimal,2350.431640625,168.938,3.02,168.938,3.02,165.918,-0.0001,Idle,165.9181,165.9181,95.0,optimal,2350.43896484375,0.0,0.0,0.0,0.0,0.0,-0.0003,Idle,0.0003,0.0003,,optimal,2432.69140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2065.293701171875,298.366,6.196,298.366,6.196,292.17,89.9873,Discharge,202.1827,202.1827,91.219,optimal,2347.26416015625,79.3,1.506,79.3,1.506,77.794,15.8917,Discharge,61.9023,61.9023,95.0011,optimal,2435.0380859375,483.978,9.736,483.978,9.736,474.242,48.0027,Discharge,426.2393,426.2393,95.0,optimal,2051.12744140625,123.668,2.34,123.668,2.34,121.328,-0.0001,Idle,121.3281,121.3281,95.0,optimal,281.4334411621094,115.508,2.27,115.508,2.27,113.238,9.3777,Discharge,103.8603,103.8603,95.0008,optimal,281.806396484375,163.504,3.32,163.504,3.32,160.184,22.224,Discharge,137.96,137.96,95.0,optimal,281.05633544921875,1007.6295,0.85386,0.85386,0.88863,652_A,0.374034,203.945,803.6846,1,826.4112,1.0132,1.0132,1.01626,671_B,0.042329,3011.341,0.0001,0,861.0034,0.97462,0.97462,0.98523,611_C,0.119059,861.003,0.0,0
88,2,40,PERFECT (actual nodal future load/PV),3275.426,402.7436,3275.426,0,0,1,,0.0,1,0,248.834,1.03,248.834,1.03,247.804,216.6763,Discharge,31.1277,31.1277,86.3948,95.0382,optimal,2458.17333984375,153.166,0.784,153.166,0.784,152.382,120.5146,Discharge,31.8674,31.8674,85.436,optimal,2459.908447265625,165.144,0.62,165.144,0.62,164.524,161.9894,Discharge,2.5346,2.5346,83.089,optimal,2450.41259765625,119.492,0.544,119.492,0.544,118.948,63.2077,Discharge,55.7403,55.7403,88.1296,optimal,2394.54931640625,396.128,1.72,396.128,1.72,394.408,337.0504,Discharge,57.3576,57.3576,84.4009,optimal,2401.0400390625,381.386,1.564,381.386,1.564,379.822,347.2024,Discharge,32.6196,32.6196,83.8002,optimal,2451.18505859375,399.07,1.766,399.07,1.766,397.304,389.7282,Discharge,7.5758,7.5758,75.6741,optimal,2450.427734375,159.216,0.546,159.216,0.546,158.67,156.5006,Discharge,2.1694,2.1694,83.1439,optimal,2450.427734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.18505859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2401.0400390625,298.41,1.26,298.41,1.26,297.15,293.7283,Discharge,3.4217,3.4217,78.8775,optimal,2450.8583984375,87.732,0.312,87.732,0.312,87.42,57.1285,Discharge,30.2915,30.2915,87.0665,optimal,2450.646240234375,468.892,2.14,468.892,2.14,466.752,406.3357,Discharge,60.4163,60.4163,84.3629,optimal,2399.336181640625,120.23,0.482,120.23,0.482,119.748,119.7667,Discharge,-0.0187,-0.0187,83.484,optimal,283.96966552734375,127.838,0.438,127.838,0.438,127.4,96.2533,Discharge,31.1467,31.1467,84.306,optimal,283.2904968261719,163.778,0.684,163.778,0.684,163.094,106.6003,Discharge,56.4937,56.4937,87.2753,optimal,282.7369689941406,230.0079,0.99731,0.99731,1.00347,652_A,0.428184,230.008,0.0,0,157.0529,1.02068,1.02068,1.02226,675_B,0.030089,2993.137,0.0,0,15.6829,1.02058,1.02058,1.02154,611_C,0.128449,853.436,0.0,0
89,2,41,PERFECT (actual nodal future load/PV),3251.296,371.2553,3251.296,0,0,1,,0.0,0,1,245.968,0.0,245.968,0.0,245.968,226.8919,Discharge,19.0761,19.0761,83.916,77.8447,optimal,2459.14306640625,154.928,0.02,154.928,0.02,154.908,133.743,Discharge,21.165,21.165,74.8214,optimal,2459.39208984375,166.908,0.012,166.908,0.012,166.896,147.6904,Discharge,19.2056,19.2056,72.2294,optimal,2438.361083984375,112.732,0.014,112.732,0.014,112.718,98.9928,Discharge,13.7252,13.7252,77.3695,optimal,2409.71044921875,394.01,0.012,394.01,0.012,393.998,350.8019,Discharge,43.1961,43.1961,73.3694,optimal,2411.25390625,377.384,0.034,377.384,0.034,377.35,334.3662,Discharge,42.9838,42.9838,73.0142,optimal,2454.06298828125,395.374,0.02,395.374,0.02,395.354,343.1673,Discharge,52.1867,52.1867,64.8827,optimal,2439.519775390625,157.554,0.012,157.554,0.012,157.542,140.7533,Discharge,16.7887,16.7887,72.4808,optimal,2439.519775390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.06298828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.25390625,291.284,0.014,291.284,0.014,291.27,258.7621,Discharge,32.5079,32.5079,68.0051,optimal,2438.916748046875,88.666,0.0,88.666,0.0,88.666,81.7885,Discharge,6.8775,6.8775,75.707,optimal,2454.444580078125,470.702,0.034,470.702,0.034,470.668,407.0217,Discharge,63.6463,63.6463,73.7079,optimal,2409.474365234375,112.99,0.012,112.99,0.012,112.978,105.0301,Discharge,7.9479,7.9479,73.3849,optimal,283.7810974121094,119.248,0.0,119.248,0.0,119.248,109.1445,Discharge,10.1035,10.1035,72.1789,optimal,283.7323913574219,163.744,0.012,163.744,0.012,163.732,141.8869,Discharge,21.8451,21.8451,76.9937,optimal,283.4786682128906,142.4127,1.00353,1.00353,1.00782,675_A,0.425587,355.128,0.0,0,100.2059,1.0221,1.0221,1.02322,671_B,0.030262,3801.994,0.0,0,128.6367,1.01556,1.01556,1.01758,611_C,0.128129,867.676,0.0,0
90,2,42,PERFECT (actual nodal future load/PV),3191.742,376.2009,3191.742,0,0,1,,0.0,0,1,237.94,0.012,237.94,0.012,237.928,215.9715,Discharge,21.9565,21.9565,67.2578,64.1751,optimal,2459.02197265625,153.408,0.004,153.408,0.004,153.404,131.8363,Discharge,21.5677,21.5677,64.3582,optimal,2459.30859375,166.25,0.012,166.25,0.012,166.238,147.0328,Discharge,19.2052,19.2052,61.4182,optimal,2438.37548828125,114.736,0.012,114.736,0.012,114.724,100.7397,Discharge,13.9843,13.9843,66.4195,optimal,2409.501953125,377.146,0.012,377.146,0.012,377.134,333.5729,Discharge,43.5611,43.5611,62.8797,optimal,2411.075439453125,378.17,0.028,378.17,0.028,378.142,335.1587,Discharge,42.9833,42.9833,62.2026,optimal,2453.987548828125,377.858,0.016,377.858,0.016,377.842,325.6555,Discharge,52.1865,52.1865,54.6419,optimal,2439.53369140625,163.706,0.012,163.706,0.012,163.694,146.9053,Discharge,16.7887,16.7887,61.3516,optimal,2439.53369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.987548828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.075439453125,276.088,0.024,276.088,0.024,276.064,243.556,Discharge,32.508,32.508,57.7717,optimal,2438.932373046875,88.99,0.0,88.99,0.0,88.99,81.8094,Discharge,7.1806,7.1806,64.3446,optimal,2454.359375,472.342,0.016,472.342,0.016,472.326,408.6802,Discharge,63.6458,63.6458,63.0095,optimal,2409.2978515625,107.816,0.024,107.816,0.024,107.792,99.8441,Discharge,7.9479,7.9479,63.7845,optimal,283.78118896484375,111.218,0.0,111.218,0.0,111.218,100.7763,Discharge,10.4417,10.4417,60.9815,optimal,283.72564697265625,166.246,0.0,166.246,0.0,166.246,144.0022,Discharge,22.2438,22.2438,66.5587,optimal,283.4717712402344,143.435,1.00346,1.00346,1.00775,675_A,0.425587,303.365,0.0,0,104.1298,1.02207,1.02207,1.02318,671_B,0.030262,3837.168,0.0,0,128.6361,1.01557,1.01557,1.01759,611_C,0.128129,888.698,0.0,0
91,2,43,PERFECT (actual nodal future load/PV),2980.294,382.2043,2980.294,0,0,1,,0.0,0,1,232.632,0.0,232.632,0.0,232.632,208.929,Discharge,23.703,23.703,53.9335,51.2552,optimal,2458.942626953125,133.792,0.038,133.792,0.038,133.754,111.8236,Discharge,21.9304,21.9304,55.4833,optimal,2459.251953125,158.746,0.0,158.746,0.0,158.746,139.5405,Discharge,19.2055,19.2055,51.1579,optimal,2438.2451171875,104.032,0.012,104.032,0.012,104.02,89.6444,Discharge,14.3756,14.3756,56.6756,optimal,2409.052001953125,362.288,0.036,362.288,0.036,362.252,317.431,Discharge,44.821,44.821,52.8976,optimal,2410.671142578125,337.252,0.038,337.252,0.038,337.214,294.2301,Discharge,42.9839,42.9839,52.7113,optimal,2455.163818359375,359.772,0.026,359.772,0.026,359.746,307.3316,Discharge,52.4144,52.4144,44.9774,optimal,2439.40234375,148.206,0.012,148.206,0.012,148.194,131.4052,Discharge,16.7888,16.7888,51.3966,optimal,2439.40234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.163818359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.671142578125,250.5,0.024,250.5,0.024,250.476,217.128,Discharge,33.348,33.348,48.6487,optimal,2438.77685546875,87.418,0.0,87.418,0.0,87.418,79.9455,Discharge,7.4725,7.4725,53.2411,optimal,2455.533203125,441.362,0.05,441.362,0.05,441.312,377.6656,Discharge,63.6464,63.6464,53.123,optimal,2408.903564453125,94.214,0.012,94.214,0.012,94.202,86.2541,Discharge,7.9479,7.9479,55.4909,optimal,283.7815246582031,108.368,0.0,108.368,0.0,108.368,97.5847,Discharge,10.7833,10.7833,50.1388,optimal,283.8719177246094,161.984,0.024,161.984,0.024,161.96,139.1763,Discharge,22.7837,22.7837,56.4735,optimal,283.46014404296875,145.6267,1.00329,1.00329,1.0076,675_A,0.425587,303.973,0.0,0,106.873,1.02256,1.02256,1.02351,671_B,0.030262,3838.599,0.0,0,129.7046,1.01551,1.01551,1.01754,611_C,0.128129,888.81,0.0,0
92,2,44,PERFECT (actual nodal future load/PV),2861.122,389.2021,2861.122,0,0,1,,0.0,0,1,214.814,0.014,214.814,0.014,214.8,189.2584,Discharge,25.5416,25.5416,41.9778,38.7944,optimal,2460.18701171875,131.002,0.0,131.002,0.0,131.002,108.6772,Discharge,22.3248,22.3248,46.8582,optimal,2460.520751953125,149.096,0.012,149.096,0.012,149.084,129.8785,Discharge,19.2055,19.2055,41.608,optimal,2438.07958984375,111.558,0.002,111.558,0.002,111.556,96.8762,Discharge,14.6798,14.6798,46.1455,optimal,2408.499267578125,340.536,0.026,340.536,0.026,340.51,294.4974,Discharge,46.0126,46.0126,43.6367,optimal,2410.154052734375,333.282,0.026,333.282,0.026,333.256,290.2721,Discharge,42.9839,42.9839,43.3477,optimal,2453.70263671875,342.73,0.014,342.73,0.014,342.716,289.2635,Discharge,53.4525,53.4525,35.8811,optimal,2439.236083984375,134.292,0.012,134.292,0.012,134.28,117.4912,Discharge,16.7888,16.7888,42.4958,optimal,2439.236083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.70263671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.154052734375,248.218,0.016,248.218,0.016,248.202,213.9917,Discharge,34.2103,34.2103,39.6574,optimal,2438.58544921875,75.17,0.012,75.17,0.012,75.158,67.4292,Discharge,7.7288,7.7288,43.8759,optimal,2454.0693359375,442.296,0.014,442.296,0.014,442.282,378.6356,Discharge,63.6464,63.6464,43.211,optimal,2408.38818359375,85.348,0.012,85.348,0.012,85.336,77.1346,Discharge,8.2014,8.2014,48.0741,optimal,283.77642822265625,93.054,0.002,93.054,0.002,93.052,81.9462,Discharge,11.1058,11.1058,41.0336,optimal,283.7121276855469,159.9,0.012,159.9,0.012,159.888,136.5681,Discharge,23.3199,23.3199,46.5773,optimal,283.44891357421875,147.6586,1.00308,1.00308,1.00742,675_A,0.425587,305.238,0.0,0,109.6848,1.02195,1.02195,1.02328,671_B,0.030262,3880.212,0.0,0,131.8586,1.01544,1.01544,1.01748,611_C,0.128129,888.861,0.0,0
93,2,45,PERFECT (actual nodal future load/PV),2487.716,785.0983,2487.716,0,0,1,,0.0,1,0,198.362,0.026,198.362,0.026,198.336,144.0174,Discharge,54.3186,54.3186,31.7348,35.8767,optimal,2456.70068359375,113.96,0.014,113.96,0.014,113.946,69.1605,Discharge,44.7855,44.7855,41.3692,optimal,2457.41015625,130.578,0.012,130.578,0.012,130.566,92.0138,Discharge,38.5522,38.5522,34.8423,optimal,2422.154541015625,89.936,0.0,89.936,0.0,89.936,60.1689,Discharge,29.7671,29.7671,39.6055,optimal,2350.616943359375,294.784,0.026,294.784,0.026,294.758,202.5879,Discharge,92.1701,92.1701,37.266,optimal,2354.057373046875,282.2,0.026,282.2,0.026,282.174,196.0994,Discharge,86.0746,86.0746,37.0219,optimal,2450.9208984375,304.28,0.028,304.28,0.028,304.252,196.6866,Discharge,107.5654,107.5654,29.696,optimal,2424.488037109375,121.546,0.024,121.546,0.024,121.522,87.7952,Discharge,33.7268,33.7268,35.8446,optimal,2424.488037109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.9208984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2354.057373046875,208.228,0.026,208.228,0.026,208.202,139.5277,Discharge,68.6743,68.6743,33.7949,optimal,2423.187744140625,59.156,0.0,59.156,0.0,59.156,43.5078,Discharge,15.6482,15.6482,37.8331,optimal,2451.66943359375,389.896,0.026,389.896,0.026,389.87,262.448,Discharge,127.422,127.422,36.3407,optimal,2350.4287109375,74.15,0.014,74.15,0.014,74.136,57.1389,Discharge,16.9971,16.9971,42.5799,optimal,283.7553405761719,79.718,0.012,79.718,0.012,79.706,57.1192,Discharge,22.5868,22.5868,34.6871,optimal,283.4794921875,141.156,0.0,141.156,0.0,141.156,94.3463,Discharge,46.8097,46.8097,39.7406,optimal,282.9560852050781,296.1689,0.97894,0.97894,0.98807,675_A,0.424574,306.059,0.0,0,223.4136,1.02079,1.02079,1.02213,671_B,0.030128,3834.739,0.0,0,265.5159,1.00881,1.00881,1.0124,611_C,0.127945,889.723,0.0,0
94,2,46,PERFECT (actual nodal future load/PV),2227.098,784.2245,2227.098,0,0,1,,0.0,1,0,178.398,0.012,178.398,0.012,178.386,126.9296,Discharge,51.4564,51.4564,29.6547,32.8264,optimal,2456.78662109375,109.324,0.014,109.324,0.014,109.31,64.2532,Discharge,45.0568,45.0568,36.2698,optimal,2457.458740234375,112.782,0.002,112.782,0.002,112.78,74.1783,Discharge,38.6017,38.6017,29.388,optimal,2423.368408203125,75.996,0.0,75.996,0.0,75.996,46.6458,Discharge,29.3502,29.3502,34.5353,optimal,2350.695068359375,266.784,0.024,266.784,0.024,266.76,174.3166,Discharge,92.4434,92.4434,31.7843,optimal,2354.085693359375,249.568,0.004,249.568,0.004,249.564,163.4134,Discharge,86.1506,86.1506,31.7505,optimal,2450.806640625,275.176,0.026,275.176,0.026,275.15,167.1354,Discharge,108.0146,108.0146,24.4401,optimal,2425.70849609375,111.702,0.002,111.702,0.002,111.7,77.9279,Discharge,33.7721,33.7721,29.941,optimal,2424.396240234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2354.085693359375,179.394,0.0,179.394,0.0,179.394,110.2207,Discharge,69.1733,69.1733,29.1638,optimal,2423.082275390625,52.694,0.012,52.694,0.012,52.682,36.7271,Discharge,15.9549,15.9549,32.7322,optimal,2451.54931640625,347.98,0.016,347.98,0.016,347.964,220.4827,Discharge,127.4813,127.4813,30.5689,optimal,2350.4599609375,66.774,0.0,66.774,0.0,66.774,49.3437,Discharge,17.4303,17.4303,37.8354,optimal,283.7459411621094,72.564,0.0,72.564,0.0,72.564,49.7676,Discharge,22.7964,22.7964,29.1573,optimal,283.4744873046875,128.086,0.012,128.086,0.012,128.074,81.5314,Discharge,46.5426,46.5426,33.8325,optimal,282.9602966308594,295.8174,0.97895,0.97895,0.98809,675_A,0.424574,318.435,0.0,0,221.415,1.02074,1.02074,1.02211,671_B,0.030128,3872.674,0.0,0,266.9921,1.0092,1.0092,1.01258,675_C,0.127945,900.006,0.0,0
95,2,47,PERFECT (actual nodal future load/PV),1848.164,785.8751,1848.164,0,0,1,,0.0,1,0,149.682,0.0,149.682,0.0,149.682,100.1192,Discharge,49.5628,49.5628,27.9186,28.8144,optimal,2456.83642578125,98.964,0.0,98.964,0.0,98.964,53.5914,Discharge,45.3726,45.3726,32.0165,optimal,2457.483642578125,85.292,0.014,85.292,0.014,85.278,46.6441,Discharge,38.6339,38.6339,25.9583,optimal,2421.968017578125,57.216,0.026,57.216,0.026,57.19,27.7472,Discharge,29.4428,29.4428,31.5193,optimal,2350.399169921875,228.634,0.0,228.634,0.0,228.634,135.3821,Discharge,93.2519,93.2519,27.527,optimal,2353.80126953125,201.306,0.04,201.306,0.04,201.266,115.0751,Discharge,86.1909,86.1909,28.0384,optimal,2450.6767578125,237.832,0.0,237.832,0.0,237.832,129.3787,Discharge,108.4533,108.4533,20.3716,optimal,2424.303955078125,86.256,0.014,86.256,0.014,86.242,52.4401,Discharge,33.8019,33.8019,25.9683,optimal,2424.303955078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.6796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.80224609375,157.766,0.026,157.766,0.026,157.74,88.0888,Discharge,69.6512,69.6512,25.4626,optimal,2422.977294921875,46.702,0.0,46.702,0.0,46.702,30.4336,Discharge,16.2684,16.2684,28.5053,optimal,2451.41650390625,272.998,0.04,272.998,0.04,272.958,145.4362,Discharge,127.5218,127.5218,26.7616,optimal,2350.186767578125,63.454,0.0,63.454,0.0,63.454,45.5529,Discharge,17.9011,17.9011,33.4553,optimal,283.5830383300781,67.99,0.0,67.99,0.0,67.99,44.9668,Discharge,23.0232,23.0232,24.161,optimal,283.623046875,94.232,0.0,94.232,0.0,94.232,47.4326,Discharge,46.7994,46.7994,30.3953,optimal,282.95660400390625,297.0159,0.97884,0.97884,0.98799,675_A,0.424574,318.157,0.0,0,220.4179,1.02069,1.02069,1.02218,671_B,0.030128,3866.883,0.0,0,268.4414,1.00873,1.00873,1.01221,611_C,0.127945,908.733,0.0,0
96,2,48,PERFECT (actual nodal future load/PV),1702.77,787.4172,1702.77,0,0,1,,0.0,1,0,129.88,0.002,129.88,0.002,129.878,80.6193,Discharge,49.2587,49.2587,24.8624,26.4158,optimal,2456.838623046875,94.032,0.002,94.032,0.002,94.03,48.4956,Discharge,45.5344,45.5344,28.1676,optimal,2457.48193359375,83.386,0.0,83.386,0.0,83.386,44.7369,Discharge,38.6491,38.6491,22.6688,optimal,2421.92626953125,53.792,0.0,53.792,0.0,53.792,24.3874,Discharge,29.4046,29.4046,28.8684,optimal,2350.325927734375,208.692,0.002,208.692,0.002,208.69,115.0923,Discharge,93.5977,93.5977,23.9078,optimal,2353.7216796875,186.17,0.002,186.17,0.002,186.168,99.9619,Discharge,86.2061,86.2061,24.8138,optimal,2450.5791015625,216.158,0.004,216.158,0.004,216.154,107.4762,Discharge,108.6778,108.6778,16.9919,optimal,2424.271484375,81.85,0.0,81.85,0.0,81.85,48.0338,Discharge,33.8162,33.8162,22.3294,optimal,2424.271484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.5791015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.7216796875,142.7,0.002,142.7,0.002,142.698,72.8058,Discharge,69.8922,69.8922,22.4035,optimal,2422.93896484375,36.684,0.0,36.684,0.0,36.684,20.1082,Discharge,16.5758,16.5758,25.7125,optimal,2452.632568359375,260.838,0.002,260.838,0.002,260.836,133.2991,Discharge,127.5369,127.5369,23.2721,optimal,2351.371337890625,56.22,0.0,56.22,0.0,56.22,38.03,Discharge,18.19,18.19,29.7985,optimal,283.5767822265625,55.682,0.002,55.682,0.002,55.68,32.4503,Discharge,23.2297,23.2297,20.5554,optimal,283.4656066894531,96.704,0.0,96.704,0.0,96.704,49.856,Discharge,46.848,46.848,26.7826,optimal,282.9541931152344,297.3872,0.97889,0.97889,0.98807,652_A,0.424574,318.712,0.0,0,220.8048,1.02065,1.02065,1.02215,671_B,0.030128,3861.575,0.0,0,269.2253,1.00872,1.00872,1.0122,611_C,0.127945,901.474,0.0,0
97,3,1,PERFECT (actual nodal future load/PV),1505.51,787.6631,1505.51,0,0,1,,0.0,1,0,102.93,0.012,102.93,0.012,102.918,54.6011,Discharge,48.3169,48.3169,23.7393,24.2102,optimal,2456.866455078125,85.804,0.0,85.804,0.0,85.804,40.1545,Discharge,45.6495,45.6495,24.9808,optimal,2457.497314453125,78.166,0.0,78.166,0.0,78.166,39.5076,Discharge,38.6584,38.6584,19.7638,optimal,2421.905517578125,54.482,0.0,54.482,0.0,54.482,25.1649,Discharge,29.3171,29.3171,26.1331,optimal,2350.2919921875,173.546,0.024,173.546,0.024,173.522,79.7262,Discharge,93.7958,93.7958,21.4007,optimal,2353.67919921875,177.078,0.012,177.078,0.012,177.066,90.8516,Discharge,86.2144,86.2144,21.8831,optimal,2450.507568359375,184.44,0.012,184.44,0.012,184.428,75.6003,Discharge,108.8277,108.8277,14.6145,optimal,2424.248046875,77.342,0.0,77.342,0.0,77.342,43.5169,Discharge,33.8251,33.8251,19.0326,optimal,2424.248046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.507568359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.67919921875,126.232,0.012,126.232,0.012,126.22,56.1737,Discharge,70.0463,70.0463,20.0433,optimal,2422.91455078125,27.77,0.0,27.77,0.0,27.77,10.9442,Discharge,16.8258,16.8258,24.1924,optimal,2451.22998046875,242.134,0.012,242.134,0.012,242.122,114.5775,Discharge,127.5445,127.5445,20.2727,optimal,2350.06103515625,47.828,0.012,47.828,0.012,47.816,29.3491,Discharge,18.4669,18.4669,26.9765,optimal,283.5709533691406,42.31,0.0,42.31,0.0,42.31,18.9575,Discharge,23.3525,23.3525,18.449,optimal,283.4631042480469,85.556,0.012,85.556,0.012,85.544,38.7218,Discharge,46.8222,46.8222,23.9767,optimal,282.95489501953125,297.4797,0.97878,0.97878,0.98795,675_A,0.424574,319.411,0.0,0,220.3591,1.02062,1.02062,1.02205,671_B,0.030128,3858.721,0.0,0,269.8243,1.00871,1.00871,1.01218,611_C,0.127945,901.931,0.0,0
98,3,2,PERFECT (actual nodal future load/PV),1455.458,788.6791,1455.458,0,0,1,,0.0,1,0,97.436,0.014,97.436,0.014,97.422,49.2494,Discharge,48.1726,48.1726,21.796,22.6865,optimal,2456.8662109375,84.566,0.0,84.566,0.0,84.566,38.8302,Discharge,45.7358,45.7358,21.899,optimal,2457.495361328125,70.296,0.0,70.296,0.0,70.296,31.6314,Discharge,38.6646,38.6646,17.438,optimal,2421.890869140625,57.784,0.014,57.784,0.014,57.77,28.38,Discharge,29.39,29.39,23.0484,optimal,2350.1787109375,169.026,0.014,169.026,0.014,169.012,74.9478,Discharge,94.0642,94.0642,19.0438,optimal,2353.57470703125,171.958,0.014,171.958,0.014,171.944,85.7234,Discharge,86.2206,86.2206,19.1179,optimal,2450.46484375,180.172,0.014,180.172,0.014,180.158,71.2279,Discharge,108.9301,108.9301,12.3746,optimal,2424.233642578125,66.358,0.0,66.358,0.0,66.358,32.5271,Discharge,33.8309,33.8309,16.5684,optimal,2424.233642578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.46484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.57470703125,123.18,0.026,123.18,0.026,123.154,53.0082,Discharge,70.1458,70.1458,17.816,optimal,2422.89599609375,25.2,0.002,25.2,0.002,25.198,8.2537,Discharge,16.9443,16.9443,23.0461,optimal,2451.18408203125,240.394,0.002,240.394,0.002,240.392,112.8428,Discharge,127.5492,127.5492,17.3187,optimal,2349.957275390625,44.652,0.012,44.652,0.012,44.64,25.9865,Discharge,18.6535,18.6535,24.4778,optimal,283.5670471191406,37.64,0.012,37.64,0.012,37.628,14.186,Discharge,23.442,23.442,16.8728,optimal,283.4612731933594,86.922,0.002,86.922,0.002,86.92,39.9844,Discharge,46.9356,46.9356,21.0792,optimal,282.95257568359375,297.939,0.97874,0.97874,0.98791,675_A,0.424574,318.88,0.0,0,220.5153,1.0206,1.0206,1.02204,671_B,0.030128,3855.901,0.0,0,270.2249,1.0087,1.0087,1.01218,611_C,0.127945,902.368,0.0,0
99,3,3,PERFECT (actual nodal future load/PV),1345.314,788.6953,1345.314,0,0,1,,0.0,1,0,91.564,0.0,91.564,0.0,91.564,43.942,Discharge,47.622,47.622,20.5324,21.1838,optimal,2456.882080078125,73.822,0.0,73.822,0.0,73.822,28.0218,Discharge,45.8002,45.8002,19.6751,optimal,2457.504150390625,69.804,0.024,69.804,0.024,69.78,31.1112,Discharge,38.6688,38.6688,15.1504,optimal,2421.87890625,51.498,0.012,51.498,0.012,51.486,22.1248,Discharge,29.3612,29.3612,20.6435,optimal,2350.15869140625,156.086,0.0,156.086,0.0,156.086,61.9051,Discharge,94.1809,94.1809,17.0971,optimal,2353.551513671875,159.536,0.036,159.536,0.036,159.5,73.2749,Discharge,86.2251,86.2251,16.7541,optimal,2450.432861328125,163.104,0.0,163.104,0.0,163.104,54.1025,Discharge,109.0015,109.0015,10.6733,optimal,2424.22216796875,66.982,0.024,66.982,0.024,66.958,33.1231,Discharge,33.8349,33.8349,14.0591,optimal,2424.22216796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.432861328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2354.82275390625,109.084,0.012,109.084,0.012,109.072,38.861,Discharge,70.211,70.211,16.1832,optimal,2422.883056640625,25.736,0.0,25.736,0.0,25.736,8.6961,Discharge,17.0399,17.0399,21.8383,optimal,2451.14990234375,222.054,0.024,222.054,0.024,222.03,94.4777,Discharge,127.5523,127.5523,14.8455,optimal,2349.934326171875,38.658,0.012,38.658,0.012,38.646,19.8976,Discharge,18.7484,18.7484,22.5646,optimal,283.5650329589844,35.63,0.0,35.63,0.0,35.63,12.1154,Discharge,23.5146,23.5146,15.5267,optimal,283.45977783203125,81.9,0.0,81.9,0.0,81.9,34.9654,Discharge,46.9346,46.9346,18.5455,optimal,282.95263671875,298.029,0.97873,0.97873,0.98801,675_A,0.424574,319.095,0.0,0,220.2017,1.02059,1.02059,1.02203,671_B,0.030128,3854.639,0.0,0,270.4646,1.0087,1.0087,1.01217,611_C,0.127945,902.654,0.0,0
100,3,4,PERFECT (actual nodal future load/PV),1233.78,788.7805,1233.78,0,0,1,,0.0,1,0,81.062,0.036,81.062,0.036,81.026,33.8009,Discharge,47.2251,47.2251,19.5269,19.979,optimal,2456.893310546875,70.192,0.0,70.192,0.0,70.192,24.3425,Discharge,45.8495,45.8495,17.7431,optimal,2457.51025390625,64.716,0.0,64.716,0.0,64.716,26.0443,Discharge,38.6717,38.6717,13.2354,optimal,2421.873779296875,47.654,0.0,47.654,0.0,47.654,18.2966,Discharge,29.3574,29.3574,18.6547,optimal,2351.400634765625,140.422,0.036,140.422,0.036,140.386,46.1048,Discharge,94.2812,94.2812,15.6473,optimal,2354.794677734375,150.604,0.0,150.604,0.0,150.604,64.3756,Discharge,86.2284,86.2284,14.6775,optimal,2451.729736328125,148.448,0.036,148.448,0.036,148.412,39.3603,Discharge,109.0517,109.0517,9.4356,optimal,2424.217041015625,60.736,0.0,60.736,0.0,60.736,26.8984,Discharge,33.8376,33.8376,12.0214,optimal,2424.217041015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.729736328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.56787109375,101.86,0.012,101.86,0.012,101.848,31.5945,Discharge,70.2535,70.2535,14.8557,optimal,2422.876953125,24.79,0.024,24.79,0.024,24.766,7.6457,Discharge,17.1203,17.1203,20.7764,optimal,2452.444580078125,205.088,0.0,205.088,0.0,205.088,77.5336,Discharge,127.5544,127.5544,12.8158,optimal,2349.9541015625,33.034,0.0,33.034,0.0,33.034,14.209,Discharge,18.825,18.825,21.1983,optimal,283.5634460449219,33.194,0.024,33.194,0.024,33.17,9.5952,Discharge,23.5748,23.5748,14.4605,optimal,283.4585266113281,72.16,0.012,72.16,0.012,72.148,25.1982,Discharge,46.9498,46.9498,16.7196,optimal,282.952880859375,298.1428,0.97874,0.97874,0.98811,675_A,0.424574,319.131,0.0,0,219.9981,1.02113,1.02113,1.0223,671_B,0.030128,3853.264,0.0,0,270.6395,1.00869,1.00869,1.01217,611_C,0.127945,902.8,0.0,0
101,3,5,PERFECT (actual nodal future load/PV),1231.574,788.8397,1231.574,0,0,1,,0.0,1,0,72.71,0.012,72.71,0.012,72.698,25.736,Discharge,46.962,46.962,18.7174,19.1624,optimal,2456.900634765625,72.574,0.0,72.574,0.0,72.574,26.6854,Discharge,45.8886,45.8886,15.6252,optimal,2457.513916015625,64.064,0.0,64.064,0.0,64.064,25.3903,Discharge,38.6737,38.6737,11.3684,optimal,2423.1845703125,54.866,0.0,54.866,0.0,54.866,25.5317,Discharge,29.3343,29.3343,15.8795,optimal,2350.124267578125,134.098,0.024,134.098,0.024,134.074,39.7381,Discharge,94.3359,94.3359,14.3977,optimal,2353.513671875,158.83,0.012,158.83,0.012,158.818,72.5869,Discharge,86.2311,86.2311,12.336,optimal,2450.387451171875,143.892,0.012,143.892,0.012,143.88,34.7921,Discharge,109.0879,109.0879,8.3415,optimal,2425.529296875,57.182,0.0,57.182,0.0,57.182,23.3425,Discharge,33.8395,33.8395,10.253,optimal,2425.529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.387451171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.513671875,108.656,0.012,108.656,0.012,108.644,38.362,Discharge,70.282,70.282,13.2439,optimal,2422.880126953125,22.526,0.012,22.526,0.012,22.514,5.3245,Discharge,17.1895,17.1895,20.0369,optimal,2451.10009765625,209.052,0.0,209.052,0.0,209.052,81.4961,Discharge,127.5559,127.5559,10.6824,optimal,2349.89794921875,34.832,0.012,34.832,0.012,34.82,15.9269,Discharge,18.8931,18.8931,19.6669,optimal,283.5622253417969,28.43,0.012,28.43,0.012,28.418,4.7916,Discharge,23.6264,23.6264,13.9281,optimal,283.4574279785156,69.97,0.0,69.97,0.0,69.97,23.0301,Discharge,46.9399,46.9399,15.0507,optimal,282.9526062011719,298.1659,0.97872,0.97872,0.98789,675_A,0.424574,319.291,0.0,0,219.8976,1.02057,1.02057,1.02202,671_B,0.030128,3896.105,0.0,0,270.7762,1.00911,1.00911,1.0125,675_C,0.127945,902.935,0.0,0
102,3,6,PERFECT (actual nodal future load/PV),1217.484,788.9582,1217.484,0,0,1,,0.0,1,0,83.71,0.038,83.71,0.038,83.672,36.9968,Discharge,46.6752,46.6752,17.3488,18.3796,optimal,2456.91015625,65.82,0.0,65.82,0.0,65.82,19.8996,Discharge,45.9204,45.9204,14.0459,optimal,2457.5185546875,56.666,0.012,56.666,0.012,56.654,17.9789,Discharge,38.6751,38.6751,10.0464,optimal,2421.868408203125,53.222,0.036,53.222,0.036,53.186,23.8332,Discharge,29.3528,29.3528,13.289,optimal,2350.104248046875,140.454,0.038,140.454,0.038,140.416,46.0039,Discharge,94.4121,94.4121,12.951,optimal,2353.495849609375,147.06,0.048,147.06,0.048,147.012,60.7788,Discharge,86.2332,86.2332,10.3754,optimal,2450.37158203125,147.658,0.038,147.658,0.038,147.62,38.5051,Discharge,109.1149,109.1149,7.1306,optimal,2424.2119140625,52.402,0.012,52.402,0.012,52.39,18.5492,Discharge,33.8408,33.8408,8.8477,optimal,2424.2119140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.37158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.495849609375,112.388,0.038,112.388,0.038,112.35,42.0485,Discharge,70.3015,70.3015,11.4771,optimal,2422.87109375,24.552,0.024,24.552,0.024,24.528,7.2763,Discharge,17.2517,17.2517,19.0263,optimal,2451.082763671875,192.982,0.048,192.982,0.048,192.934,65.3771,Discharge,127.5569,127.5569,8.971,optimal,2349.880859375,39.65,0.012,39.65,0.012,39.638,20.6539,Discharge,18.9841,18.9841,17.681,optimal,283.5600891113281,36.544,0.026,36.544,0.026,36.518,12.8459,Discharge,23.6721,23.6721,12.5008,optimal,283.4565124511719,64.758,0.012,64.758,0.012,64.746,17.7787,Discharge,46.9673,46.9673,13.7624,optimal,282.9520568847656,298.2891,0.97871,0.97871,0.98789,675_A,0.424574,319.182,0.0,0,219.7527,1.02056,1.02056,1.02202,671_B,0.030128,3851.452,0.0,0,270.9165,1.00869,1.00869,1.01216,611_C,0.127945,910.937,0.0,0
103,3,7,PERFECT (actual nodal future load/PV),1142.534,788.3018,1142.534,0,0,1,,0.0,1,0,78.624,0.0,78.624,0.0,78.624,32.8187,Discharge,45.8053,45.8053,16.7709,16.9865,optimal,2456.93798828125,58.506,0.012,58.506,0.012,58.494,12.5495,Discharge,45.9445,45.9445,13.0499,optimal,2457.5361328125,55.948,0.0,55.948,0.0,55.948,17.2719,Discharge,38.6761,38.6761,8.7764,optimal,2421.867919921875,49.652,0.0,49.652,0.0,49.652,20.3144,Discharge,29.3376,29.3376,11.0809,optimal,2350.093505859375,133.058,0.024,133.058,0.024,133.034,38.5935,Discharge,94.4405,94.4405,11.7374,optimal,2353.4833984375,136.84,0.012,136.84,0.012,136.828,50.5932,Discharge,86.2348,86.2348,8.7434,optimal,2450.355224609375,136.054,0.012,136.054,0.012,136.042,26.9083,Discharge,109.1337,109.1337,6.2844,optimal,2424.211669921875,51.3,0.0,51.3,0.0,51.3,17.4583,Discharge,33.8417,33.8417,7.5251,optimal,2424.211669921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.355224609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.4833984375,106.226,0.012,106.226,0.012,106.214,35.9,Discharge,70.314,70.314,9.9687,optimal,2422.870849609375,22.75,0.0,22.75,0.0,22.75,5.4472,Discharge,17.3028,17.3028,18.2697,optimal,2451.066650390625,181.17,0.012,181.17,0.012,181.158,53.6004,Discharge,127.5576,127.5576,7.5678,optimal,2349.86865234375,38.7,0.012,38.7,0.012,38.688,19.6423,Discharge,19.0457,19.0457,15.7923,optimal,283.5588073730469,32.568,0.0,32.568,0.0,32.568,8.8588,Discharge,23.7092,23.7092,11.5165,optimal,283.45574951171875,61.246,0.012,61.246,0.012,61.234,14.2754,Discharge,46.9586,46.9586,12.7279,optimal,282.9523010253906,298.2943,0.9787,0.9787,0.98788,675_A,0.424574,319.265,0.0,0,218.9965,1.02056,1.02056,1.02202,671_B,0.030128,3850.781,0.0,0,271.0111,1.00869,1.00869,1.01216,611_C,0.127945,903.17,0.0,0
104,3,8,PERFECT (actual nodal future load/PV),1067.822,788.3879,1067.822,0,0,1,,0.0,1,0,75.408,0.024,75.408,0.024,75.384,29.7148,Discharge,45.6692,45.6692,15.5299,16.3942,optimal,2456.94189453125,58.924,0.06,58.924,0.06,58.864,12.901,Discharge,45.963,45.963,12.026,optimal,2457.538330078125,49.434,0.002,49.434,0.002,49.432,10.7553,Discharge,38.6767,38.6767,7.9856,optimal,2421.868408203125,41.25,0.0,41.25,0.0,41.25,11.9049,Discharge,29.3451,29.3451,9.7869,optimal,2350.12646484375,129.572,0.072,129.572,0.072,129.5,35.0253,Discharge,94.4747,94.4747,10.6359,optimal,2353.515380859375,121.806,0.014,121.806,0.014,121.792,35.5559,Discharge,86.2361,86.2361,7.5964,optimal,2451.66650390625,132.636,0.072,132.636,0.072,132.564,23.418,Discharge,109.146,109.146,5.548,optimal,2424.212158203125,46.228,0.014,46.228,0.014,46.214,12.3717,Discharge,33.8423,33.8423,6.5879,optimal,2424.212158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.66650390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.515380859375,98.35,0.024,98.35,0.024,98.326,28.0044,Discharge,70.3216,70.3216,8.7921,optimal,2422.87109375,18.39,0.0,18.39,0.0,18.39,1.0458,Discharge,17.3442,17.3442,18.1245,optimal,2452.375,166.992,0.062,166.992,0.062,166.93,39.3719,Discharge,127.5581,127.5581,6.5371,optimal,2349.903076171875,37.906,0.012,37.906,0.012,37.894,18.7919,Discharge,19.1021,19.1021,13.9854,optimal,283.5576171875,30.022,0.012,30.022,0.012,30.01,6.2706,Discharge,23.7394,23.7394,10.8198,optimal,283.4551086425781,61.308,0.036,61.308,0.036,61.272,14.3028,Discharge,46.9692,46.9692,11.6915,optimal,282.95208740234375,298.3472,0.97872,0.97872,0.98789,675_A,0.424574,319.242,0.0,0,218.9519,1.0211,1.0211,1.02229,671_B,0.030128,3849.481,0.0,0,271.0888,1.00869,1.00869,1.01216,611_C,0.127945,903.261,0.0,0
