step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
105,3,9,PERFECT (actual nodal future load/PV),1022.042,787.6861,1022.042,0,0,1,,0.0,1,0,64.512,0.002,64.512,0.002,64.51,19.6566,Discharge,44.8534,44.8534,15.4306,15.3763,optimal,2456.969482421875,58.962,0.0,58.962,0.0,58.962,12.9839,Discharge,45.9781,45.9781,10.9955,optimal,2457.55517578125,50.81,0.012,50.81,0.012,50.798,12.1208,Discharge,38.6772,38.6772,7.0944,optimal,2421.868408203125,40.824,0.014,40.824,0.014,40.81,11.4882,Discharge,29.3218,29.3218,8.5382,optimal,2350.09033203125,119.112,0.002,119.112,0.002,119.11,24.6358,Discharge,94.4742,94.4742,9.8612,optimal,2353.478515625,125.346,0.026,125.346,0.026,125.32,39.0828,Discharge,86.2372,86.2372,6.3357,optimal,2450.335205078125,121.138,0.002,121.138,0.002,121.136,11.9807,Discharge,109.1553,109.1553,5.1713,optimal,2424.21240234375,47.63,0.012,47.63,0.012,47.618,13.7753,Discharge,33.8427,33.8427,5.5443,optimal,2424.21240234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.335205078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.478515625,90.378,0.014,90.378,0.014,90.364,20.0371,Discharge,70.3269,70.3269,7.9502,optimal,2424.180908203125,20.6,0.002,20.6,0.002,20.598,3.2169,Discharge,17.3811,17.3811,17.6777,optimal,2451.04248046875,164.322,0.026,164.322,0.026,164.296,36.7375,Discharge,127.5585,127.5585,5.5754,optimal,2349.864013671875,33.26,0.0,33.26,0.0,33.26,14.0942,Discharge,19.1658,19.1658,12.6301,optimal,283.5562744140625,27.052,0.0,27.052,0.0,27.052,3.286,Discharge,23.766,23.766,10.4546,optimal,283.4545593261719,58.21,0.002,58.21,0.002,58.208,11.26,Discharge,46.948,46.948,10.8756,optimal,282.95257568359375,298.3025,0.9787,0.9787,0.98788,675_A,0.424574,319.375,0.0,0,218.2158,1.02055,1.02055,1.02202,671_B,0.030128,3892.96,0.0,0,271.1678,1.00869,1.00869,1.01227,611_C,0.127945,903.343,0.0,0
106,3,10,PERFECT (actual nodal future load/PV),987.948,788.002,987.948,0,0,1,,0.0,1,0,58.81,0.024,58.81,0.024,58.786,13.8267,Discharge,44.9593,44.9593,14.6986,14.9982,optimal,2456.966064453125,58.72,0.0,58.72,0.0,58.72,12.7306,Discharge,45.9894,45.9894,9.9852,optimal,2457.552978515625,53.05,0.0,53.05,0.0,53.05,14.3725,Discharge,38.6775,38.6775,6.0376,optimal,2421.871337890625,37.266,0.0,37.266,0.0,37.266,7.9168,Discharge,29.3492,29.3492,7.6776,optimal,2350.076904296875,114.86,0.024,114.86,0.024,114.836,20.3226,Discharge,94.5134,94.5134,9.2222,optimal,2353.46826171875,121.27,0.0,121.27,0.0,121.27,35.032,Discharge,86.238,86.238,5.2056,optimal,2450.32763671875,116.692,0.024,116.692,0.024,116.668,7.507,Discharge,109.161,109.161,4.9352,optimal,2424.212890625,45.028,0.0,45.028,0.0,45.028,11.185,Discharge,33.843,33.843,4.697,optimal,2424.212890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.32763671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.46826171875,85.078,0.0,85.078,0.0,85.078,14.7481,Discharge,70.3299,70.3299,7.3305,optimal,2422.872314453125,20.334,0.012,20.334,0.012,20.322,2.9125,Discharge,17.4095,17.4095,17.2732,optimal,2451.033935546875,162.764,0.012,162.764,0.012,162.752,35.1933,Discharge,127.5587,127.5587,4.6541,optimal,2349.854248046875,29.976,0.0,29.976,0.0,29.976,10.7665,Discharge,19.2095,19.2095,11.5949,optimal,283.55535888671875,25.184,0.012,25.184,0.012,25.172,1.3855,Discharge,23.7865,23.7865,10.3007,optimal,283.45416259765625,59.036,0.012,59.036,0.012,59.024,12.0469,Discharge,46.9771,46.9771,10.0026,optimal,283.1048889160156,298.3984,0.9787,0.9787,0.98799,675_A,0.424574,319.239,0.0,0,218.3828,1.02054,1.02054,1.02202,671_B,0.030128,3848.036,0.0,0,271.2208,1.00869,1.00869,1.01216,611_C,0.127945,903.422,0.0,0
107,3,11,PERFECT (actual nodal future load/PV),936.454,787.7767,969.048,27,0,23,,0.0,1,0,58.518,0.0,58.518,0.0,58.518,13.8553,Discharge,44.6627,44.6627,14.319,14.6498,optimal,2456.97509765625,53.77,0.0,53.77,0.0,53.77,7.7712,Discharge,45.9988,45.9988,9.3684,optimal,2457.558349609375,49.55,0.012,49.55,0.012,49.538,10.8602,Discharge,38.6778,38.6778,5.239,optimal,2421.86962890625,35.62,0.0,35.62,0.0,35.62,6.2857,Discharge,29.3343,29.3343,6.9944,optimal,2350.07421875,109.798,0.0,109.798,0.0,109.798,15.2884,Discharge,94.5096,94.5096,8.7414,optimal,2353.463623046875,112.662,0.012,112.662,0.012,112.65,26.4113,Discharge,86.2387,86.2387,4.3536,optimal,2450.322021484375,111.964,0.0,111.964,0.0,111.964,2.7987,Discharge,109.1653,109.1653,4.8472,optimal,2424.213623046875,41.374,0.012,41.374,0.012,41.362,7.5188,Discharge,33.8432,33.8432,4.1273,optimal,2424.213623046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.322021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.463623046875,80.566,0.0,80.566,0.0,80.566,10.2338,Discharge,70.3322,70.3322,6.9005,optimal,2422.873046875,20.264,0.0,20.264,0.0,20.264,2.829,Discharge,17.435,17.435,16.8802,optimal,2451.027587890625,152.88,0.012,152.88,0.012,152.868,25.3091,Discharge,127.5589,127.5589,3.9916,optimal,2349.849609375,28.264,0.0,28.264,0.0,28.264,9.0116,Discharge,19.2524,19.2524,10.7284,optimal,283.554443359375,24.762,0.0,24.762,0.0,24.762,0.9573,Discharge,23.8047,23.8047,10.1943,optimal,283.45404052734375,56.51,0.0,56.51,0.0,56.51,9.5469,Discharge,46.9631,46.9631,9.3108,optimal,282.9523010253906,298.3658,0.9787,0.9787,0.98788,675_A,0.424574,319.312,0.0,0,218.14,1.02054,1.02054,1.02201,671_B,0.030128,3847.952,0.0,0,271.2709,1.00869,1.00869,1.01216,611_C,0.127945,903.497,0.0,0
108,3,12,PERFECT (actual nodal future load/PV),856.102,787.5412,969.048,26,0,22,,0.0,1,0,54.544,0.036,54.544,0.036,54.508,10.2067,Discharge,44.3013,44.3013,14.1494,14.3194,optimal,2456.9873046875,50.254,0.0,50.254,0.0,50.254,4.2478,Discharge,46.0062,46.0062,9.0313,optimal,2457.56591796875,47.008,0.024,47.008,0.024,46.984,8.306,Discharge,38.678,38.678,4.6283,optimal,2421.872802734375,28.188,0.012,28.188,0.012,28.176,-1.169,Charge,29.345,29.345,7.1215,optimal,2350.074951171875,101.46,0.036,101.46,0.036,101.424,6.8973,Discharge,94.5267,94.5267,8.5245,optimal,2353.4658203125,101.052,0.036,101.052,0.036,101.016,14.7767,Discharge,86.2393,86.2393,3.877,optimal,2450.316650390625,104.83,0.036,104.83,0.036,104.794,-4.3743,Charge,109.1683,109.1683,4.9847,optimal,2424.216552734375,40.81,0.024,40.81,0.024,40.786,6.9426,Discharge,33.8434,33.8434,3.6014,optimal,2424.216552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.316650390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.4658203125,69.976,0.036,69.976,0.036,69.94,-0.3936,Idle,70.3336,70.3336,6.917,optimal,2422.873779296875,19.334,0.0,19.334,0.0,19.334,1.8781,Discharge,17.4559,17.4559,16.6194,optimal,2451.021728515625,139.212,0.048,139.212,0.048,139.164,11.605,Discharge,127.559,127.559,3.6878,optimal,2349.85205078125,25.516,0.012,25.516,0.012,25.504,6.2135,Discharge,19.2905,19.2905,10.131,optimal,283.55364990234375,23.242,0.012,23.242,0.012,23.23,-0.5895,Charge,23.8195,23.8195,10.2598,optimal,283.4534912109375,51.0,0.012,51.0,0.012,50.988,4.0136,Discharge,46.9744,46.9744,9.02,optimal,282.95208740234375,298.4052,0.9787,0.9787,0.98788,675_A,0.424574,319.268,0.0,0,217.8222,1.02054,1.02054,1.02201,671_B,0.030128,3847.523,0.0,0,271.3138,1.00869,1.00869,1.01216,611_C,0.127945,903.534,0.0,0
109,3,13,PERFECT (actual nodal future load/PV),780.494,787.4029,969.048,25,0,21,,0.0,1,0,50.982,0.462,50.982,0.462,50.52,6.4069,Discharge,44.1131,44.1131,14.0054,14.0165,optimal,2458.3212890625,46.752,0.424,46.752,0.424,46.328,0.3158,Idle,46.0122,46.0122,9.0062,optimal,2458.897705078125,44.75,0.282,44.75,0.282,44.468,5.7899,Discharge,38.6781,38.6781,4.2026,optimal,2421.870849609375,23.922,0.178,23.922,0.178,23.744,-5.5903,Charge,29.3343,29.3343,7.7291,optimal,2350.07958984375,94.558,0.812,94.558,0.812,93.746,-0.7759,Charge,94.5219,94.5219,8.5489,optimal,2353.46923828125,90.198,0.728,90.198,0.728,89.47,3.2302,Discharge,86.2398,86.2398,3.7728,optimal,2450.315673828125,97.354,0.812,97.354,0.812,96.542,-12.6285,Charge,109.1705,109.1705,5.3819,optimal,2424.214599609375,37.822,0.352,37.822,0.352,37.47,3.6265,Discharge,33.8435,33.8435,3.3267,optimal,2424.214599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.315673828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.46923828125,62.988,0.496,62.988,0.496,62.492,-7.8427,Charge,70.3347,70.3347,7.2466,optimal,2422.874267578125,16.396,0.184,16.396,0.184,16.212,-1.2619,Charge,17.4739,17.4739,16.7947,optimal,2451.020263671875,129.254,0.908,129.254,0.908,128.346,0.7869,Discharge,127.5591,127.5591,3.6672,optimal,2349.85546875,22.926,0.296,22.926,0.296,22.63,3.3046,Discharge,19.3254,19.3254,9.8132,optimal,283.5528869628906,21.246,0.19,21.246,0.19,21.056,-2.7762,Charge,23.8322,23.8322,10.5683,optimal,283.6064147949219,47.8,0.33,47.8,0.33,47.47,0.5059,Discharge,46.9641,46.9641,8.9833,optimal,282.9523010253906,298.3794,0.9787,0.9787,0.98788,675_A,0.424574,319.313,0.0,0,217.6713,1.02054,1.02054,1.02229,671_B,0.030128,3847.027,0.0,0,271.3522,1.00869,1.00869,1.01216,611_C,0.127945,903.602,0.0,0
110,3,14,PERFECT (actual nodal future load/PV),789.852,787.4981,969.048,24,0,20,,0.0,1,0,64.394,4.476,64.394,4.476,59.918,15.798,Discharge,44.12,44.12,13.2421,13.8198,optimal,2456.992919921875,44.754,3.558,44.754,3.558,41.196,-4.8215,Charge,46.0175,46.0175,9.3889,optimal,2457.5693359375,44.506,2.76,44.506,2.76,41.746,3.0677,Discharge,38.6783,38.6783,3.977,optimal,2421.8759765625,25.06,1.728,25.06,1.728,23.332,-6.0078,Charge,29.3398,29.3398,8.3821,optimal,2350.06298828125,106.344,7.152,106.344,7.152,99.192,4.6615,Discharge,94.5305,94.5305,8.4023,optimal,2353.453125,92.616,6.93,92.616,6.93,85.686,-0.5543,Charge,86.2403,86.2403,3.7906,optimal,2450.3095703125,108.532,7.098,108.532,7.098,101.434,-7.7381,Charge,109.1721,109.1721,5.6252,optimal,2424.218505859375,38.128,3.504,38.128,3.504,34.624,0.7804,Discharge,33.8436,33.8436,3.2675,optimal,2424.218505859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.3095703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.45458984375,67.166,4.63,67.166,4.63,62.536,-7.7995,Charge,70.3355,70.3355,7.5743,optimal,2422.878173828125,16.16,1.644,16.16,1.644,14.516,-2.9739,Charge,17.4899,17.4899,17.2077,optimal,2451.013427734375,137.182,8.774,137.182,8.774,128.408,0.8488,Discharge,127.5592,127.5592,3.645,optimal,2349.841064453125,27.46,2.188,27.46,2.188,25.272,5.9137,Discharge,19.3583,19.3583,9.2446,optimal,283.55218505859375,22.33,1.964,22.33,1.964,20.366,-3.4774,Charge,23.8434,23.8434,10.9547,optimal,283.4532775878906,54.484,2.858,54.484,2.858,51.626,4.6563,Discharge,46.9697,46.9697,8.6459,optimal,282.95220947265625,298.3991,0.97869,0.97869,0.98787,675_A,0.424574,319.296,0.0,0,217.7111,1.02054,1.02054,1.02201,671_B,0.030128,3846.843,0.0,0,271.3879,1.00869,1.00869,1.01216,611_C,0.127945,903.625,0.0,0
111,3,15,PERFECT (actual nodal future load/PV),685.814,391.6746,969.048,23,0,19,,0.0,1,0,57.26,10.37,57.26,10.37,46.89,25.3567,Discharge,21.5333,21.5333,12.5768,13.4151,optimal,2458.969482421875,43.732,9.09,43.732,9.09,34.642,11.7532,Discharge,22.8888,22.8888,8.4561,optimal,2459.250732421875,47.83,6.862,47.83,6.862,40.968,21.7524,Discharge,19.2156,19.2156,2.3776,optimal,2437.952392578125,26.908,4.03,26.908,4.03,22.878,8.3305,Discharge,14.5475,14.5475,7.4767,optimal,2408.190185546875,96.576,16.166,96.576,16.166,80.41,33.2658,Discharge,47.1442,47.1442,7.3562,optimal,2409.82958984375,99.594,17.388,99.594,17.388,82.206,39.2085,Discharge,42.9975,42.9975,2.5258,optimal,2454.73828125,98.538,16.198,98.538,16.198,82.34,27.8766,Discharge,54.4634,54.4634,4.7486,optimal,2439.110107421875,42.688,9.86,42.688,9.86,32.828,16.0297,Discharge,16.7983,16.7983,2.0532,optimal,2439.110107421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.41552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2409.82958984375,66.788,10.574,66.788,10.574,56.214,21.1694,Discharge,35.0446,35.0446,6.6848,optimal,2438.43896484375,17.0,3.568,17.0,3.568,13.432,4.8008,Discharge,8.6312,8.6312,16.5409,optimal,2455.08642578125,134.474,21.68,134.474,21.68,112.794,49.1392,Discharge,63.6548,63.6548,2.3586,optimal,2408.073486328125,25.542,4.958,25.542,4.958,20.584,10.9967,Discharge,9.5873,9.5873,8.1872,optimal,283.7471618652344,22.938,4.306,22.938,4.306,18.632,6.8267,Discharge,11.8053,11.8053,10.1962,optimal,283.6974182128906,47.42,6.424,47.42,6.424,40.996,17.6334,Discharge,23.3626,23.3626,7.3681,optimal,283.4478454589844,148.7091,1.00295,1.00295,1.00731,675_A,0.423546,319.281,0.0,0,107.8562,1.02183,1.02183,1.02322,692_B,0.030088,3846.681,0.0,0,135.1092,1.01539,1.01539,1.01742,611_C,0.127732,903.701,0.0,0
112,3,16,PERFECT (actual nodal future load/PV),494.84,394.7383,969.048,22,0,18,,0.0,1,0,50.038,18.964,50.038,18.964,31.074,10.1383,Discharge,20.9357,20.9357,12.9181,13.0808,optimal,2458.98974609375,41.832,15.276,41.832,15.276,26.556,3.6642,Discharge,22.8918,22.8918,8.1653,optimal,2459.262939453125,36.132,12.596,36.132,12.596,23.536,4.3204,Discharge,19.2156,19.2156,2.0599,optimal,2437.9423828125,31.018,8.094,31.018,8.094,22.924,7.15,Discharge,15.774,15.774,6.6995,optimal,2407.340087890625,89.74,29.274,89.74,29.274,60.466,12.2813,Discharge,48.1847,48.1847,6.97,optimal,2409.12158203125,88.374,31.656,88.374,31.656,56.718,13.7205,Discharge,42.9975,42.9975,2.0832,optimal,2453.3984375,88.358,29.328,88.358,29.328,59.03,4.5656,Discharge,54.4644,54.4644,4.605,optimal,2439.096923828125,34.372,16.872,34.372,16.872,17.5,0.7017,Discharge,16.7983,16.7983,2.0,optimal,2439.096923828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.3984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2409.12158203125,67.646,19.756,67.646,19.756,47.89,12.8448,Discharge,35.0452,35.0452,6.1451,optimal,2438.42626953125,17.486,6.558,17.486,6.558,10.928,2.2869,Discharge,8.6411,8.6411,16.2233,optimal,2453.74267578125,114.922,39.258,114.922,39.258,75.664,12.0092,Discharge,63.6548,63.6548,2.0442,optimal,2407.365966796875,27.006,8.814,27.006,8.814,18.192,8.3682,Discharge,9.8238,9.8238,7.3826,optimal,283.7427673339844,23.204,7.808,23.204,7.808,15.396,3.5837,Discharge,11.8123,11.8123,9.798,optimal,283.69793701171875,41.548,12.582,41.548,12.582,28.966,4.4669,Discharge,24.4991,24.4991,7.0444,optimal,283.4245910644531,152.1127,1.00264,1.00264,1.00705,652_A,0.423546,307.13,0.0,0,107.2784,1.02182,1.02182,1.02304,671_B,0.030088,3844.858,0.0,0,135.3473,1.01539,1.01539,1.01741,611_C,0.127732,894.338,0.0,0
113,3,17,PERFECT (actual nodal future load/PV),417.11,390.9679,969.048,21,0,17,,0.0,1,0,49.946,26.06,49.946,26.06,23.886,3.057,Discharge,20.829,20.829,12.9309,12.8295,optimal,2458.993408203125,45.578,20.916,45.578,20.916,24.662,1.7692,Discharge,22.8928,22.8928,8.0249,optimal,2459.26513671875,37.22,17.19,37.22,17.19,20.03,0.8144,Discharge,19.2156,19.2156,2.0,optimal,2438.0888671875,29.97,11.724,29.97,11.724,18.246,2.472,Discharge,15.774,15.774,6.4308,optimal,2409.422607421875,94.21,40.914,94.21,40.914,53.296,5.1109,Discharge,48.1851,48.1851,6.8093,optimal,2411.205078125,89.728,44.15,89.728,44.15,45.578,2.5805,Discharge,42.9975,42.9975,2.0,optimal,2453.368896484375,92.938,41.266,92.938,41.266,51.672,-2.7927,Charge,54.4647,54.4647,4.6928,optimal,2439.243408203125,34.848,21.876,34.848,21.876,12.972,-0.0,Idle,12.972,12.972,2.0,optimal,2439.243408203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.368896484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.205078125,65.722,28.65,65.722,28.65,37.072,2.0267,Discharge,35.0453,35.0453,6.06,optimal,2438.57275390625,20.692,9.216,20.692,9.216,11.476,2.8312,Discharge,8.6448,8.6448,15.8301,optimal,2453.712646484375,119.11,53.766,119.11,53.766,65.344,1.6892,Discharge,63.6548,63.6548,2.0,optimal,2409.4482421875,26.252,12.756,26.252,12.756,13.496,3.5179,Discharge,9.9781,9.9781,7.0443,optimal,283.8927001953125,23.292,11.388,23.292,11.388,11.904,0.0891,Idle,11.8149,11.8149,9.7881,optimal,283.69793701171875,44.916,17.44,44.916,17.44,27.476,2.9768,Discharge,24.4992,24.4992,6.8287,optimal,283.4245910644531,152.1132,1.00351,1.00351,1.00774,652_A,0.423546,308.802,0.0,0,107.1789,1.02181,1.02181,1.02303,671_B,0.030088,3843.712,0.0,0,131.6758,1.01545,1.01545,1.01757,611_C,0.127732,894.497,0.0,0
114,3,18,PERFECT (actual nodal future load/PV),329.758,384.1554,969.048,20,0,16,,0.0,1,0,55.696,33.396,55.696,33.396,22.3,1.2945,Discharge,21.0055,21.0055,12.7661,12.7216,optimal,2458.987060546875,48.062,29.082,48.062,29.082,18.98,-3.9134,Charge,22.8934,22.8934,8.3355,optimal,2459.26123046875,35.736,23.866,35.736,23.866,11.87,-4.4403,Charge,16.3103,16.3103,2.3265,optimal,2440.17578125,33.756,16.228,33.756,16.228,17.528,1.9403,Discharge,15.5877,15.5877,6.2199,optimal,2408.982177734375,99.412,54.976,99.412,54.976,44.436,-3.5978,Charge,48.0338,48.0338,6.9224,optimal,2410.74853515625,92.296,61.696,92.296,61.696,30.6,-11.2013,Charge,41.8013,41.8013,2.3613,optimal,2453.34619140625,100.606,55.12,100.606,55.12,45.486,-8.9782,Charge,54.4642,54.4642,4.9752,optimal,2441.150390625,34.988,29.086,34.988,29.086,5.902,-6.1827,Charge,12.0847,12.0847,2.4684,optimal,2441.150390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.34619140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.74853515625,69.522,40.086,69.522,40.086,29.436,-5.6088,Charge,35.0448,35.0448,6.2956,optimal,2439.15673828125,21.076,12.062,21.076,12.062,9.014,0.3666,Idle,8.6474,8.6474,15.7792,optimal,2453.68017578125,124.404,72.984,124.404,72.984,51.42,-10.6173,Charge,62.0373,62.0373,2.2779,optimal,2409.044189453125,26.878,18.484,26.878,18.484,8.394,-1.7023,Charge,10.0963,10.0963,7.208,optimal,283.73681640625,24.422,15.522,24.422,15.522,8.9,-2.9166,Charge,11.8166,11.8166,10.1122,optimal,283.6979064941406,48.446,22.954,48.446,22.954,25.492,1.1599,Discharge,24.3321,24.3321,6.7446,optimal,283.42822265625,149.9909,1.00332,1.00332,1.0076,652_A,0.423546,313.719,0.0,0,106.1642,1.0218,1.0218,1.02302,671_B,0.030088,3842.631,0.0,0,128.0003,1.01589,1.01589,1.01799,675_C,0.127732,891.973,0.0,0
115,3,19,PERFECT (actual nodal future load/PV),194.694,385.2975,969.048,19,0,15,,0.0,1,0,54.702,41.616,54.702,41.616,13.086,-8.1527,Charge,21.2387,21.2387,13.1212,12.717,optimal,2460.307861328125,52.824,37.552,52.824,37.552,15.272,-7.6216,Charge,22.8936,22.8936,8.9403,optimal,2460.585205078125,35.488,29.262,35.488,29.262,6.226,-10.0846,Charge,16.3106,16.3106,3.068,optimal,2438.850341796875,29.478,21.974,29.478,21.974,7.504,-8.2814,Charge,15.7854,15.7854,7.12,optimal,2408.7509765625,99.726,70.002,99.726,70.002,29.724,-18.4688,Charge,48.1928,48.1928,7.5032,optimal,2410.54052734375,91.196,77.732,91.196,77.732,13.464,-28.3375,Charge,41.8015,41.8015,3.2754,optimal,2454.68212890625,104.252,71.67,104.252,71.67,32.582,-21.8824,Charge,54.4644,54.4644,5.6633,optimal,2439.82470703125,31.676,34.736,31.676,34.736,-3.06,-15.2596,Charge,12.1996,12.1996,3.6244,optimal,2439.82470703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.68212890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.54052734375,65.93,50.824,65.93,50.824,15.106,-19.9389,Charge,35.0449,35.0449,7.1334,optimal,2439.14599609375,22.486,14.548,22.486,14.548,7.938,-0.7099,Charge,8.6479,8.6479,15.8778,optimal,2453.69140625,126.186,94.702,126.186,94.702,31.484,-30.7123,Charge,62.1963,62.1963,3.0819,optimal,2408.830810546875,24.496,23.272,24.496,23.272,1.224,-8.9724,Charge,10.1964,10.1964,8.0707,optimal,283.7347412109375,23.646,18.722,23.646,18.722,4.924,-6.893,Charge,11.817,11.817,10.878,optimal,283.8514404296875,49.962,30.742,49.962,30.742,19.22,-5.2884,Charge,24.5084,24.5084,7.1279,optimal,283.42449951171875,150.6828,1.00323,1.00323,1.00753,652_A,0.423546,310.557,0.0,0,106.3987,1.02195,1.02195,1.02349,675_B,0.030088,3840.861,0.0,0,128.216,1.01576,1.01576,1.01766,611_C,0.127732,896.657,0.0,0
116,3,20,PERFECT (actual nodal future load/PV),57.722,385.7862,969.048,18,0,14,,0.0,1,0,50.598,48.544,50.598,48.544,2.054,-19.5869,Charge,21.6409,21.6409,13.6771,12.9183,optimal,2458.96484375,48.562,42.058,48.562,42.058,6.504,-16.3897,Charge,22.8937,22.8937,10.2411,optimal,2459.24755859375,33.988,33.24,33.988,33.24,0.748,-15.5628,Charge,16.3108,16.3108,4.2123,optimal,2438.847412109375,29.502,25.63,29.502,25.63,3.872,-11.9134,Charge,15.7854,15.7854,8.415,optimal,2408.7392578125,94.42,80.824,94.42,80.824,13.596,-34.5968,Charge,48.1928,48.1928,8.5912,optimal,2410.529052734375,86.988,88.86,86.988,88.86,-1.872,-43.6736,Charge,41.8016,41.8016,4.6843,optimal,2453.358154296875,94.806,82.376,94.806,82.376,12.43,-42.0345,Charge,54.4645,54.4645,6.9851,optimal,2439.821044921875,32.134,39.234,32.134,39.234,-7.1,-19.3769,Charge,12.2769,12.2769,5.0924,optimal,2439.821044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.358154296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.529052734375,66.126,60.054,66.126,60.054,6.072,-28.973,Charge,35.045,35.045,8.3507,optimal,2439.142333984375,17.76,16.328,17.76,16.328,1.432,-7.2162,Charge,8.6482,8.6482,16.88,optimal,2453.693115234375,119.53,108.246,119.53,108.246,11.284,-50.9123,Charge,62.1963,62.1963,4.4147,optimal,2408.8193359375,26.558,27.156,26.558,27.156,-0.598,-10.8026,Charge,10.2046,10.2046,9.1094,optimal,283.73455810546875,19.276,20.984,19.276,20.984,-1.708,-13.5251,Charge,11.8171,11.8171,12.3808,optimal,283.697998046875,46.678,35.67,46.678,35.67,11.008,-13.5004,Charge,24.5084,24.5084,8.1061,optimal,283.42449951171875,150.6829,1.00322,1.00322,1.00752,652_A,0.423546,310.703,0.0,0,106.8015,1.02181,1.02181,1.02302,671_B,0.030088,3852.569,0.0,0,128.3018,1.01576,1.01576,1.01766,611_C,0.127732,894.474,0.0,0
117,3,21,PERFECT (actual nodal future load/PV),3.076,386.1161,969.048,17,0,13,,0.0,1,0,55.604,53.854,55.604,53.854,1.75,-20.2282,Charge,21.9782,21.9782,13.9099,13.4934,optimal,2460.28271484375,53.206,48.01,53.206,48.01,5.196,-17.6977,Charge,22.8937,22.8937,11.6457,optimal,2459.24072265625,29.848,38.66,29.848,38.66,-8.812,-25.1227,Charge,16.3107,16.3107,6.0596,optimal,2438.84814453125,28.464,28.52,28.464,28.52,-0.056,-15.8414,Charge,15.7854,15.7854,10.1369,optimal,2408.73583984375,101.37,88.73,101.37,88.73,12.64,-35.5528,Charge,48.1928,48.1928,9.7092,optimal,2410.525390625,87.686,101.574,87.686,101.574,-13.888,-55.6896,Charge,41.8016,41.8016,6.4807,optimal,2454.68408203125,106.452,90.544,106.452,90.544,15.908,-38.5564,Charge,54.4644,54.4644,8.1976,optimal,2439.82177734375,28.052,45.9,28.052,45.9,-17.848,-30.1202,Charge,12.2722,12.2722,7.3742,optimal,2439.82177734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.68408203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.525390625,64.828,64.744,64.828,64.744,0.084,-34.9609,Charge,35.0449,35.0449,9.8197,optimal,2439.143310546875,20.512,19.294,20.512,19.294,1.218,-7.4301,Charge,8.6481,8.6481,17.912,optimal,2455.019287109375,119.794,122.552,119.794,122.552,-2.758,-64.9543,Charge,62.1963,62.1963,6.1151,optimal,2408.815673828125,29.03,29.172,29.03,29.172,-0.142,-10.3444,Charge,10.2024,10.2024,10.1041,optimal,283.734619140625,22.702,24.196,22.702,24.196,-1.494,-13.3111,Charge,11.8171,11.8171,13.8598,optimal,283.697998046875,50.856,39.578,50.856,39.578,11.278,-13.2304,Charge,24.5084,24.5084,9.0649,optimal,283.42449951171875,150.6828,1.00322,1.00322,1.00752,652_A,0.423546,310.675,0.0,0,107.1387,1.02236,1.02236,1.02339,671_B,0.030088,3841.896,0.0,0,128.2946,1.01576,1.01576,1.01766,611_C,0.127732,894.537,0.0,0
118,3,22,PERFECT (actual nodal future load/PV),-107.056,386.4559,969.048,16,0,12,,0.0,1,0,50.682,62.71,50.682,62.71,-12.028,-34.3481,Charge,22.3201,22.3201,15.1771,13.9644,optimal,2458.94140625,55.184,53.652,55.184,53.652,1.532,-21.3616,Charge,22.8936,22.8936,13.341,optimal,2459.232666015625,30.904,42.188,30.904,42.188,-11.284,-27.5946,Charge,16.3106,16.3106,8.0886,optimal,2438.84814453125,31.022,33.708,31.022,33.708,-2.686,-18.4714,Charge,15.7854,15.7854,12.1446,optimal,2408.75537109375,96.448,101.464,96.448,101.464,-5.016,-53.2087,Charge,48.1927,48.1927,11.3824,optimal,2410.5439453125,92.758,114.066,92.758,114.066,-21.308,-63.1094,Charge,41.8014,41.8014,8.5165,optimal,2453.357421875,104.584,103.938,104.584,103.938,0.646,-53.8184,Charge,54.4644,54.4644,9.89,optimal,2439.82177734375,29.694,50.074,29.694,50.074,-20.38,-32.6482,Charge,12.2682,12.2682,9.8475,optimal,2439.82177734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.35498046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.5439453125,66.462,75.974,66.462,75.974,-9.512,-44.5569,Charge,35.0449,35.0449,11.6918,optimal,2439.142822265625,19.428,22.462,19.428,22.462,-3.034,-11.6818,Charge,8.6478,8.6478,19.5344,optimal,2453.690185546875,121.984,138.002,121.984,138.002,-16.018,-78.2143,Charge,62.1963,62.1963,8.1626,optimal,2408.83544921875,29.066,33.52,29.066,33.52,-4.454,-14.6593,Charge,10.2053,10.2053,11.5136,optimal,283.73468017578125,22.146,28.496,22.146,28.496,-6.35,-18.1669,Charge,11.8169,11.8169,15.8784,optimal,283.697998046875,47.066,44.23,47.066,44.23,2.836,-21.6723,Charge,24.5083,24.5083,10.6353,optimal,283.42449951171875,150.6828,1.00323,1.00323,1.00753,652_A,0.423546,310.667,0.0,0,107.4798,1.02181,1.02181,1.02302,692_B,0.030088,3886.301,0.0,0,128.2933,1.01576,1.01576,1.01766,611_C,0.127732,894.536,0.0,0
119,3,23,PERFECT (actual nodal future load/PV),-174.588,387.6771,969.048,15,0,11,,0.0,1,0,52.282,69.704,52.282,69.704,-17.422,-40.9548,Charge,23.5328,23.5328,15.9719,14.672,optimal,2458.8994140625,52.81,55.244,52.81,55.244,-2.434,-25.3275,Charge,22.8935,22.8935,15.3512,optimal,2459.20654296875,30.858,47.134,30.858,47.134,-16.276,-32.5868,Charge,16.3108,16.3108,10.4847,optimal,2438.847412109375,32.324,34.314,32.324,34.314,-1.99,-17.7754,Charge,15.7854,15.7854,14.0767,optimal,2408.736328125,94.232,110.886,94.232,110.886,-16.654,-64.8467,Charge,48.1927,48.1927,13.4216,optimal,2410.52587890625,95.85,119.878,95.85,119.878,-24.028,-65.8294,Charge,41.8014,41.8014,10.64,optimal,2453.35693359375,101.718,113.824,101.718,113.824,-12.106,-66.5705,Charge,54.4645,54.4645,11.9834,optimal,2439.821044921875,29.972,53.162,29.972,53.162,-23.19,-35.4604,Charge,12.2704,12.2704,12.5339,optimal,2439.821044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.35693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.52587890625,68.126,81.456,68.126,81.456,-13.33,-48.3749,Charge,35.0449,35.0449,13.7244,optimal,2439.142333984375,18.83,23.206,18.83,23.206,-4.376,-13.0237,Charge,8.6477,8.6477,21.3433,optimal,2453.692138671875,124.176,147.626,124.176,147.626,-23.45,-85.6463,Charge,62.1963,62.1963,10.4046,optimal,2408.816162109375,26.97,36.632,26.97,36.632,-9.662,-19.8737,Charge,10.2117,10.2117,13.4246,optimal,283.73443603515625,21.736,29.59,21.736,29.59,-7.854,-19.6708,Charge,11.8168,11.8168,18.064,optimal,283.697998046875,46.732,48.548,46.732,48.548,-1.816,-26.3243,Charge,24.5083,24.5083,12.5429,optimal,283.42449951171875,150.6828,1.00322,1.00322,1.00752,652_A,0.423546,310.713,0.0,0,108.6921,1.02181,1.02181,1.02302,671_B,0.030088,3842.469,0.0,0,128.3022,1.01576,1.01576,1.01766,611_C,0.127732,894.535,0.0,0
120,3,24,PERFECT (actual nodal future load/PV),-176.106,389.0512,969.048,14,0,10,,0.0,1,0,52.246,73.666,52.246,73.666,-21.42,-46.3196,Charge,24.8996,24.8996,16.9426,15.3465,optimal,2458.8515625,57.002,53.228,57.002,53.228,3.774,-19.1194,Charge,22.8934,22.8934,16.8686,optimal,2459.176513671875,31.99,47.326,31.99,47.326,-15.336,-31.6469,Charge,16.3109,16.3109,12.8117,optimal,2438.847412109375,31.26,35.376,31.26,35.376,-4.116,-19.9014,Charge,15.7854,15.7854,16.2399,optimal,2408.7353515625,99.58,116.066,99.58,116.066,-16.486,-64.6787,Charge,48.1927,48.1927,15.4555,optimal,2410.52490234375,95.564,120.468,95.564,120.468,-24.904,-66.7052,Charge,41.8012,41.8012,12.7918,optimal,2453.357177734375,104.29,117.846,104.29,117.846,-13.556,-68.0205,Charge,54.4645,54.4645,14.1224,optimal,2439.821044921875,31.574,51.624,31.574,51.624,-20.05,-32.3234,Charge,12.2734,12.2734,14.9827,optimal,2439.821044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.357177734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.52490234375,71.386,84.042,71.386,84.042,-12.656,-47.701,Charge,35.045,35.045,15.7286,optimal,2439.142333984375,17.284,26.758,17.284,26.758,-9.474,-18.1216,Charge,8.6476,8.6476,23.8602,optimal,2453.692138671875,128.538,147.38,128.538,147.38,-18.842,-81.0383,Charge,62.1963,62.1963,12.526,optimal,2408.815185546875,25.494,39.076,25.494,39.076,-13.582,-23.7982,Charge,10.2162,10.2162,15.7129,optimal,283.73431396484375,24.694,31.564,24.694,31.564,-6.87,-18.6866,Charge,11.8166,11.8166,20.1403,optimal,283.697998046875,48.86,51.448,48.86,51.448,-2.588,-27.0963,Charge,24.5083,24.5083,14.5064,optimal,283.42449951171875,150.6827,1.00322,1.00322,1.00752,652_A,0.423546,310.668,0.0,0,110.0585,1.02181,1.02181,1.02301,671_B,0.030088,3843.746,0.0,0,128.31,1.01576,1.01576,1.01766,611_C,0.127732,894.538,0.0,0
121,3,25,PERFECT (actual nodal future load/PV),-222.222,391.0245,969.048,13,0,9,,0.0,1,0,51.748,80.726,51.748,80.726,-28.978,-55.843,Charge,26.865,26.865,18.0839,16.4275,optimal,2458.783447265625,60.524,57.556,60.524,57.556,2.968,-19.9249,Charge,22.8929,22.8929,18.4499,optimal,2459.134033203125,37.046,50.858,37.046,50.858,-13.812,-30.1229,Charge,16.3109,16.3109,15.0266,optimal,2438.847412109375,32.156,37.886,32.156,37.886,-5.73,-21.5154,Charge,15.7854,15.7854,18.5786,optimal,2408.735107421875,101.516,126.458,101.516,126.458,-24.942,-73.1347,Charge,48.1927,48.1927,17.7554,optimal,2410.52490234375,101.15,128.43,101.15,128.43,-27.28,-69.0805,Charge,41.8005,41.8005,15.0202,optimal,2453.357421875,107.126,128.15,107.126,128.15,-21.024,-75.4886,Charge,54.4646,54.4646,16.4963,optimal,2439.821044921875,35.048,55.648,35.048,55.648,-20.6,-32.8752,Charge,12.2752,12.2752,17.4732,optimal,2439.821044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.52490234375,70.878,89.968,70.878,89.968,-19.09,-54.135,Charge,35.045,35.045,18.0032,optimal,2440.46044921875,18.186,27.398,18.186,27.398,-9.212,-17.8588,Charge,8.6468,8.6468,26.3406,optimal,2453.6923828125,137.668,161.006,137.668,161.006,-23.338,-85.5342,Charge,62.1962,62.1962,14.7652,optimal,2408.814697265625,27.592,41.726,27.592,41.726,-14.134,-24.3591,Charge,10.2251,10.2251,18.0551,optimal,283.734130859375,21.222,32.442,21.222,32.442,-11.22,-23.0359,Charge,11.8159,11.8159,22.6999,optimal,283.6980285644531,52.448,58.278,52.448,58.278,-5.83,-30.3383,Charge,24.5083,24.5083,16.7048,optimal,283.42449951171875,150.6827,1.00322,1.00322,1.00752,652_A,0.423546,310.666,0.0,0,112.0211,1.02181,1.02181,1.023,671_B,0.030088,3845.121,0.0,0,128.3208,1.01576,1.01576,1.01777,611_C,0.127732,894.545,0.0,0
122,3,26,PERFECT (actual nodal future load/PV),-309.912,393.2954,969.048,12,0,8,,0.0,1,0,55.802,86.01,55.802,86.01,-30.208,-59.3375,Charge,29.1295,29.1295,19.3362,17.8325,optimal,2460.03271484375,60.176,59.91,60.176,59.91,0.266,-22.6261,Charge,22.8921,22.8921,20.2456,optimal,2460.413330078125,31.606,52.45,31.606,52.45,-20.844,-37.1547,Charge,16.3107,16.3107,17.7585,optimal,2438.847412109375,28.058,40.452,28.058,40.452,-12.394,-28.1794,Charge,15.7854,15.7854,21.6416,optimal,2408.735595703125,101.996,134.412,101.996,134.412,-32.416,-80.6086,Charge,48.1926,48.1926,20.2902,optimal,2410.525146484375,91.966,134.798,91.966,134.798,-42.832,-84.6317,Charge,41.7997,41.7997,17.7503,optimal,2453.357421875,108.606,136.348,108.606,136.348,-27.742,-82.2065,Charge,54.4645,54.4645,19.0814,optimal,2439.821044921875,34.348,57.278,34.348,57.278,-22.93,-35.2055,Charge,12.2755,12.2755,20.1403,optimal,2439.821044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.524658203125,61.98,96.048,61.98,96.048,-34.068,-69.113,Charge,35.045,35.045,20.9071,optimal,2439.142333984375,22.592,28.566,22.592,28.566,-5.974,-14.6199,Charge,8.6459,8.6459,28.3711,optimal,2453.692626953125,129.632,170.056,129.632,170.056,-40.424,-102.6202,Charge,62.1962,62.1962,17.4516,optimal,2408.81494140625,23.646,44.16,23.646,44.16,-20.514,-30.7489,Charge,10.2349,10.2349,21.0117,optimal,283.7339172363281,25.796,34.4,25.796,34.4,-8.604,-20.419,Charge,11.815,11.815,24.9686,optimal,283.6980285644531,50.202,61.43,50.202,61.43,-11.228,-35.7363,Charge,24.5083,24.5083,19.2944,optimal,283.42449951171875,150.6825,1.00322,1.00322,1.00752,652_A,0.423546,310.665,0.0,0,114.2822,1.02181,1.02181,1.02318,671_B,0.030088,3847.091,0.0,0,128.3307,1.01576,1.01576,1.01766,611_C,0.127732,894.556,0.0,0
123,3,27,PERFECT (actual nodal future load/PV),-369.226,395.8075,969.048,11,0,7,,0.0,1,0,57.176,86.452,57.176,86.452,-29.276,-60.9043,Charge,31.6283,31.6283,20.818,18.8263,optimal,2459.946533203125,49.518,63.002,49.518,63.002,-13.484,-36.3744,Charge,22.8904,22.8904,23.1325,optimal,2459.03076171875,33.234,53.146,33.234,53.146,-19.912,-36.222,Charge,16.31,16.31,20.4219,optimal,2438.848388671875,28.352,41.302,28.352,41.302,-12.95,-28.7354,Charge,15.7854,15.7854,24.765,optimal,2408.7353515625,96.418,136.618,96.418,136.618,-40.2,-88.3926,Charge,48.1926,48.1926,23.0699,optimal,2410.52490234375,87.952,137.8,87.952,137.8,-49.848,-91.6457,Charge,41.7977,41.7977,20.7066,optimal,2453.358154296875,102.576,138.136,102.576,138.136,-35.56,-90.0241,Charge,54.4641,54.4641,21.9123,optimal,2439.82177734375,30.768,59.62,30.768,59.62,-28.852,-41.1279,Charge,12.2759,12.2759,23.2561,optimal,2439.82177734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.358154296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.52490234375,64.228,96.96,64.228,96.96,-32.732,-67.777,Charge,35.045,35.045,23.7549,optimal,2439.14306640625,22.734,28.206,22.734,28.206,-5.472,-14.1161,Charge,8.6441,8.6441,30.3317,optimal,2453.693115234375,121.696,175.354,121.696,175.354,-53.658,-115.8541,Charge,62.1961,62.1961,20.4844,optimal,2408.8154296875,21.788,43.26,21.788,43.26,-21.472,-31.7288,Charge,10.2568,10.2568,24.0625,optimal,283.73345947265625,25.332,35.42,25.332,35.42,-10.088,-21.9011,Charge,11.8131,11.8131,27.4021,optimal,283.6980895996094,47.08,62.802,47.08,62.802,-15.722,-40.2302,Charge,24.5082,24.5082,22.2096,optimal,283.4245300292969,150.6822,1.00322,1.00322,1.00752,652_A,0.423546,310.666,0.0,0,116.7736,1.02181,1.02181,1.02308,671_B,0.030088,3849.353,0.0,0,128.3517,1.01576,1.01576,1.01766,611_C,0.127732,894.566,0.0,0
124,3,28,PERFECT (actual nodal future load/PV),-206.798,400.7363,969.048,10,0,6,,0.0,1,0,62.906,71.62,62.906,71.62,-8.714,-45.1642,Charge,36.4502,36.4502,21.0403,20.2043,optimal,2458.44970703125,41.982,53.594,41.982,53.594,-11.612,-34.491,Charge,22.879,22.879,25.8699,optimal,2458.925537109375,33.206,46.648,33.206,46.648,-13.442,-29.7493,Charge,16.3073,16.3073,22.6094,optimal,2438.84814453125,27.934,34.858,27.934,34.858,-6.924,-22.7112,Charge,15.7872,15.7872,27.2336,optimal,2408.729736328125,98.628,115.834,98.628,115.834,-17.206,-65.4021,Charge,48.1961,48.1961,25.1265,optimal,2410.51953125,81.522,118.926,81.522,118.926,-37.404,-79.1881,Charge,41.7841,41.7841,23.261,optimal,2453.35888671875,103.05,116.916,103.05,116.916,-13.866,-68.3277,Charge,54.4617,54.4617,24.061,optimal,2439.821533203125,27.574,51.272,27.574,51.272,-23.698,-36.0054,Charge,12.3074,12.3074,25.9837,optimal,2439.821533203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.35888671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.51953125,68.916,82.744,68.916,82.744,-13.828,-48.8725,Charge,35.0445,35.0445,25.8084,optimal,2439.142822265625,23.602,22.702,23.602,22.702,0.9,-7.7445,Charge,8.6445,8.6445,31.4073,optimal,2453.694091796875,113.536,150.166,113.536,150.166,-36.63,-98.8295,Charge,62.1995,62.1995,23.0715,optimal,2408.809814453125,21.038,37.566,21.038,37.566,-16.528,-26.8907,Charge,10.3627,10.3627,26.6482,optimal,283.731201171875,27.834,28.184,27.834,28.184,-0.35,-12.1503,Charge,11.8003,11.8003,28.7521,optimal,283.6983947753906,47.088,54.584,47.088,54.584,-7.496,-32.0076,Charge,24.5116,24.5116,24.529,optimal,283.5779113769531,150.6945,1.00322,1.00322,1.00763,652_A,0.423546,310.666,0.0,0,121.5581,1.02181,1.02181,1.02297,671_B,0.030088,3851.868,0.0,0,128.4837,1.01576,1.01576,1.01766,611_C,0.127732,894.595,0.0,0
125,3,29,PERFECT (actual nodal future load/PV),-253.342,77.8928,969.048,9,0,5,,0.0,1,0,57.164,75.24,57.164,75.24,-18.076,-25.7005,Charge,7.6245,7.6245,21.4642,21.1857,optimal,2460.403564453125,39.554,52.042,39.554,52.042,-12.488,-16.8668,Charge,4.3788,4.3788,27.2085,optimal,2460.5029296875,33.794,48.116,33.794,48.116,-14.322,-17.3837,Charge,3.0617,3.0617,23.8876,optimal,2450.7763671875,28.814,36.376,28.814,36.376,-7.562,-10.519,Charge,2.957,2.957,28.3769,optimal,2453.1728515625,94.906,118.786,94.906,118.786,-23.88,-33.3186,Charge,9.4386,9.4386,26.1743,optimal,2453.501708984375,83.144,121.58,83.144,121.58,-38.436,-46.5964,Charge,8.1604,8.1604,24.7641,optimal,2455.96533203125,95.554,119.662,95.554,119.662,-24.108,-34.8005,Charge,10.6925,10.6925,25.1554,optimal,2450.958251953125,28.54,52.582,28.54,52.582,-24.042,-26.3078,Charge,2.2658,2.2658,27.9768,optimal,2450.958251953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.96533203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.501708984375,72.016,85.824,72.016,85.824,-13.808,-20.6168,Charge,6.8088,6.8088,26.6746,optimal,2450.825927734375,18.706,24.048,18.706,24.048,-5.342,-6.8749,Charge,1.5329,1.5329,32.3621,optimal,2456.034423828125,110.95,152.616,110.95,152.616,-41.666,-53.9053,Charge,12.2393,12.2393,24.4827,optimal,2453.170654296875,24.138,39.548,24.138,39.548,-15.41,-17.2773,Charge,1.8673,1.8673,28.3095,optimal,283.9011535644531,27.67,29.126,27.67,29.126,-1.456,-3.6195,Charge,2.1635,2.1635,29.1543,optimal,283.89337158203125,42.346,55.092,42.346,55.092,-12.746,-17.4477,Charge,4.7017,4.7017,25.7934,optimal,283.8397521972656,29.3367,1.02173,1.02173,1.02238,675_A,0.422456,310.665,0.0,0,23.86,1.02289,1.02289,1.02385,671_B,0.03003,3856.677,0.0,0,24.6961,1.02073,1.02073,1.0216,611_C,0.127572,894.725,0.0,0
126,3,30,PERFECT (actual nodal future load/PV),-241.804,78.2463,969.048,8,0,4,,0.0,1,0,61.304,80.216,61.304,80.216,-18.912,-26.7199,Charge,7.8079,7.8079,22.4955,21.836,optimal,2461.726806640625,41.572,51.34,41.572,51.34,-9.768,-14.1471,Charge,4.3791,4.3791,28.3313,optimal,2461.82861328125,34.672,49.87,34.672,49.87,-15.198,-18.26,Charge,3.062,3.062,25.2302,optimal,2450.7744140625,29.312,35.238,29.312,35.238,-5.926,-8.8921,Charge,2.9661,2.9661,29.3435,optimal,2453.128662109375,99.238,122.44,99.238,122.44,-23.202,-32.699,Charge,9.497,9.497,27.2026,optimal,2453.458984375,85.112,121.078,85.112,121.078,-35.966,-44.1267,Charge,8.1607,8.1607,26.1876,optimal,2457.292236328125,100.924,122.94,100.924,122.94,-22.016,-32.7088,Charge,10.6928,10.6928,26.1839,optimal,2450.95654296875,31.096,55.006,31.096,55.006,-23.91,-26.1728,Charge,2.2628,2.2628,29.9595,optimal,2450.95654296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.292236328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.458984375,70.66,87.416,70.66,87.416,-16.756,-23.565,Charge,6.809,6.809,27.6647,optimal,2450.824462890625,23.778,25.948,23.778,25.948,-2.17,-3.701,Charge,1.531,1.531,32.8762,optimal,2457.36181640625,113.416,152.974,113.416,152.974,-39.558,-51.8557,Charge,12.2977,12.2977,25.8402,optimal,2453.125732421875,24.79,40.424,24.79,40.424,-15.634,-17.4923,Charge,1.8583,1.8583,29.9914,optimal,283.9013671875,30.256,31.122,30.256,31.122,-0.866,-3.0299,Charge,2.1639,2.1639,29.4909,optimal,283.8934020996094,43.482,55.404,43.482,55.404,-11.922,-16.6801,Charge,4.7581,4.7581,27.0021,optimal,283.83868408203125,29.5189,1.02171,1.02171,1.02236,675_A,0.422456,294.916,0.0,0,24.0425,1.02345,1.02345,1.02431,671_B,0.03003,3852.998,0.0,0,24.6849,1.02073,1.02073,1.0216,611_C,0.127572,885.399,0.0,0
127,3,31,PERFECT (actual nodal future load/PV),-136.364,78.6888,969.048,7,0,3,,0.0,1,0,57.908,72.004,57.908,72.004,-14.096,-22.352,Charge,8.256,8.256,22.9317,22.3452,optimal,2460.381591796875,49.02,48.31,49.02,48.31,0.71,-3.6686,Charge,4.3786,4.3786,28.6224,optimal,2460.489501953125,35.416,45.356,35.416,45.356,-9.94,-13.0021,Charge,3.0621,3.0621,26.1863,optimal,2450.77490234375,31.578,31.572,31.578,31.572,0.006,-2.9593,Charge,2.9653,2.9653,29.6651,optimal,2453.13037109375,93.66,113.384,93.66,113.384,-19.724,-29.2192,Charge,9.4952,9.4952,28.1214,optimal,2453.46044921875,95.596,110.6,95.596,110.6,-15.004,-23.1642,Charge,8.1602,8.1602,26.9348,optimal,2455.964599609375,100.702,112.974,100.702,112.974,-12.272,-22.9649,Charge,10.6929,10.6929,26.9061,optimal,2450.956787109375,34.602,49.884,34.602,49.884,-15.282,-17.5435,Charge,2.2615,2.2615,31.2886,optimal,2450.956787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.964599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.46044921875,74.518,79.758,74.518,79.758,-5.24,-12.049,Charge,6.809,6.809,28.171,optimal,2450.82470703125,19.124,23.044,19.124,23.044,-3.92,-5.4538,Charge,1.5338,1.5338,33.6337,optimal,2456.0341796875,124.996,141.15,124.996,141.15,-16.154,-28.4499,Charge,12.2959,12.2959,26.5849,optimal,2453.12744140625,21.25,36.312,21.25,36.312,-15.062,-16.9196,Charge,1.8576,1.8576,31.6183,optimal,283.9013977050781,28.896,27.896,28.896,27.896,1.0,-1.1632,Charge,2.1632,2.1632,29.6202,optimal,283.8934020996094,41.106,52.492,41.106,52.492,-11.386,-16.1434,Charge,4.7574,4.7574,28.1719,optimal,283.8387145996094,29.5138,1.02171,1.02171,1.02236,675_A,0.422456,294.992,0.0,0,24.4919,1.02289,1.02289,1.02385,671_B,0.03003,3897.365,0.0,0,24.6831,1.02073,1.02073,1.0216,611_C,0.127572,885.372,0.0,0
128,3,32,PERFECT (actual nodal future load/PV),73.86,79.0965,969.048,6,0,2,,0.0,1,0,60.684,58.44,60.684,58.44,2.244,-6.4248,Charge,8.6688,8.6688,22.6601,22.8694,optimal,2460.3671875,49.436,38.188,49.436,38.188,11.248,6.8691,Discharge,4.3789,4.3789,28.0773,optimal,2460.480224609375,34.762,35.366,34.762,35.366,-0.604,-3.6664,Charge,3.0624,3.0624,26.4559,optimal,2450.774658203125,31.508,27.466,31.508,27.466,4.042,1.0767,Discharge,2.9653,2.9653,29.5481,optimal,2453.131591796875,100.308,89.962,100.308,89.962,10.346,0.8508,Discharge,9.4952,9.4952,28.0946,optimal,2453.461669921875,95.26,89.474,95.26,89.474,5.786,-2.3745,Charge,8.1605,8.1605,27.0114,optimal,2455.964599609375,104.152,90.446,104.152,90.446,13.706,3.0129,Discharge,10.6931,10.6931,26.8114,optimal,2450.956787109375,32.162,39.36,32.162,39.36,-7.198,-9.458,Charge,2.26,2.26,32.0051,optimal,2450.956787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.964599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.461669921875,81.868,64.376,81.868,64.376,17.492,10.6828,Discharge,6.8092,6.8092,27.7221,optimal,2450.82470703125,19.522,19.132,19.522,19.132,0.39,-1.1449,Charge,1.5349,1.5349,33.7927,optimal,2456.033935546875,124.976,113.674,124.976,113.674,11.302,-0.994,Charge,12.296,12.296,26.6109,optimal,2453.128662109375,26.144,28.31,26.144,28.31,-2.166,-4.0173,Charge,1.8513,1.8513,32.0046,optimal,283.9015197753906,29.438,22.474,29.438,22.474,6.964,4.8005,Discharge,2.1635,2.1635,29.0868,optimal,283.8934020996094,43.164,42.856,43.164,42.856,0.308,-4.4494,Charge,4.7574,4.7574,28.4943,optimal,283.8387145996094,29.5139,1.02171,1.02171,1.02236,675_A,0.422456,294.991,0.0,0,24.9066,1.02289,1.02289,1.02385,671_B,0.03003,3853.605,0.0,0,24.676,1.02073,1.02073,1.0216,611_C,0.127572,885.375,0.0,0
129,3,33,PERFECT (actual nodal future load/PV),145.324,78.9534,969.048,5,0,1,,0.0,1,0,58.102,48.31,58.102,48.31,9.792,1.2756,Discharge,8.5164,8.5164,22.8069,23.015,optimal,2460.37255859375,43.506,33.856,43.506,33.856,9.65,5.2709,Discharge,4.3791,4.3791,27.659,optimal,2460.483642578125,31.3,30.686,31.3,30.686,0.614,-2.4485,Charge,3.0625,3.0625,26.6359,optimal,2450.775146484375,34.358,23.808,34.358,23.808,10.55,7.5847,Discharge,2.9653,2.9653,28.7237,optimal,2453.130615234375,99.28,76.31,99.28,76.31,22.97,13.4748,Discharge,9.4952,9.4952,27.6709,optimal,2453.460693359375,86.74,77.61,86.74,77.61,9.13,0.9693,Discharge,8.1607,8.1607,26.9801,optimal,2455.9619140625,99.168,76.898,99.168,76.898,22.27,11.5768,Discharge,10.6932,10.6932,26.4473,optimal,2450.957275390625,28.16,33.83,28.16,33.83,-5.67,-7.93,Charge,2.26,2.26,32.6059,optimal,2450.957275390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.9619140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.460693359375,79.288,55.126,79.288,55.126,24.162,17.3528,Discharge,6.8092,6.8092,26.993,optimal,2450.825439453125,20.112,16.006,20.112,16.006,4.106,2.5594,Discharge,1.5466,1.5466,33.4372,optimal,2456.031005859375,115.128,98.382,115.128,98.382,16.746,4.4501,Discharge,12.2959,12.2959,26.4944,optimal,2453.127685546875,28.736,23.484,28.736,23.484,5.252,3.4038,Discharge,1.8482,1.8482,31.6773,optimal,283.9015808105469,26.8,19.766,26.8,19.766,7.034,4.8702,Discharge,2.1638,2.1638,28.5457,optimal,284.04681396484375,44.35,35.632,44.35,35.632,8.718,3.9607,Discharge,4.7573,4.7573,28.2073,optimal,283.8387145996094,29.5137,1.02171,1.02171,1.02236,675_A,0.422456,294.994,0.0,0,24.7666,1.02289,1.02289,1.02394,671_B,0.03003,3854.02,0.0,0,24.6732,1.02073,1.02073,1.0216,611_C,0.127572,885.365,0.0,0
130,3,34,PERFECT (actual nodal future load/PV),252.51,78.7993,969.048,4,0,1,,0.0,1,0,58.586,44.514,58.586,44.514,14.072,5.7128,Discharge,8.3592,8.3592,22.735,22.9665,optimal,2460.3779296875,47.43,31.294,47.43,31.294,16.136,11.7568,Discharge,4.3792,4.3792,26.7259,optimal,2460.487060546875,41.972,29.822,41.972,29.822,12.15,9.0874,Discharge,3.0626,3.0626,25.9677,optimal,2450.775390625,35.066,21.566,35.066,21.566,13.5,10.5347,Discharge,2.9653,2.9653,27.5786,optimal,2453.13037109375,100.726,71.442,100.726,71.442,29.284,19.7888,Discharge,9.4952,9.4952,27.0486,optimal,2453.46044921875,100.314,72.242,100.314,72.242,28.072,19.9112,Discharge,8.1608,8.1608,26.3378,optimal,2455.961181640625,101.732,71.326,101.732,71.326,30.406,19.7127,Discharge,10.6933,10.6933,25.8274,optimal,2450.95751953125,35.948,32.34,35.948,32.34,3.608,1.348,Discharge,2.26,2.26,32.5038,optimal,2450.95751953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.961181640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.46044921875,84.102,49.652,84.102,49.652,34.45,27.6407,Discharge,6.8093,6.8093,25.8317,optimal,2450.82568359375,18.802,13.518,18.802,13.518,5.284,3.7334,Discharge,1.5506,1.5506,32.9187,optimal,2456.0302734375,131.466,95.004,131.466,95.004,36.462,24.1661,Discharge,12.2959,12.2959,25.8618,optimal,2453.127685546875,28.714,20.846,28.714,20.846,7.868,6.0214,Discharge,1.8466,1.8466,31.0983,optimal,283.901611328125,26.39,16.688,26.39,16.688,9.702,7.5381,Discharge,2.1639,2.1639,27.7081,optimal,283.8934020996094,47.036,35.52,47.036,35.52,11.516,6.7586,Discharge,4.7574,4.7574,27.7175,optimal,283.8387145996094,29.5139,1.02171,1.02171,1.02236,675_A,0.422456,294.991,0.0,0,24.6137,1.02289,1.02289,1.02385,671_B,0.03003,3853.79,0.0,0,24.6717,1.02073,1.02073,1.0216,611_C,0.127572,885.366,0.0,0
