step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
131,3,35,PERFECT (actual nodal future load/PV),388.206,78.6405,969.048,3,0,1,,0.0,1,0,63.92,37.29,63.92,37.29,26.63,18.4524,Discharge,8.1776,8.1776,22.062,22.7715,optimal,2460.38427734375,50.884,25.346,50.884,25.346,25.538,21.1587,Discharge,4.3793,4.3793,25.0466,optimal,2460.490966796875,34.972,23.662,34.972,23.662,11.31,8.2474,Discharge,3.0626,3.0626,25.3613,optimal,2450.777587890625,35.294,17.55,35.294,17.55,17.744,14.7787,Discharge,2.9653,2.9653,25.9722,optimal,2454.4560546875,111.248,58.51,111.248,58.51,52.738,43.2428,Discharge,9.4952,9.4952,25.6888,optimal,2454.786376953125,94.15,57.046,94.15,57.046,37.104,28.943,Discharge,8.161,8.161,25.4042,optimal,2455.95654296875,110.654,59.106,110.654,59.106,51.548,40.8547,Discharge,10.6933,10.6933,24.5427,optimal,2450.959716796875,34.128,25.638,34.128,25.638,8.49,6.2293,Discharge,2.2607,2.2607,32.0318,optimal,2450.959716796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.956298828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.786376953125,79.958,39.326,79.958,39.326,40.632,33.8227,Discharge,6.8093,6.8093,24.4105,optimal,2450.827880859375,23.134,10.808,23.134,10.808,12.326,10.7528,Discharge,1.5732,1.5732,31.4252,optimal,2456.024658203125,125.78,78.26,125.78,78.26,47.52,35.2241,Discharge,12.2959,12.2959,24.9397,optimal,2454.453369140625,32.538,15.994,32.538,15.994,16.544,14.6984,Discharge,1.8456,1.8456,29.685,optimal,283.9016418457031,29.146,12.586,29.146,12.586,16.56,14.396,Discharge,2.164,2.164,26.1086,optimal,283.8934020996094,53.878,30.356,53.878,30.356,23.522,18.7646,Discharge,4.7574,4.7574,26.3578,optimal,283.9920959472656,29.5138,1.02226,1.02226,1.02291,675_A,0.422456,294.992,0.0,0,24.4551,1.02289,1.02289,1.02385,692_B,0.03003,3853.613,0.0,0,24.6715,1.02073,1.02073,1.0216,611_C,0.127572,885.367,0.0,0
132,3,36,PERFECT (actual nodal future load/PV),644.844,77.9727,969.048,2,0,1,,0.0,1,0,72.56,23.516,72.56,23.516,49.044,41.4454,Discharge,7.5986,7.5986,20.7399,22.1063,optimal,2460.404296875,50.104,14.858,50.104,14.858,35.246,30.8666,Discharge,4.3794,4.3794,22.5969,optimal,2460.503662109375,39.184,13.024,39.184,13.024,26.16,23.0974,Discharge,3.0626,3.0626,23.6629,optimal,2450.779541015625,39.266,10.038,39.266,10.038,29.228,26.273,Discharge,2.955,2.955,23.1165,optimal,2453.162109375,112.036,35.788,112.036,35.788,76.248,66.7971,Discharge,9.4509,9.4509,23.5882,optimal,2453.49072265625,103.51,32.38,103.51,32.38,71.13,62.969,Discharge,8.161,8.161,23.3729,optimal,2455.947265625,116.91,36.03,116.91,36.03,80.88,70.1867,Discharge,10.6933,10.6933,22.3355,optimal,2450.961669921875,37.892,14.416,37.892,14.416,23.476,21.2143,Discharge,2.2617,2.2617,30.4247,optimal,2450.961669921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.947509765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.49072265625,84.572,23.432,84.572,23.432,61.14,54.3307,Discharge,6.8093,6.8093,22.1277,optimal,2450.829833984375,29.406,6.986,29.406,6.986,22.42,20.798,Discharge,1.622,1.622,28.5366,optimal,2456.01416015625,132.588,44.842,132.588,44.842,87.746,75.4944,Discharge,12.2516,12.2516,22.9634,optimal,2453.15966796875,33.358,10.162,33.358,10.162,23.196,21.3506,Discharge,1.8454,1.8454,27.6321,optimal,283.9016418457031,30.692,8.122,30.692,8.122,22.57,20.4059,Discharge,2.1641,2.1641,23.8412,optimal,283.89337158203125,54.894,18.534,54.894,18.534,36.36,31.6423,Discharge,4.7177,4.7177,24.0649,optimal,283.83953857421875,29.3752,1.02172,1.02172,1.02237,675_A,0.422456,298.13,0.0,0,23.9252,1.02289,1.02289,1.02385,671_B,0.03003,3853.292,0.0,0,24.6723,1.02073,1.02073,1.0216,611_C,0.127572,885.384,0.0,0
133,3,37,PERFECT (actual nodal future load/PV),902.056,77.0885,969.048,1,0,1,,0.0,1,0,81.732,10.058,81.732,10.058,71.674,65.1835,Discharge,6.4905,6.4905,18.911,20.7472,optimal,2460.44287109375,51.542,6.026,51.542,6.026,45.516,41.1366,Discharge,4.3794,4.3794,19.3321,optimal,2460.527587890625,46.348,5.696,46.348,5.696,40.652,37.5895,Discharge,3.0625,3.0625,20.899,optimal,2450.781982421875,38.906,4.67,38.906,4.67,34.236,31.2691,Discharge,2.9669,2.9669,19.7177,optimal,2453.125,123.108,15.15,123.108,15.15,107.958,98.4593,Discharge,9.4987,9.4987,20.492,optimal,2453.455322265625,115.408,14.552,115.408,14.552,100.856,92.695,Discharge,8.161,8.161,20.3828,optimal,2455.934814453125,126.484,15.184,126.484,15.184,111.3,100.6068,Discharge,10.6932,10.6932,19.1718,optimal,2450.964111328125,49.076,6.278,49.076,6.278,42.798,40.5356,Discharge,2.2624,2.2624,27.3538,optimal,2450.964111328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.934814453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.455322265625,87.678,10.962,87.678,10.962,76.716,69.9067,Discharge,6.8093,6.8093,19.1905,optimal,2450.8330078125,33.726,3.438,33.726,3.438,30.288,28.6059,Discharge,1.6821,1.6821,24.5636,optimal,2456.0,146.372,18.244,146.372,18.244,128.128,115.8286,Discharge,12.2994,12.2994,19.9313,optimal,2453.123046875,35.25,4.968,35.25,4.968,30.282,28.4229,Discharge,1.8591,1.8591,24.8991,optimal,283.9013671875,34.894,4.04,34.894,4.04,30.854,28.6899,Discharge,2.1641,2.1641,20.6535,optimal,283.8934020996094,57.692,6.894,57.692,6.894,50.798,46.0382,Discharge,4.7598,4.7598,20.7288,optimal,283.8386535644531,29.5249,1.02171,1.02171,1.02236,675_A,0.422456,294.929,0.0,0,22.8772,1.02288,1.02288,1.02385,671_B,0.03003,3852.461,0.0,0,24.6865,1.02073,1.02073,1.0216,611_C,0.127572,885.4,0.0,0
134,3,38,PERFECT (actual nodal future load/PV),969.048,76.2965,969.048,0,0,1,,0.0,1,0,79.416,4.06,79.416,4.06,75.356,69.8288,Discharge,5.5272,5.5272,17.3242,18.7865,optimal,2460.4765625,52.294,2.336,52.294,2.336,49.958,45.5787,Discharge,4.3793,4.3793,15.7147,optimal,2460.548583984375,48.514,2.486,48.514,2.486,46.028,42.9655,Discharge,3.0625,3.0625,17.7398,optimal,2450.78564453125,34.696,1.702,34.696,1.702,32.994,30.028,Discharge,2.966,2.966,16.4537,optimal,2453.12548828125,125.374,6.022,125.374,6.022,119.352,109.8551,Discharge,9.4969,9.4969,17.0375,optimal,2453.45556640625,112.634,5.93,112.634,5.93,106.704,98.543,Discharge,8.161,8.161,17.204,optimal,2455.9208984375,125.698,5.99,125.698,5.99,119.708,109.0148,Discharge,10.6932,10.6932,15.7437,optimal,2450.967529296875,49.438,2.638,49.438,2.638,46.8,44.5373,Discharge,2.2627,2.2627,23.9798,optimal,2450.967529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.9208984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.45556640625,85.566,4.402,85.566,4.402,81.164,74.3547,Discharge,6.8093,6.8093,16.0663,optimal,2450.8369140625,29.722,1.478,29.722,1.478,28.244,26.4917,Discharge,1.7523,1.7523,20.8842,optimal,2455.98388671875,149.894,7.038,149.894,7.038,142.856,130.5584,Discharge,12.2976,12.2976,16.5135,optimal,2453.124755859375,34.406,2.17,34.406,2.17,32.236,30.2706,Discharge,1.9654,1.9654,21.9885,optimal,283.89910888671875,32.794,1.61,32.794,1.61,31.184,29.0199,Discharge,2.1641,2.1641,17.429,optimal,283.8934326171875,59.08,2.616,59.08,2.616,56.464,51.7051,Discharge,4.7589,4.7589,16.982,optimal,283.8387145996094,29.5194,1.02171,1.02171,1.02236,675_A,0.422456,294.992,0.0,0,21.9839,1.02287,1.02287,1.02385,671_B,0.03003,3850.998,0.0,0,24.7932,1.02074,1.02074,1.0216,611_C,0.127572,885.433,0.0,0
135,3,39,PERFECT (actual nodal future load/PV),936.456,75.9144,956.63,3,0,1,,0.0,1,0,73.79,0.878,73.79,0.878,72.912,67.9603,Discharge,4.9517,4.9517,15.4552,16.3528,optimal,2460.49658203125,48.824,0.596,48.824,0.596,48.228,43.8487,Discharge,4.3793,4.3793,12.2347,optimal,2460.561279296875,43.464,0.736,43.464,0.736,42.728,39.6655,Discharge,3.0625,3.0625,14.8232,optimal,2450.789306640625,34.67,0.402,34.67,0.402,34.268,31.302,Discharge,2.966,2.966,13.0514,optimal,2453.124267578125,118.324,1.378,118.324,1.378,116.946,107.4491,Discharge,9.4969,9.4969,13.6586,optimal,2453.454345703125,101.208,1.742,101.208,1.742,99.466,91.305,Discharge,8.161,8.161,14.2587,optimal,2455.90576171875,120.456,1.308,120.456,1.308,119.148,108.4548,Discharge,10.6932,10.6932,12.3331,optimal,2450.971435546875,42.878,0.814,42.878,0.814,42.064,39.8013,Discharge,2.2627,2.2627,20.9645,optimal,2450.971435546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.90576171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.454345703125,77.152,1.04,77.152,1.04,76.112,69.3027,Discharge,6.8093,6.8093,13.1544,optimal,2450.841064453125,27.486,0.372,27.486,0.372,27.114,25.2884,Discharge,1.8256,1.8256,17.3719,optimal,2455.96630859375,140.654,1.828,140.654,1.828,138.826,126.5284,Discharge,12.2976,12.2976,13.2013,optimal,2453.123046875,32.23,0.556,32.23,0.556,31.674,29.5885,Discharge,2.0855,2.0855,19.1434,optimal,283.89654541015625,29.326,0.37,29.326,0.37,28.956,26.792,Discharge,2.164,2.164,14.4522,optimal,283.8934631347656,58.59,0.576,58.59,0.576,58.014,53.2551,Discharge,4.7589,4.7589,13.1229,optimal,283.8387451171875,29.5195,1.02171,1.02171,1.02236,675_A,0.422456,294.99,0.0,0,21.4816,1.02287,1.02287,1.02385,671_B,0.03003,3849.642,0.0,0,24.9133,1.02074,1.02074,1.0216,611_C,0.127572,885.569,0.0,0
136,3,40,PERFECT (actual nodal future load/PV),912.022,76.235,956.63,2,0,1,,0.0,1,0,68.494,0.016,68.494,0.016,68.478,63.5494,Discharge,4.9286,4.9286,13.2376,13.6545,optimal,2460.497314453125,45.628,0.01,45.628,0.01,45.618,41.2387,Discharge,4.3793,4.3793,8.9618,optimal,2460.5615234375,41.56,0.042,41.56,0.042,41.518,38.4555,Discharge,3.0625,3.0625,11.9956,optimal,2450.789794921875,33.724,0.0,33.724,0.0,33.724,30.7579,Discharge,2.9661,2.9661,9.7081,optimal,2453.0986328125,113.648,0.042,113.648,0.042,113.606,104.1089,Discharge,9.4971,9.4971,10.3847,optimal,2453.4287109375,100.148,0.078,100.148,0.078,100.07,91.909,Discharge,8.161,8.161,11.2938,optimal,2455.888916015625,113.76,0.024,113.76,0.024,113.736,103.0428,Discharge,10.6932,10.6932,9.0928,optimal,2450.9716796875,41.424,0.032,41.424,0.032,41.392,39.0117,Discharge,2.3803,2.3803,18.0091,optimal,2450.9716796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.888916015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.4287109375,81.332,0.052,81.332,0.052,81.28,74.4707,Discharge,6.8093,6.8093,10.0254,optimal,2450.842041015625,26.582,0.002,26.582,0.002,26.58,24.6643,Discharge,1.9157,1.9157,13.9463,optimal,2455.947021484375,130.812,0.052,130.812,0.052,130.76,118.4622,Discharge,12.2978,12.2978,10.1001,optimal,2453.09814453125,34.212,0.04,34.212,0.04,34.172,31.9721,Discharge,2.1999,2.1999,16.0692,optimal,283.8941345214844,29.256,0.0,29.256,0.0,29.256,27.0707,Discharge,2.1853,2.1853,11.4443,optimal,283.89306640625,51.834,0.002,51.834,0.002,51.832,47.073,Discharge,4.759,4.759,9.7119,optimal,283.83880615234375,29.5199,1.0217,1.0217,1.02235,675_A,0.422456,294.986,0.0,0,21.5699,1.02286,1.02286,1.02385,671_B,0.03003,3848.635,0.0,0,25.1452,1.02074,1.02074,1.0216,611_C,0.127572,885.718,0.0,0
137,3,41,PERFECT (actual nodal future load/PV),952.314,398.5039,956.63,1,0,1,,0.0,1,0,70.138,0.06,70.138,0.06,70.078,43.3874,Discharge,26.6906,26.6906,11.5277,11.4111,optimal,2458.788818359375,43.876,0.0,43.876,0.0,43.876,20.9794,Discharge,22.8966,22.8966,7.2967,optimal,2459.137451171875,52.234,0.012,52.234,0.012,52.222,35.8356,Discharge,16.3864,16.3864,9.3606,optimal,2438.89501953125,34.82,0.026,34.82,0.026,34.794,18.958,Discharge,15.836,15.836,7.6475,optimal,2408.199951171875,111.392,0.06,111.392,0.06,111.332,62.8335,Discharge,48.4985,48.4985,8.4088,optimal,2409.99560546875,111.624,0.038,111.624,0.038,111.586,69.7812,Discharge,41.8048,41.8048,9.0428,optimal,2452.889892578125,113.266,0.06,113.266,0.06,113.206,58.7398,Discharge,54.4662,54.4662,7.2456,optimal,2439.873046875,49.004,0.012,49.004,0.012,48.992,35.3584,Discharge,13.6336,13.6336,15.3304,optimal,2439.873046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.889892578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2409.99560546875,83.996,0.026,83.996,0.026,83.97,48.9237,Discharge,35.0463,35.0463,7.9698,optimal,2439.2109375,23.998,0.024,23.998,0.024,23.974,12.9628,Discharge,11.0112,11.0112,12.1459,optimal,2453.15478515625,143.602,0.074,143.602,0.074,143.528,81.026,Discharge,62.502,62.502,7.979,optimal,2408.290283203125,33.906,0.0,33.906,0.0,33.906,21.365,Discharge,12.541,12.541,14.0148,optimal,283.6854248046875,29.202,0.024,29.202,0.024,29.178,16.7876,Discharge,12.3904,12.3904,9.579,optimal,283.6868896484375,51.708,0.036,51.708,0.036,51.672,26.8715,Discharge,24.8005,24.8005,7.7646,optimal,283.573486328125,151.637,1.003,1.003,1.00745,652_A,0.421401,294.928,0.0,0,114.7935,1.02161,1.02161,1.02289,671_B,0.030064,3848.163,0.0,0,132.0734,1.01578,1.01578,1.01764,611_C,0.127354,885.953,0.0,0
138,3,42,PERFECT (actual nodal future load/PV),956.63,400.0297,988.748,47,0,43,,0.0,1,0,71.396,0.048,71.396,0.048,71.348,43.7303,Discharge,27.6177,27.6177,9.2675,10.0514,optimal,2460.0859375,42.036,0.012,42.036,0.012,42.024,19.1275,Discharge,22.8965,22.8965,5.7787,optimal,2459.11767578125,50.154,0.002,50.154,0.002,50.152,33.2578,Discharge,16.8942,16.8942,6.9152,optimal,2438.781494140625,36.054,0.0,36.054,0.0,36.054,20.3142,Discharge,15.7398,15.7398,5.4394,optimal,2408.43115234375,114.666,0.048,114.666,0.048,114.618,66.5535,Discharge,48.0645,48.0645,6.3159,optimal,2410.214111328125,110.91,0.014,110.91,0.014,110.896,69.0913,Discharge,41.8047,41.8047,6.8141,optimal,2452.84423828125,113.996,0.06,113.996,0.06,113.936,59.4699,Discharge,54.4661,54.4661,5.3755,optimal,2439.79150390625,45.822,0.002,45.822,0.002,45.82,31.6287,Discharge,14.1913,14.1913,12.9343,optimal,2439.79150390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.84423828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.214111328125,88.818,0.012,88.818,0.012,88.806,53.7597,Discharge,35.0463,35.0463,5.711,optimal,2439.128173828125,23.664,0.024,23.664,0.024,23.64,12.3794,Discharge,11.2606,11.2606,10.4265,optimal,2453.098876953125,142.258,0.026,142.258,0.026,142.232,80.1639,Discharge,62.0681,62.0681,5.8805,optimal,2408.524169921875,34.698,0.0,34.698,0.0,34.698,21.7902,Discharge,12.9078,12.9078,11.9196,optimal,283.67742919921875,29.734,0.024,29.734,0.024,29.71,16.9711,Discharge,12.7389,12.7389,7.6933,optimal,283.8327331542969,52.72,0.024,52.72,0.024,52.696,28.3628,Discharge,24.3332,24.3332,5.7094,optimal,283.4294738769531,150.2056,1.0031,1.0031,1.00742,652_A,0.421401,311.164,0.0,0,116.3185,1.02159,1.02159,1.02306,671_B,0.030064,3837.387,0.0,0,133.5057,1.01574,1.01574,1.01761,611_C,0.127354,900.954,0.0,0
139,3,43,PERFECT (actual nodal future load/PV),930.162,404.3015,988.748,46,0,42,,0.0,1,0,72.798,0.036,72.798,0.036,72.762,44.559,Discharge,28.203,28.203,7.8671,8.6399,optimal,2458.736328125,44.188,0.012,44.188,0.012,44.176,21.2795,Discharge,22.8965,22.8965,4.0898,optimal,2459.1044921875,46.308,0.0,46.308,0.0,46.308,28.8792,Discharge,17.4288,17.4288,4.7917,optimal,2438.572509765625,31.546,0.012,31.546,0.012,31.534,15.7942,Discharge,15.7398,15.7398,3.7226,optimal,2408.258544921875,112.076,0.048,112.076,0.048,112.028,63.4027,Discharge,48.6253,48.6253,4.3221,optimal,2410.03955078125,106.73,0.012,106.73,0.012,106.718,63.8013,Discharge,42.9167,42.9167,4.756,optimal,2452.684326171875,111.014,0.048,111.014,0.048,110.966,56.4999,Discharge,54.4661,54.4661,3.5988,optimal,2439.615966796875,47.468,0.0,47.468,0.0,47.468,32.7331,Discharge,14.7349,14.7349,10.4545,optimal,2439.615966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.684326171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.022216796875,82.006,0.024,82.006,0.024,81.982,46.9357,Discharge,35.0463,35.0463,3.7389,optimal,2438.95361328125,21.94,0.012,21.94,0.012,21.928,10.4644,Discharge,11.4636,11.4636,8.9731,optimal,2452.932861328125,139.718,0.024,139.718,0.024,139.694,77.6259,Discharge,62.0681,62.0681,3.8484,optimal,2408.333251953125,32.628,0.024,32.628,0.024,32.604,19.2853,Discharge,13.3187,13.3187,10.0653,optimal,283.822265625,28.984,0.012,28.984,0.012,28.972,15.9116,Discharge,13.0604,13.0604,5.9254,optimal,283.6725769042969,53.034,0.012,53.034,0.012,53.022,28.6888,Discharge,24.3332,24.3332,3.6305,optimal,283.42974853515625,150.7663,1.00302,1.00302,1.00736,652_A,0.421401,310.282,0.0,0,118.5403,1.02153,1.02153,1.02284,671_B,0.030064,3837.394,0.0,0,134.9949,1.01565,1.01565,1.01765,611_C,0.127354,901.495,0.0,0
140,3,44,PERFECT (actual nodal future load/PV),862.448,409.3442,988.748,45,0,41,,0.0,1,0,66.064,0.012,66.064,0.012,66.052,37.3093,Discharge,28.7427,28.7427,6.811,7.1141,optimal,2458.71728515625,42.436,0.012,42.436,0.012,42.424,19.5275,Discharge,22.8965,22.8965,2.54,optimal,2459.092529296875,41.244,0.012,41.244,0.012,41.232,23.311,Discharge,17.921,17.921,3.0777,optimal,2438.35986328125,31.6,0.012,31.6,0.012,31.588,15.8482,Discharge,15.7398,15.7398,2.0,optimal,2407.929931640625,104.418,0.038,104.418,0.038,104.38,54.5263,Discharge,49.8537,49.8537,2.6075,optimal,2409.7109375,99.062,0.036,99.062,0.036,99.026,54.9438,Discharge,44.0822,44.0822,2.9836,optimal,2452.457763671875,104.008,0.026,104.008,0.026,103.982,49.5159,Discharge,54.4661,54.4661,2.0417,optimal,2439.433837890625,42.01,0.012,42.01,0.012,41.998,26.703,Discharge,15.295,15.295,8.4316,optimal,2439.433837890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.457763671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2409.7109375,76.458,0.026,76.458,0.026,76.432,41.3202,Discharge,35.1118,35.1118,2.0028,optimal,2438.771240234375,23.256,0.012,23.256,0.012,23.244,11.534,Discharge,11.71,11.71,7.3712,optimal,2452.69921875,126.278,0.024,126.278,0.024,126.254,64.1859,Discharge,62.0681,62.0681,2.1682,optimal,2408.023681640625,30.904,0.026,30.904,0.026,30.878,17.1472,Discharge,13.7308,13.7308,8.4165,optimal,283.66015625,29.134,0.012,29.134,0.012,29.122,15.7288,Discharge,13.3932,13.3932,4.1777,optimal,283.6656494140625,45.848,0.012,45.848,0.012,45.836,21.5028,Discharge,24.3332,24.3332,2.0723,optimal,283.42999267578125,151.9948,1.00289,1.00289,1.00726,652_A,0.421401,310.433,0.0,0,120.8247,1.02143,1.02143,1.02278,671_B,0.030064,3834.296,0.0,0,136.5248,1.01556,1.01556,1.01747,611_C,0.127354,901.343,0.0,0
141,3,45,PERFECT (actual nodal future load/PV),869.28,831.0326,988.748,44,0,40,,0.0,1,0,68.444,0.012,68.444,0.012,68.432,9.5481,Discharge,58.8839,58.8839,6.6461,6.0409,optimal,2456.476806640625,47.52,0.002,47.52,0.002,47.518,1.4751,Discharge,46.0429,46.0429,2.4229,optimal,2457.245849609375,38.186,0.012,38.186,0.012,38.174,1.1239,Discharge,37.0501,37.0501,2.9951,optimal,2422.12255859375,29.886,0.012,29.886,0.012,29.874,-0.657,Charge,30.531,30.531,2.0714,optimal,2349.745849609375,107.172,0.014,107.172,0.014,107.158,5.1295,Discharge,102.0285,102.0285,2.4462,optimal,2353.28173828125,96.944,0.024,96.944,0.024,96.92,6.5057,Discharge,90.4143,90.4143,2.7737,optimal,2447.87841796875,110.522,0.014,110.522,0.014,110.508,1.3259,Discharge,109.1821,109.1821,2.0,optimal,2425.670166015625,39.394,0.012,39.394,0.012,39.382,7.5862,Discharge,31.7958,31.7958,7.8569,optimal,2425.670166015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.879638671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2353.28173828125,69.858,0.012,69.858,0.012,69.846,-1.9896,Charge,71.8356,71.8356,2.0864,optimal,2422.997314453125,23.884,0.0,23.884,0.0,23.884,-0.2507,Idle,24.1347,24.1347,7.406,optimal,2448.3701171875,130.074,0.026,130.074,0.026,130.048,5.6619,Discharge,124.3861,124.3861,2.0199,optimal,2349.8193359375,29.312,0.012,29.312,0.012,29.3,1.0223,Discharge,28.2777,28.2777,8.3182,optimal,283.5184326171875,28.322,0.0,28.322,0.0,28.322,0.7684,Discharge,27.5536,27.5536,4.0924,optimal,283.3783264160156,49.928,0.014,49.928,0.014,49.914,0.9977,Discharge,48.9163,48.9163,2.0,optimal,282.9168395996094,305.862,0.97865,0.97865,0.98779,652_A,0.420092,310.881,0.0,0,247.0293,1.01952,1.01952,1.02139,671_B,0.03024,3829.045,0.0,0,278.1413,1.0088,1.0088,1.01241,611_C,0.127058,901.203,0.0,0
142,3,46,PERFECT (actual nodal future load/PV),839.112,826.8262,988.748,43,0,39,,0.0,1,0,63.194,0.0,63.194,0.0,63.194,3.5327,Discharge,59.6613,59.6613,5.8677,5.7213,optimal,2456.45068359375,51.384,0.012,51.384,0.012,51.372,5.3291,Discharge,46.0429,46.0429,2.0,optimal,2457.229736328125,36.19,0.012,36.19,0.012,36.178,-1.0646,Charge,37.2426,37.2426,3.0733,optimal,2422.086181640625,27.166,0.0,27.166,0.0,27.166,-1.9446,Charge,29.1106,29.1106,2.2828,optimal,2351.07275390625,102.592,0.024,102.592,0.024,102.568,1.7027,Discharge,100.8653,100.8653,2.3926,optimal,2354.43603515625,94.544,0.024,94.544,0.024,94.52,3.7874,Discharge,90.7326,90.7326,2.6516,optimal,2447.8310546875,107.948,0.012,107.948,0.012,107.936,-0.0,Idle,107.936,107.936,2.0,optimal,2424.340576171875,39.756,0.012,39.756,0.012,39.744,7.7596,Discharge,31.9844,31.9844,7.269,optimal,2424.342529296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.8310546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2354.402587890625,64.622,0.012,64.622,0.012,64.61,-7.353,Charge,71.963,71.963,2.3953,optimal,2422.974609375,22.756,0.0,22.756,0.0,22.756,-1.4948,Charge,24.2508,24.2508,7.6136,optimal,2448.320068359375,125.172,0.024,125.172,0.024,125.148,0.7619,Discharge,124.3861,124.3861,2.0,optimal,2350.943359375,29.826,0.012,29.826,0.012,29.814,1.413,Discharge,28.401,28.401,8.1823,optimal,283.3609924316406,27.476,0.0,27.476,0.0,27.476,-0.1437,Idle,27.6197,27.6197,4.1083,optimal,283.3756103515625,46.63,0.0,46.63,0.0,46.63,-0.0,Idle,46.63,46.63,2.0,optimal,282.96429443359375,300.9919,0.97915,0.97915,0.98822,675_A,0.420092,326.74,0.0,0,248.3073,1.0195,1.0195,1.02137,671_B,0.03024,3782.215,0.0,0,277.527,1.00878,1.00878,1.01207,611_C,0.127058,916.807,0.0,0
143,3,47,PERFECT (actual nodal future load/PV),763.076,813.1342,988.748,42,0,38,,0.0,1,0,57.438,0.012,57.438,0.012,57.426,-2.4661,Charge,59.8921,59.8921,5.8422,5.6031,optimal,2456.5576171875,43.332,0.0,43.332,0.0,43.332,-0.4559,Idle,43.7879,43.7879,2.0362,optimal,2457.33984375,35.55,0.0,35.55,0.0,35.55,-1.9424,Charge,37.4924,37.4924,3.2162,optimal,2423.493896484375,25.746,0.0,25.746,0.0,25.746,-3.6148,Charge,29.3608,29.3608,2.6757,optimal,2354.61181640625,91.694,0.012,91.694,0.012,91.682,-9.4448,Charge,101.1268,101.1268,2.6896,optimal,2358.000732421875,87.24,0.0,87.24,0.0,87.24,-3.7924,Charge,91.0324,91.0324,2.7739,optimal,2447.30078125,96.222,0.012,96.222,0.012,96.21,-8.6194,Charge,104.8294,104.8294,2.2711,optimal,2425.7646484375,36.704,0.0,36.704,0.0,36.704,4.3164,Discharge,32.3876,32.3876,6.942,optimal,2425.7646484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.30078125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2358.000732421875,59.814,0.0,59.814,0.0,59.814,-12.1501,Charge,71.9641,71.9641,2.9058,optimal,2423.046142578125,25.026,0.012,25.026,0.012,25.014,0.7527,Discharge,24.2613,24.2613,7.5091,optimal,2447.744140625,111.424,0.0,111.424,0.0,111.424,-6.0226,Charge,117.4466,117.4466,2.1577,optimal,2354.76953125,25.958,0.0,25.958,0.0,25.958,-2.4438,Charge,28.4018,28.4018,8.4173,optimal,283.51300048828125,28.934,0.012,28.934,0.012,28.922,1.3016,Discharge,27.6204,27.6204,3.9637,optimal,283.3745422363281,38.054,0.0,38.054,0.0,38.054,-5.4766,Charge,43.5306,43.5306,2.3969,optimal,283.0299987792969,291.4649,0.98068,0.98068,0.98948,652_A,0.420088,324.721,0.0,0,246.594,1.01928,1.01928,1.02128,671_B,0.03024,3781.927,0.0,0,275.0753,1.00918,1.00918,1.01254,675_C,0.127058,915.906,0.0,0
144,3,48,PERFECT (actual nodal future load/PV),706.88,813.8395,988.748,41,0,37,,0.0,1,0,50.374,0.0,50.374,0.0,50.374,-9.7078,Charge,60.0818,60.0818,6.079,5.7226,optimal,2456.551025390625,42.418,0.0,42.418,0.0,42.418,-1.3699,Charge,43.7879,43.7879,2.1449,optimal,2457.335693359375,30.898,0.024,30.898,0.024,30.874,-6.6187,Charge,37.4927,37.4927,3.7028,optimal,2422.18408203125,24.66,0.014,24.66,0.014,24.646,-4.8142,Charge,29.4602,29.4602,3.199,optimal,2354.49365234375,85.886,0.0,85.886,0.0,85.886,-15.3331,Charge,101.2191,101.2191,3.1718,optimal,2357.89453125,80.208,0.038,80.208,0.038,80.17,-10.8627,Charge,91.0327,91.0327,3.1243,optimal,2447.279052734375,90.0,0.0,90.0,0.0,90.0,-14.8298,Charge,104.8298,104.8298,2.7374,optimal,2424.453369140625,30.864,0.024,30.864,0.024,30.84,-1.5479,Charge,32.3879,32.3879,7.0593,optimal,2424.453369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.279052734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.89453125,59.172,0.014,59.172,0.014,59.158,-12.8063,Charge,71.9643,71.9643,3.4439,optimal,2423.044921875,23.762,0.0,23.762,0.0,23.762,-0.6299,Charge,24.3919,24.3919,7.5966,optimal,2447.71923828125,101.39,0.026,101.39,0.026,101.364,-16.175,Charge,117.539,117.539,2.5811,optimal,2354.662353515625,26.334,0.012,26.334,0.012,26.322,-2.0799,Charge,28.4019,28.4019,8.6173,optimal,283.3598937988281,26.116,0.0,26.116,0.0,26.116,-1.5115,Charge,27.6275,27.6275,4.1316,optimal,283.3744201660156,34.95,0.0,34.95,0.0,34.95,-8.6728,Charge,43.6228,43.6228,3.0253,optimal,283.02825927734375,291.841,0.98063,0.98063,0.98944,652_A,0.420088,323.927,0.0,0,246.9218,1.01927,1.01927,1.02127,671_B,0.03024,3762.678,0.0,0,275.0767,1.00882,1.00882,1.0121,611_C,0.127058,921.01,0.0,0
145,4,1,PERFECT (actual nodal future load/PV),655.95,814.0565,988.748,40,0,36,,0.0,1,0,42.642,0.012,42.642,0.012,42.63,-17.7181,Charge,60.3481,60.3481,6.5911,6.4081,optimal_inaccurate,2456.541748046875,43.568,0.0,43.568,0.0,43.568,-0.2188,Idle,43.7868,43.7868,2.1623,optimal_inaccurate,2458.657958984375,25.178,0.0,25.178,0.0,25.178,-12.3136,Charge,37.4916,37.4916,4.6082,optimal_inaccurate,2422.185546875,25.918,0.002,25.918,0.002,25.916,-3.5318,Charge,29.4478,29.4478,3.5829,optimal_inaccurate,2354.508544921875,80.132,0.012,80.132,0.012,80.12,-21.0871,Charge,101.2071,101.2071,3.8349,optimal_inaccurate,2357.907958984375,73.764,0.002,73.764,0.002,73.762,-17.2692,Charge,91.0312,91.0312,3.6814,optimal_inaccurate,2447.27734375,82.84,0.012,82.84,0.012,82.828,-22.0004,Charge,104.8284,104.8284,3.4292,optimal_inaccurate,2424.454833984375,28.42,0.0,28.42,0.0,28.42,-3.9692,Charge,32.3892,32.3892,7.36,optimal_inaccurate,2424.454833984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal_inaccurate,2447.277587890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2357.907958984375,55.876,0.002,55.876,0.002,55.874,-16.0896,Charge,71.9636,71.9636,4.1199,optimal_inaccurate,2423.04638671875,18.936,0.012,18.936,0.012,18.924,-5.4735,Charge,24.3975,24.3975,8.3568,optimal_inaccurate,2447.71728515625,97.782,0.002,97.782,0.002,97.78,-19.7465,Charge,117.5265,117.5265,3.098,optimal_inaccurate,2354.67626953125,23.954,0.0,23.954,0.0,23.954,-4.4474,Charge,28.4014,28.4014,9.0449,optimal_inaccurate,283.3598937988281,20.17,0.012,20.17,0.012,20.158,-7.4684,Charge,27.6264,27.6264,4.9615,optimal_inaccurate,283.52789306640625,36.838,0.0,36.838,0.0,36.838,-6.7729,Charge,43.6109,43.6109,3.5161,optimal_inaccurate,283.02850341796875,291.7923,0.98064,0.98064,0.98944,652_A,0.420088,324.022,0.0,0,247.1901,1.01927,1.01927,1.02145,671_B,0.03024,3762.287,0.0,0,275.0741,1.00882,1.00882,1.0121,611_C,0.127058,914.227,0.0,0
146,4,2,PERFECT (actual nodal future load/PV),616.928,814.2279,988.748,39,0,35,,0.0,1,0,42.104,0.0,42.104,0.0,42.104,-18.3932,Charge,60.4972,60.4972,7.3097,7.1436,optimal,2456.536376953125,37.722,0.024,37.722,0.024,37.698,-6.09,Charge,43.788,43.788,2.6456,optimal,2457.32666015625,22.09,0.0,22.09,0.0,22.09,-15.4029,Charge,37.4929,37.4929,5.7408,optimal,2422.1865234375,27.15,0.024,27.15,0.024,27.126,-2.3236,Charge,29.4496,29.4496,3.8354,optimal,2354.50537109375,77.76,0.024,77.76,0.024,77.736,-23.4735,Charge,101.2095,101.2095,4.5731,optimal,2357.905029296875,68.014,0.048,68.014,0.048,67.966,-23.067,Charge,91.033,91.033,4.4255,optimal,2447.280029296875,77.214,0.024,77.214,0.024,77.19,-27.6401,Charge,104.8301,104.8301,4.2984,optimal,2424.455810546875,22.234,0.0,22.234,0.0,22.234,-10.1571,Charge,32.3911,32.3911,8.1295,optimal,2424.455810546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.280029296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.90478515625,54.966,0.036,54.966,0.036,54.93,-17.0344,Charge,71.9644,71.9644,4.8357,optimal,2423.047607421875,16.958,0.0,16.958,0.0,16.958,-7.4418,Charge,24.3998,24.3998,9.3904,optimal,2447.717041015625,93.494,0.048,93.494,0.048,93.446,-24.0835,Charge,117.5295,117.5295,3.7285,optimal,2354.6728515625,20.698,0.012,20.698,0.012,20.686,-7.716,Charge,28.402,28.402,9.7869,optimal,283.3598937988281,19.146,0.0,19.146,0.0,19.146,-8.4817,Charge,27.6277,27.6277,5.9039,optimal,283.3744201660156,37.618,0.0,37.618,0.0,37.618,-5.9951,Charge,43.6131,43.6131,3.9505,optimal,283.0284729003906,291.8017,0.98064,0.98064,0.98944,652_A,0.420088,324.008,0.0,0,247.3457,1.01928,1.01928,1.02127,671_B,0.03024,3762.499,0.0,0,275.0806,1.00882,1.00882,1.0121,611_C,0.127058,914.236,0.0,0
147,4,3,PERFECT (actual nodal future load/PV),542.806,814.368,988.748,38,0,34,,0.0,1,0,38.33,0.024,38.33,0.024,38.306,-22.3313,Charge,60.6373,60.6373,8.2383,8.1993,optimal,2456.531494140625,30.852,0.012,30.852,0.012,30.84,-12.9481,Charge,43.7881,43.7881,3.6732,optimal,2457.323486328125,23.788,0.0,23.788,0.0,23.788,-13.705,Charge,37.493,37.493,6.7485,optimal,2422.184326171875,20.664,0.0,20.664,0.0,20.664,-8.7854,Charge,29.4494,29.4494,4.7904,optimal,2354.505126953125,66.596,0.036,66.596,0.036,66.56,-34.6493,Charge,101.2093,101.2093,5.6627,optimal,2357.904541015625,63.278,0.0,63.278,0.0,63.278,-27.7551,Charge,91.0331,91.0331,5.3208,optimal,2447.27685546875,66.756,0.036,66.756,0.036,66.72,-38.1103,Charge,104.8303,104.8303,5.4969,optimal,2424.45361328125,23.136,0.0,23.136,0.0,23.136,-9.2552,Charge,32.3912,32.3912,8.8306,optimal,2424.45361328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.27685546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2357.904541015625,46.3,0.024,46.3,0.024,46.276,-25.6885,Charge,71.9645,71.9645,5.915,optimal,2423.04541015625,15.422,0.0,15.422,0.0,15.422,-8.978,Charge,24.4,24.4,10.6373,optimal,2447.716796875,81.916,0.012,81.916,0.012,81.904,-35.6253,Charge,117.5293,117.5293,4.6611,optimal,2354.6728515625,19.778,0.012,19.778,0.012,19.766,-8.6361,Charge,28.4021,28.4021,10.6173,optimal,283.3598937988281,16.268,0.012,16.268,0.012,16.256,-11.3717,Charge,27.6277,27.6277,7.1674,optimal,283.3744201660156,29.902,0.012,29.902,0.012,29.89,-13.7229,Charge,43.6129,43.6129,4.945,optimal,283.0284729003906,291.8009,0.98064,0.98064,0.98944,652_A,0.420088,324.01,0.0,0,247.4862,1.01927,1.01927,1.02127,671_B,0.03024,3762.743,0.0,0,275.081,1.00882,1.00882,1.0121,611_C,0.127058,914.25,0.0,0
148,4,4,PERFECT (actual nodal future load/PV),523.816,814.4039,988.748,37,0,33,,0.0,1,0,37.88,0.014,37.88,0.014,37.866,-22.8056,Charge,60.6716,60.6716,9.3173,9.4748,optimal,2456.5302734375,28.106,0.012,28.106,0.012,28.094,-15.6941,Charge,43.7881,43.7881,4.9188,optimal,2457.32275390625,22.616,0.0,22.616,0.0,22.616,-14.877,Charge,37.493,37.493,7.8424,optimal,2422.184326171875,20.582,0.014,20.582,0.014,20.568,-8.8816,Charge,29.4496,29.4496,5.7558,optimal,2354.5048828125,64.87,0.026,64.87,0.026,64.844,-36.3656,Charge,101.2096,101.2096,6.8063,optimal,2357.904296875,61.058,0.014,61.058,0.014,61.044,-29.9892,Charge,91.0332,91.0332,6.2882,optimal,2447.277099609375,63.72,0.026,63.72,0.026,63.694,-41.1364,Charge,104.8304,104.8304,6.7905,optimal,2424.45361328125,22.474,0.0,22.474,0.0,22.474,-9.9173,Charge,32.3913,32.3913,9.5819,optimal,2424.45361328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.277099609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.904296875,45.476,0.016,45.476,0.016,45.46,-26.5045,Charge,71.9645,71.9645,7.0286,optimal,2423.04541015625,14.232,0.012,14.232,0.012,14.22,-10.1801,Charge,24.4001,24.4001,12.0512,optimal,2447.716796875,78.886,0.026,78.886,0.026,78.86,-38.6696,Charge,117.5296,117.5296,5.6734,optimal,2354.672607421875,19.076,0.0,19.076,0.0,19.076,-9.3261,Charge,28.4021,28.4021,11.514,optimal,283.3598937988281,15.666,0.014,15.666,0.014,15.652,-11.9758,Charge,27.6278,27.6278,8.498,optimal,283.3744201660156,29.36,0.012,29.36,0.012,29.348,-14.2651,Charge,43.6131,43.6131,5.9787,optimal,283.0284729003906,291.8018,0.98064,0.98064,0.98944,652_A,0.420088,324.009,0.0,0,247.5208,1.01927,1.01927,1.02127,671_B,0.03024,3762.779,0.0,0,275.0813,1.00882,1.00882,1.0121,611_C,0.127058,914.233,0.0,0
149,4,5,PERFECT (actual nodal future load/PV),533.86,814.2599,988.748,36,0,32,,0.0,1,0,39.796,0.012,39.796,0.012,39.784,-20.7429,Charge,60.5269,60.5269,10.4917,10.7656,optimal,2456.53662109375,26.608,0.012,26.608,0.012,26.596,-17.1922,Charge,43.7882,43.7882,6.2833,optimal,2457.32666015625,20.518,0.0,20.518,0.0,20.518,-16.9751,Charge,37.4931,37.4931,9.0906,optimal,2422.183837890625,23.198,0.0,23.198,0.0,23.198,-6.2515,Charge,29.4495,29.4495,6.4353,optimal,2354.505126953125,67.222,0.024,67.222,0.024,67.198,-34.0116,Charge,101.2096,101.2096,7.8758,optimal,2357.904541015625,62.378,0.0,62.378,0.0,62.378,-28.6553,Charge,91.0333,91.0333,7.2126,optimal,2447.277099609375,64.118,0.024,64.118,0.024,64.094,-40.7365,Charge,104.8305,104.8305,8.0715,optimal,2424.455078125,20.074,0.0,20.074,0.0,20.074,-12.3174,Charge,32.3914,32.3914,10.5151,optimal,2424.455078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.277099609375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.904541015625,50.726,0.012,50.726,0.012,50.714,-21.2505,Charge,71.9645,71.9645,7.9215,optimal,2423.046875,14.966,0.0,14.966,0.0,14.966,-9.4342,Charge,24.4002,24.4002,13.3615,optimal,2447.716796875,77.352,0.012,77.352,0.012,77.34,-40.1897,Charge,117.5297,117.5297,6.7254,optimal,2354.6728515625,22.476,0.012,22.476,0.012,22.464,-5.9381,Charge,28.4021,28.4021,12.085,optimal,283.3598937988281,16.12,0.0,16.12,0.0,16.12,-11.5078,Charge,27.6278,27.6278,9.7767,optimal,283.3744201660156,28.428,0.012,28.428,0.012,28.416,-15.197,Charge,43.613,43.613,7.0799,optimal,283.0284729003906,291.8017,0.98064,0.98064,0.98944,652_A,0.420088,324.009,0.0,0,247.3764,1.01927,1.01927,1.02127,671_B,0.03024,3762.822,0.0,0,275.0817,1.00882,1.00882,1.0121,611_C,0.127058,914.233,0.0,0
150,4,6,PERFECT (actual nodal future load/PV),491.186,814.0027,988.748,35,0,31,,0.0,1,0,33.048,0.012,33.048,0.012,33.036,-27.2323,Charge,60.2683,60.2683,12.1006,11.4928,optimal,2456.54443359375,27.514,0.0,27.514,0.0,27.514,-16.2743,Charge,43.7883,43.7883,7.5749,optimal,2457.33154296875,19.23,0.0,19.23,0.0,19.23,-18.2633,Charge,37.4933,37.4933,10.4335,optimal,2422.186279296875,22.448,0.0,22.448,0.0,22.448,-7.0014,Charge,29.4494,29.4494,7.1963,optimal,2354.5048828125,59.194,0.012,59.194,0.012,59.182,-42.0276,Charge,101.2096,101.2096,9.1974,optimal,2357.904541015625,60.166,0.0,60.166,0.0,60.166,-30.8675,Charge,91.0335,91.0335,8.2083,optimal,2447.280029296875,58.338,0.012,58.338,0.012,58.326,-46.5047,Charge,104.8307,104.8307,9.5339,optimal,2424.45556640625,19.828,0.0,19.828,0.0,19.828,-12.5637,Charge,32.3917,32.3917,11.4669,optimal,2424.45556640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.280029296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.904541015625,45.348,0.012,45.348,0.012,45.336,-26.6286,Charge,71.9646,71.9646,9.0404,optimal,2423.04736328125,13.026,0.0,13.026,0.0,13.026,-11.3744,Charge,24.4004,24.4004,14.9413,optimal,2447.7197265625,74.196,0.0,74.196,0.0,74.196,-43.3337,Charge,117.5297,117.5297,7.8598,optimal,2354.6728515625,19.624,0.012,19.624,0.012,19.612,-8.7902,Charge,28.4022,28.4022,12.9302,optimal,283.3598937988281,12.35,0.0,12.35,0.0,12.35,-15.2779,Charge,27.6279,27.6279,11.4742,optimal,283.3744201660156,26.936,0.0,26.936,0.0,26.936,-16.677,Charge,43.613,43.613,8.2884,optimal,283.0284729003906,291.8017,0.98064,0.98064,0.98944,652_A,0.420088,324.01,0.0,0,247.1184,1.01928,1.01928,1.02127,671_B,0.03024,3762.677,0.0,0,275.0825,1.00882,1.00882,1.0121,611_C,0.127058,914.23,0.0,0
151,4,7,PERFECT (actual nodal future load/PV),496.004,814.6119,988.748,34,0,30,,0.0,1,0,33.718,0.024,33.718,0.024,33.694,-27.183,Charge,60.877,60.877,12.8253,12.35,optimal,2456.523193359375,27.97,0.0,27.97,0.0,27.97,-15.8183,Charge,43.7883,43.7883,8.8303,optimal,2457.318359375,20.11,0.0,20.11,0.0,20.11,-17.3833,Charge,37.4933,37.4933,11.7117,optimal,2422.18798828125,21.844,0.026,21.844,0.026,21.818,-7.6315,Charge,29.4495,29.4495,8.0258,optimal,2354.549560546875,58.198,0.036,58.198,0.036,58.162,-43.0477,Charge,101.2097,101.2097,10.5511,optimal,2357.947021484375,62.182,0.038,62.182,0.038,62.144,-28.8895,Charge,91.0335,91.0335,9.1402,optimal,2448.60009765625,58.146,0.024,58.146,0.024,58.122,-46.7087,Charge,104.8307,104.8307,11.0027,optimal,2424.457275390625,21.776,0.0,21.776,0.0,21.776,-10.6157,Charge,32.3917,32.3917,12.2711,optimal,2424.457275390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.27294921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.947021484375,46.146,0.05,46.146,0.05,46.096,-25.8686,Charge,71.9646,71.9646,10.1273,optimal,2423.048828125,12.958,0.012,12.958,0.012,12.946,-11.4545,Charge,24.4005,24.4005,16.5322,optimal,2449.035400390625,74.624,0.026,74.624,0.026,74.598,-42.9318,Charge,117.5298,117.5298,8.9837,optimal,2354.717529296875,20.47,0.024,20.47,0.024,20.446,-7.9562,Charge,28.4022,28.4022,13.6952,optimal,283.3598937988281,13.058,0.0,13.058,0.0,13.058,-14.5699,Charge,27.6279,27.6279,13.0931,optimal,283.3744201660156,25.076,0.012,25.076,0.012,25.064,-18.5491,Charge,43.6131,43.6131,9.6325,optimal,283.0289611816406,291.8021,0.98065,0.98065,0.98946,652_A,0.420088,324.009,0.0,0,247.7273,1.01927,1.01927,1.02145,692_B,0.03024,3762.516,0.0,0,275.0825,1.00882,1.00882,1.0121,611_C,0.127058,914.25,0.0,0
152,4,8,PERFECT (actual nodal future load/PV),476.358,815.0441,988.748,33,0,29,,0.0,1,0,33.322,0.012,33.322,0.012,33.31,-28.0722,Charge,61.3822,61.3822,13.726,13.1708,optimal,2456.505615234375,27.954,0.0,27.954,0.0,27.954,-15.8344,Charge,43.7884,43.7884,10.087,optimal,2457.307373046875,19.852,0.0,19.852,0.0,19.852,-17.6413,Charge,37.4933,37.4933,13.0088,optimal,2422.1845703125,17.56,0.0,17.56,0.0,17.56,-11.8696,Charge,29.4296,29.4296,9.316,optimal,2354.527587890625,58.618,0.024,58.618,0.024,58.594,-42.5979,Charge,101.1919,101.1919,11.8907,optimal,2357.924560546875,56.758,0.0,56.758,0.0,56.758,-34.2756,Charge,91.0336,91.0336,10.2459,optimal,2447.27587890625,58.648,0.024,58.648,0.024,58.624,-46.2068,Charge,104.8308,104.8308,12.4558,optimal,2424.4541015625,20.684,0.0,20.684,0.0,20.684,-11.7077,Charge,32.3917,32.3917,13.158,optimal,2424.4541015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.27587890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.924560546875,42.37,0.012,42.37,0.012,42.358,-29.6066,Charge,71.9646,71.9646,11.3713,optimal,2423.04541015625,12.238,0.0,12.238,0.0,12.238,-12.1626,Charge,24.4006,24.4006,18.2215,optimal,2447.715576171875,69.98,0.012,69.98,0.012,69.968,-47.5441,Charge,117.5121,117.5121,10.2283,optimal,2354.693603515625,20.452,0.012,20.452,0.012,20.44,-7.9622,Charge,28.4022,28.4022,14.4608,optimal,283.51300048828125,12.544,0.0,12.544,0.0,12.544,-15.084,Charge,27.628,27.628,14.7691,optimal,283.3744201660156,25.486,0.012,25.486,0.012,25.474,-18.1213,Charge,43.5953,43.5953,10.9456,optimal,283.0288391113281,291.7288,0.98064,0.98064,0.98945,652_A,0.420088,324.116,0.0,0,248.2327,1.01927,1.01927,1.02126,671_B,0.03024,3762.891,0.0,0,275.0827,1.00882,1.00882,1.01221,611_C,0.127058,914.263,0.0,0
153,4,9,PERFECT (actual nodal future load/PV),477.988,815.7591,988.748,32,0,28,,0.0,1,0,31.474,0.012,31.474,0.012,31.462,-30.5427,Charge,62.0047,62.0047,14.668,14.0348,optimal,2456.48388671875,29.914,0.0,29.914,0.0,29.914,-13.8744,Charge,43.7884,43.7884,11.1881,optimal,2457.293701171875,20.758,0.012,20.758,0.012,20.746,-16.7474,Charge,37.4934,37.4934,14.2402,optimal,2422.18408203125,17.536,0.012,17.536,0.012,17.524,-11.9306,Charge,29.4546,29.4546,10.6128,optimal,2355.77880859375,57.524,0.012,57.524,0.012,57.512,-43.7021,Charge,101.2141,101.2141,13.265,optimal,2357.90673828125,58.064,0.024,58.064,0.024,58.04,-32.9937,Charge,91.0337,91.0337,11.3102,optimal,2448.597412109375,58.714,0.012,58.714,0.012,58.702,-46.1289,Charge,104.8309,104.8309,13.9064,optimal,2424.453369140625,21.38,0.0,21.38,0.0,21.38,-11.0118,Charge,32.3918,32.3918,13.9923,optimal,2424.453369140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2448.597412109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.90673828125,41.452,0.036,41.452,0.036,41.416,-30.5487,Charge,71.9647,71.9647,12.6548,optimal,2423.045166015625,13.392,0.0,13.392,0.0,13.392,-11.0087,Charge,24.4007,24.4007,19.7504,optimal,2449.037353515625,70.636,0.024,70.636,0.024,70.612,-46.9224,Charge,117.5344,117.5344,11.4567,optimal,2355.947265625,19.586,0.012,19.586,0.012,19.574,-8.8282,Charge,28.4022,28.4022,15.3097,optimal,283.3598937988281,13.106,0.0,13.106,0.0,13.106,-14.522,Charge,27.628,27.628,16.3827,optimal,283.3744201660156,24.608,0.0,24.608,0.0,24.608,-19.0095,Charge,43.6175,43.6175,12.3231,optimal,283.02838134765625,291.8205,0.98117,0.98117,0.98965,652_A,0.420088,323.99,0.0,0,248.8556,1.01982,1.01982,1.02154,671_B,0.03024,3763.493,0.0,0,275.083,1.00882,1.00882,1.0121,611_C,0.127058,914.236,0.0,0
154,4,10,PERFECT (actual nodal future load/PV),452.886,814.1262,988.748,31,0,27,,0.0,1,0,31.138,0.024,31.138,0.024,31.114,-31.6418,Charge,62.7558,62.7558,15.5859,14.8607,optimal,2456.45751953125,27.736,0.0,27.736,0.0,27.736,-16.0525,Charge,43.7885,43.7885,12.4621,optimal,2457.27734375,19.136,0.012,19.136,0.012,19.124,-18.3694,Charge,37.4934,37.4934,15.5909,optimal,2422.1953125,16.064,0.0,16.064,0.0,16.064,-12.7375,Charge,28.8015,28.8015,11.9973,optimal,2355.24462890625,55.308,0.024,55.308,0.024,55.284,-45.353,Charge,100.637,100.637,14.6912,optimal,2358.56640625,54.06,0.012,54.06,0.012,54.048,-36.9858,Charge,91.0338,91.0338,12.5033,optimal,2447.246826171875,56.526,0.024,56.526,0.024,56.502,-48.3289,Charge,104.8309,104.8309,15.4261,optimal,2424.46630859375,19.804,0.0,19.804,0.0,19.804,-12.5879,Charge,32.3919,32.3919,14.9459,optimal,2424.46630859375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.246826171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2359.858154296875,38.004,0.024,38.004,0.024,37.98,-33.9847,Charge,71.9647,71.9647,14.0827,optimal,2423.05419921875,12.962,0.012,12.962,0.012,12.95,-11.4508,Charge,24.4008,24.4008,21.3408,optimal,2447.68115234375,67.69,0.012,67.69,0.012,67.678,-49.2793,Charge,116.9573,116.9573,12.7467,optimal,2356.64404296875,17.142,0.0,17.142,0.0,17.142,-11.2602,Charge,28.4022,28.4022,16.3924,optimal,283.35968017578125,13.372,0.024,13.372,0.024,13.348,-14.2801,Charge,27.6281,27.6281,17.9694,optimal,283.3742370605469,24.112,0.0,24.112,0.0,24.112,-18.9284,Charge,43.0404,43.0404,13.6948,optimal,283.0406799316406,289.4361,0.98094,0.98094,0.98989,652_A,0.420088,327.06,0.0,0,249.607,1.01926,1.01926,1.02125,671_B,0.03024,3807.818,0.0,0,275.0831,1.00883,1.00883,1.0121,611_C,0.127058,914.233,0.0,0
155,4,11,PERFECT (actual nodal future load/PV),505.694,818.1089,988.748,30,0,26,,0.0,1,0,38.556,0.012,38.556,0.012,38.544,-25.1579,Charge,63.7019,63.7019,16.094,15.8011,optimal,2456.424560546875,29.256,0.024,29.256,0.024,29.232,-14.5565,Charge,43.7885,43.7885,13.6174,optimal,2457.2568359375,21.842,0.012,21.842,0.012,21.83,-15.6633,Charge,37.4933,37.4933,16.7426,optimal,2422.18115234375,16.088,0.0,16.088,0.0,16.088,-13.55,Charge,29.638,29.638,13.4701,optimal,2354.29296875,63.768,0.048,63.768,0.048,63.72,-37.6503,Charge,101.3703,101.3703,15.8751,optimal,2357.715087890625,54.906,0.024,54.906,0.024,54.882,-36.1519,Charge,91.0339,91.0339,13.6695,optimal,2447.286376953125,65.988,0.036,65.988,0.036,65.952,-38.8789,Charge,104.8309,104.8309,16.6487,optimal,2424.449951171875,22.372,0.012,22.372,0.012,22.36,-10.0318,Charge,32.3918,32.3918,15.7059,optimal,2424.449951171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.286376953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.71484375,41.014,0.024,41.014,0.024,40.99,-30.9747,Charge,71.9647,71.9647,15.3842,optimal,2423.04248046875,14.526,0.0,14.526,0.0,14.526,-9.8749,Charge,24.4009,24.4009,22.7124,optimal,2447.72705078125,73.75,0.036,73.75,0.036,73.714,-43.9766,Charge,117.6906,117.6906,13.8979,optimal,2354.477783203125,18.038,0.012,18.038,0.012,18.026,-10.3762,Charge,28.4022,28.4022,17.3901,optimal,283.3599548339844,16.5,0.012,16.5,0.012,16.488,-11.1401,Charge,27.6281,27.6281,19.2071,optimal,283.3744812011719,29.366,0.024,29.366,0.024,29.342,-14.4316,Charge,43.7736,43.7736,14.7405,optimal,283.02508544921875,292.4726,0.98055,0.98055,0.98937,652_A,0.420088,323.404,0.0,0,250.5534,1.01928,1.01928,1.02126,671_B,0.03024,3763.907,0.0,0,275.083,1.00882,1.00882,1.0121,611_C,0.127058,914.321,0.0,0
156,4,12,PERFECT (actual nodal future load/PV),527.694,817.842,988.748,29,0,25,,0.0,1,0,43.568,0.012,43.568,0.012,43.556,-20.5667,Charge,64.1227,64.1227,16.8092,16.4778,optimal,2456.409912109375,28.964,0.024,28.964,0.024,28.94,-14.8486,Charge,43.7886,43.7886,14.7959,optimal,2457.24755859375,20.73,0.024,20.73,0.024,20.706,-16.7874,Charge,37.4934,37.4934,17.977,optimal,2422.184326171875,17.538,0.002,17.538,0.002,17.536,-11.9112,Charge,29.4472,29.4472,14.7648,optimal,2354.509033203125,68.236,0.036,68.236,0.036,68.2,-33.0045,Charge,101.2045,101.2045,16.913,optimal,2357.908447265625,53.928,0.026,53.928,0.026,53.902,-37.132,Charge,91.034,91.034,14.8673,optimal,2447.276611328125,70.862,0.036,70.862,0.036,70.826,-34.005,Charge,104.831,104.831,17.7181,optimal,2424.45361328125,21.502,0.024,21.502,0.024,21.478,-10.9139,Charge,32.3919,32.3919,16.5327,optimal,2424.45361328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.276611328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.908447265625,43.714,0.002,43.714,0.002,43.712,-28.2527,Charge,71.9647,71.9647,16.5713,optimal,2423.04541015625,14.848,0.012,14.848,0.012,14.836,-9.565,Charge,24.401,24.401,24.0408,optimal,2447.716552734375,74.118,0.05,74.118,0.05,74.068,-43.4569,Charge,117.5249,117.5249,15.0355,optimal,2354.6767578125,20.94,0.0,20.94,0.0,20.94,-7.4622,Charge,28.4022,28.4022,18.1076,optimal,283.3598937988281,17.782,0.012,17.782,0.012,17.77,-9.8582,Charge,27.6282,27.6282,20.3025,optimal,283.3744201660156,31.248,0.024,31.248,0.024,31.224,-12.3838,Charge,43.6078,43.6078,15.6379,optimal,283.028564453125,291.7844,0.98064,0.98064,0.98944,652_A,0.420088,324.175,0.0,0,250.9744,1.01927,1.01927,1.02125,671_B,0.03024,3766.161,0.0,0,275.0832,1.00882,1.00882,1.0121,611_C,0.127058,914.21,0.0,0
157,4,13,PERFECT (actual nodal future load/PV),588.39,818.5224,988.748,28,0,24,,0.0,1,0,48.98,0.052,48.98,0.052,48.928,-15.7069,Charge,64.6349,64.6349,17.2478,17.0557,optimal,2456.39208984375,27.486,0.002,27.486,0.002,27.484,-16.3046,Charge,43.7886,43.7886,16.0899,optimal,2457.236328125,28.878,0.024,28.878,0.024,28.854,-8.6394,Charge,37.4934,37.4934,18.6123,optimal,2422.193603515625,18.58,0.014,18.58,0.014,18.566,-10.928,Charge,29.494,29.494,15.9526,optimal,2354.453857421875,73.944,0.052,73.944,0.052,73.892,-27.3528,Charge,101.2448,101.2448,17.7732,optimal,2357.858642578125,62.45,0.04,62.45,0.04,62.41,-28.624,Charge,91.034,91.034,15.7906,optimal,2447.279052734375,74.97,0.054,74.97,0.054,74.916,-29.9151,Charge,104.8311,104.8311,18.6588,optimal,2424.46142578125,26.904,0.024,26.904,0.024,26.88,-5.512,Charge,32.392,32.392,16.9503,optimal,2424.46142578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.279052734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.858642578125,51.02,0.014,51.02,0.014,51.006,-20.9587,Charge,71.9647,71.9647,17.4519,optimal,2423.0546875,15.282,0.002,15.282,0.002,15.28,-9.1212,Charge,24.4012,24.4012,25.3077,optimal,2447.71875,86.614,0.09,86.614,0.09,86.524,-31.0412,Charge,117.5652,117.5652,15.8481,optimal,2354.625732421875,21.84,0.0,21.84,0.0,21.84,-6.5622,Charge,28.4022,28.4022,18.7386,optimal,283.3598937988281,19.474,0.002,19.474,0.002,19.472,-8.1562,Charge,27.6282,27.6282,21.2087,optimal,283.3744201660156,32.388,0.05,32.388,0.05,32.338,-11.3101,Charge,43.6481,43.6481,16.4575,optimal,283.0277099609375,291.9521,0.98061,0.98061,0.98942,652_A,0.420088,324.002,0.0,0,251.4869,1.01927,1.01927,1.02125,671_B,0.03024,3766.259,0.0,0,275.0834,1.00883,1.00883,1.0121,611_C,0.127058,914.235,0.0,0
