step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
158,4,14,PERFECT (actual nodal future load/PV),605.654,818.805,988.748,27,0,23,,0.0,1,0,47.452,0.85,47.452,0.85,46.602,-18.354,Charge,64.956,64.956,17.9554,17.4931,optimal,2456.380859375,31.576,0.652,31.576,0.652,30.924,-12.8646,Charge,43.7886,43.7886,17.1109,optimal,2457.229248046875,31.648,0.538,31.648,0.538,31.11,-6.3834,Charge,37.4934,37.4934,19.0816,optimal,2423.498291015625,19.298,0.342,19.298,0.342,18.956,-10.5272,Charge,29.4832,29.4832,17.0969,optimal,2354.46630859375,76.168,1.318,76.168,1.318,74.85,-26.3856,Charge,101.2356,101.2356,18.6029,optimal,2357.869873046875,68.12,1.438,68.12,1.438,66.682,-24.352,Charge,91.034,91.034,16.5762,optimal,2447.27880859375,76.948,1.32,76.948,1.32,75.628,-29.2031,Charge,104.8311,104.8311,19.5771,optimal,2425.768798828125,30.976,0.722,30.976,0.722,30.254,-2.138,Charge,32.392,32.392,17.1122,optimal,2425.768798828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.278564453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.869873046875,49.522,0.86,49.522,0.86,48.662,-23.3026,Charge,71.9646,71.9646,18.431,optimal,2423.0517578125,16.226,0.164,16.226,0.164,16.062,-8.3392,Charge,24.4012,24.4012,26.4659,optimal,2447.718505859375,91.348,1.876,91.348,1.876,89.472,-28.084,Charge,117.556,117.556,16.5833,optimal,2354.63720703125,22.182,0.47,22.182,0.47,21.712,-6.6902,Charge,28.4022,28.4022,19.3819,optimal,283.5133361816406,20.982,0.222,20.982,0.222,20.76,-6.8681,Charge,27.6281,27.6281,21.9719,optimal,283.3744201660156,34.618,0.638,34.618,0.638,33.98,-9.6589,Charge,43.6389,43.6389,17.1574,optimal,283.02789306640625,291.9138,0.98062,0.98062,0.98943,652_A,0.420088,324.038,0.0,0,251.8079,1.01927,1.01927,1.02125,692_B,0.03024,3766.852,0.0,0,275.0833,1.00918,1.00918,1.01254,675_C,0.127058,914.308,0.0,0
159,4,15,PERFECT (actual nodal future load/PV),617.76,408.0815,988.748,26,0,22,,0.0,1,0,49.302,3.768,49.302,3.768,45.534,12.7597,Discharge,32.7743,32.7743,16.8676,17.8818,optimal,2458.634765625,34.484,2.454,34.484,2.454,32.03,10.2605,Discharge,21.7695,21.7695,16.2966,optimal,2459.062744140625,33.88,2.026,33.88,2.026,31.854,13.2321,Discharge,18.6219,18.6219,18.1087,optimal,2438.10400390625,22.58,1.554,22.58,1.554,21.026,6.4079,Discharge,14.6181,14.6181,16.4004,optimal,2410.295654296875,79.514,5.736,79.514,5.736,73.778,23.2839,Discharge,50.4941,50.4941,17.8707,optimal,2411.94677734375,77.724,5.47,77.724,5.47,72.254,26.8617,Discharge,45.3923,45.3923,15.7097,optimal,2453.2470703125,79.018,5.632,79.018,5.632,73.386,21.0952,Discharge,52.2908,52.2908,18.9138,optimal,2439.224365234375,33.968,2.504,33.968,2.504,31.464,15.3927,Discharge,16.0713,16.0713,15.9461,optimal,2439.224365234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.2470703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.94677734375,57.394,3.796,57.394,3.796,53.598,17.7405,Discharge,35.8575,35.8575,17.6856,optimal,2438.520751953125,17.444,1.194,17.444,1.194,16.25,4.1741,Discharge,12.0759,12.0759,25.8861,optimal,2453.46142578125,99.018,7.018,99.018,7.018,92.0,33.3456,Discharge,58.6544,58.6544,15.7104,optimal,2410.374755859375,24.32,1.816,24.32,1.816,22.504,8.4277,Discharge,14.0763,14.0763,18.5715,optimal,283.6517028808594,21.562,1.45,21.562,1.45,20.112,6.4227,Discharge,13.6893,13.6893,21.2582,optimal,283.6583251953125,34.59,2.62,34.59,2.62,31.97,10.2742,Discharge,21.6958,21.6958,16.4129,optimal,283.4857177734375,145.4624,1.00387,1.00387,1.00806,652_A,0.419009,324.029,0.0,0,125.7013,1.02176,1.02176,1.02293,671_B,0.030719,3767.157,0.0,0,136.9178,1.01545,1.01545,1.01739,611_C,0.126657,921.062,0.0,0
160,4,16,PERFECT (actual nodal future load/PV),539.178,412.586,988.748,25,0,21,,0.0,1,0,46.69,8.37,46.69,8.37,38.32,6.5126,Discharge,31.8074,31.8074,17.5626,17.5441,optimal,2458.66845703125,35.628,5.654,35.628,5.654,29.974,8.2045,Discharge,21.7695,21.7695,15.6454,optimal,2459.083740234375,32.238,4.672,32.238,4.672,27.566,8.9441,Discharge,18.6219,18.6219,17.451,optimal,2438.08056640625,21.198,2.982,21.198,2.982,18.216,2.0573,Discharge,16.1587,16.1587,16.1768,optimal,2408.639404296875,78.148,13.268,78.148,13.268,64.88,13.0096,Discharge,51.8704,51.8704,17.4616,optimal,2410.466796875,74.406,12.016,74.406,12.016,62.39,16.9977,Discharge,45.3923,45.3923,15.1614,optimal,2451.9873046875,77.614,12.69,77.614,12.69,64.924,12.6332,Discharge,52.2908,52.2908,18.5165,optimal,2439.197021484375,32.282,5.536,32.282,5.536,26.746,10.6747,Discharge,16.0713,16.0713,15.1374,optimal,2439.197021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.9873046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.466796875,51.972,8.53,51.972,8.53,43.442,7.5845,Discharge,35.8575,35.8575,17.3669,optimal,2438.501220703125,20.086,2.712,20.086,2.712,17.374,5.2981,Discharge,12.0759,12.0759,25.1503,optimal,2452.20947265625,95.458,15.372,95.458,15.372,80.086,20.1544,Discharge,59.9316,59.9316,15.1828,optimal,2408.853759765625,21.578,3.93,21.578,3.93,17.648,3.5717,Discharge,14.0763,14.0763,18.2281,optimal,283.6524353027344,22.266,3.66,22.266,3.66,18.606,4.9167,Discharge,13.6893,13.6893,20.7119,optimal,283.6590270996094,34.748,5.742,34.748,5.742,29.006,6.0329,Discharge,22.9731,22.9731,15.9757,optimal,283.4592590332031,150.9338,1.00318,1.00318,1.00753,652_A,0.419004,310.902,0.0,0,124.7344,1.02124,1.02124,1.02267,671_B,0.030719,3780.516,0.0,0,136.9178,1.01544,1.01544,1.01738,611_C,0.126657,903.785,0.0,0
161,4,17,PERFECT (actual nodal future load/PV),473.132,412.6045,988.748,24,0,20,,0.0,1,0,48.828,14.678,48.828,14.678,34.15,2.3241,Discharge,31.8259,31.8259,17.4302,17.377,optimal,2458.66796875,31.986,11.392,31.986,11.392,20.594,-1.1755,Charge,21.7695,21.7695,15.7387,optimal,2459.083251953125,39.29,8.644,39.29,8.644,30.646,12.0241,Discharge,18.6219,18.6219,16.5669,optimal,2438.079345703125,20.842,5.874,20.842,5.874,14.968,-1.1907,Charge,16.1587,16.1587,16.3062,optimal,2408.635498046875,80.864,23.95,80.864,23.95,56.914,5.0436,Discharge,51.8704,51.8704,17.303,optimal,2410.462890625,77.052,23.298,77.052,23.298,53.754,8.3617,Discharge,45.3923,45.3923,14.8916,optimal,2451.986328125,78.676,23.22,78.676,23.22,55.456,3.1652,Discharge,52.2908,52.2908,18.417,optimal,2439.196044921875,36.094,10.676,36.094,10.676,25.418,9.3467,Discharge,16.0713,16.0713,14.4293,optimal,2439.196044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.986328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.462890625,56.516,16.33,56.516,16.33,40.186,4.3285,Discharge,35.8575,35.8575,17.1851,optimal,2438.5,18.734,4.864,18.734,4.864,13.87,1.794,Discharge,12.076,12.076,24.9011,optimal,2452.208251953125,99.578,28.636,99.578,28.636,70.942,11.0103,Discharge,59.9317,59.9317,14.8945,optimal,2408.849853515625,22.824,7.492,22.824,7.492,15.332,1.2557,Discharge,14.0763,14.0763,18.1074,optimal,283.6524353027344,22.39,6.644,22.39,6.644,15.746,2.0567,Discharge,13.6893,13.6893,20.4834,optimal,283.6590270996094,35.096,9.94,35.096,9.94,25.156,2.1829,Discharge,22.9731,22.9731,15.8175,optimal,283.459228515625,150.9339,1.00318,1.00318,1.00753,652_A,0.419004,312.422,0.0,0,124.7528,1.02124,1.02124,1.02267,671_B,0.030719,3738.539,0.0,0,136.9178,1.01544,1.01544,1.01738,611_C,0.126657,903.6,0.0,0
162,4,18,PERFECT (actual nodal future load/PV),433.32,412.6608,988.748,23,0,19,,0.0,1,0,53.878,20.52,53.878,20.52,33.358,1.4762,Discharge,31.8818,31.8818,17.3046,17.3002,optimal,2458.666015625,35.774,17.052,35.774,17.052,18.722,-3.0475,Charge,21.7695,21.7695,15.9806,optimal,2459.082275390625,34.968,12.18,34.968,12.18,22.788,4.1661,Discharge,18.6219,18.6219,16.2606,optimal,2438.079345703125,24.434,8.474,24.434,8.474,15.96,-0.1987,Idle,16.1587,16.1587,16.3278,optimal,2408.635009765625,88.176,33.722,88.176,33.722,54.454,2.5836,Discharge,51.8704,51.8704,17.2217,optimal,2410.46240234375,80.946,33.66,80.946,33.66,47.286,1.8937,Discharge,45.3923,45.3923,14.8305,optimal,2451.986328125,88.348,33.014,88.348,33.014,55.334,3.0432,Discharge,52.2908,52.2908,18.3213,optimal,2440.516845703125,33.868,15.79,33.868,15.79,18.078,2.0066,Discharge,16.0714,16.0714,14.2773,optimal,2440.516845703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.986328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.46240234375,60.178,22.77,60.178,22.77,37.408,1.5505,Discharge,35.8575,35.8575,17.1199,optimal,2438.50341796875,21.984,7.022,21.984,7.022,14.962,2.886,Discharge,12.076,12.076,24.5003,optimal,2452.208251953125,102.772,41.53,102.772,41.53,61.242,1.3103,Discharge,59.9317,59.9317,14.8602,optimal,2408.849365234375,25.592,10.32,25.592,10.32,15.272,1.1957,Discharge,14.0763,14.0763,17.9924,optimal,283.6524353027344,24.01,9.254,24.01,9.254,14.756,1.0667,Discharge,13.6893,13.6893,20.3649,optimal,283.6590270996094,38.064,14.364,38.064,14.364,23.7,0.7269,Discharge,22.9731,22.9731,15.7649,optimal,283.459228515625,150.934,1.00318,1.00318,1.00753,652_A,0.419004,312.413,0.0,0,124.809,1.02124,1.02124,1.02267,671_B,0.030719,3738.526,0.0,0,136.9179,1.01544,1.01544,1.0176,611_C,0.126657,903.59,0.0,0
163,4,19,PERFECT (actual nodal future load/PV),433.04,412.666,988.748,22,0,18,,0.0,1,0,58.102,22.514,58.102,22.514,35.588,3.7013,Discharge,31.8867,31.8867,17.1188,17.2564,optimal,2458.665771484375,40.19,18.094,40.19,18.094,22.096,0.3265,Idle,21.7695,21.7695,15.9547,optimal,2459.08203125,34.554,14.106,34.554,14.106,20.448,1.826,Discharge,18.622,18.622,16.1263,optimal,2438.079345703125,24.278,9.548,24.278,9.548,14.73,-1.4287,Charge,16.1587,16.1587,16.4831,optimal,2408.63525390625,90.874,36.198,90.874,36.198,54.676,2.8055,Discharge,51.8705,51.8705,17.1335,optimal,2410.462646484375,81.23,37.282,81.23,37.282,43.948,-1.4443,Charge,45.3923,45.3923,14.8771,optimal,2451.986083984375,94.378,36.094,94.378,36.094,58.284,5.9932,Discharge,52.2908,52.2908,18.1328,optimal,2439.19580078125,33.384,17.0,33.384,17.0,16.384,0.3126,Idle,16.0714,16.0714,14.2536,optimal,2439.19580078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.986083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.462646484375,58.946,25.736,58.946,25.736,33.21,-2.6475,Charge,35.8575,35.8575,17.2312,optimal,2438.5,21.008,7.37,21.008,7.37,13.638,1.5619,Discharge,12.0761,12.0761,24.2834,optimal,2452.208251953125,111.712,45.196,111.712,45.196,66.516,6.5842,Discharge,59.9318,59.9318,14.6879,optimal,2408.849609375,21.822,11.384,21.822,11.384,10.438,-3.6383,Charge,14.0763,14.0763,18.3422,optimal,283.6524353027344,24.554,10.224,24.554,10.224,14.33,0.6407,Discharge,13.6893,13.6893,20.2937,optimal,283.6590270996094,44.072,15.318,44.072,15.318,28.754,5.7808,Discharge,22.9732,22.9732,15.346,optimal,283.459228515625,150.9341,1.00318,1.00318,1.00753,652_A,0.419004,312.412,0.0,0,124.8139,1.02124,1.02124,1.02267,671_B,0.030719,3738.582,0.0,0,136.918,1.01544,1.01544,1.01738,611_C,0.126657,903.59,0.0,0
164,4,20,PERFECT (actual nodal future load/PV),333.816,412.5049,988.748,21,0,17,,0.0,1,0,52.474,27.892,52.474,27.892,24.582,-7.1433,Charge,31.7253,31.7253,17.6066,17.178,optimal,2458.67138671875,45.002,22.336,45.002,22.336,22.666,0.8965,Discharge,21.7695,21.7695,15.8835,optimal,2459.08544921875,31.374,17.54,31.374,17.54,13.834,-4.788,Charge,18.622,18.622,16.4784,optimal,2438.079345703125,21.974,12.246,21.974,12.246,9.728,-6.4307,Charge,16.1587,16.1587,17.1821,optimal,2408.634765625,91.378,45.716,91.378,45.716,45.662,-6.2085,Charge,51.8705,51.8705,17.3288,optimal,2411.770263671875,76.506,46.618,76.506,46.618,29.888,-15.5043,Charge,45.3923,45.3923,15.3773,optimal,2451.9873046875,93.506,44.958,93.506,44.958,48.548,-3.7428,Charge,52.2908,52.2908,18.2505,optimal,2439.196044921875,32.496,21.192,32.496,21.192,11.304,-4.7675,Charge,16.0715,16.0715,14.6148,optimal,2439.196044921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.98681640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2411.770263671875,55.092,32.478,55.092,32.478,22.614,-13.2435,Charge,35.8575,35.8575,17.7876,optimal,2438.5,19.822,9.46,19.822,9.46,10.362,-1.7141,Charge,12.0761,12.0761,24.5214,optimal,2452.208740234375,109.63,55.974,109.63,55.974,53.656,-6.2759,Charge,59.9319,59.9319,14.8522,optimal,2410.15625,21.818,15.02,21.818,15.02,6.798,-7.2783,Charge,14.0763,14.0763,19.0421,optimal,283.6524353027344,21.724,13.032,21.724,13.032,8.692,-4.9973,Charge,13.6893,13.6893,20.8489,optimal,283.6590270996094,44.51,19.028,44.51,19.028,25.482,2.5088,Discharge,22.9732,22.9732,15.1642,optimal,283.459228515625,150.9343,1.00318,1.00318,1.00786,652_A,0.419004,312.413,0.0,0,124.6526,1.02124,1.02124,1.02268,692_B,0.030719,3738.579,0.0,0,136.9181,1.01544,1.01544,1.01738,611_C,0.126657,903.59,0.0,0
165,4,21,PERFECT (actual nodal future load/PV),198.798,413.0382,988.748,20,0,16,,0.0,1,0,49.95,36.368,49.95,36.368,13.582,-18.6764,Charge,32.2584,32.2584,18.0935,17.3884,optimal,2459.9814453125,46.422,29.55,46.422,29.55,16.872,-4.8975,Charge,21.7695,21.7695,16.2722,optimal,2460.40283203125,31.456,23.844,31.456,23.844,7.612,-11.01,Charge,18.622,18.622,17.2879,optimal,2438.079345703125,21.986,16.852,21.986,16.852,5.134,-11.0247,Charge,16.1587,16.1587,18.3804,optimal,2408.63525390625,90.5,58.962,90.5,58.962,31.538,-20.3325,Charge,51.8705,51.8705,17.9681,optimal,2410.462646484375,73.318,62.124,73.318,62.124,11.194,-34.1983,Charge,45.3923,45.3923,16.4804,optimal,2451.986083984375,92.914,59.566,92.914,59.566,33.348,-18.9429,Charge,52.2909,52.2909,18.8462,optimal,2439.19580078125,31.22,27.786,31.22,27.786,3.434,-12.6376,Charge,16.0716,16.0716,15.5722,optimal,2439.19580078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.986083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.462646484375,56.49,42.164,56.49,42.164,14.326,-21.5315,Charge,35.8575,35.8575,18.6923,optimal,2438.5,17.278,12.784,17.278,12.784,4.494,-7.5822,Charge,12.0762,12.0762,25.5745,optimal,2452.208251953125,107.57,76.004,107.57,76.004,31.566,-28.3659,Charge,59.9319,59.9319,15.5947,optimal,2408.849609375,22.282,18.46,22.282,18.46,3.822,-10.2543,Charge,14.0763,14.0763,20.028,optimal,283.6524353027344,20.554,16.858,20.554,16.858,3.696,-9.9933,Charge,13.6893,13.6893,21.9593,optimal,283.6591796875,43.646,25.466,43.646,25.466,18.18,-4.7932,Charge,22.9732,22.9732,15.5115,optimal,283.459228515625,150.9343,1.00318,1.00318,1.00753,652_A,0.419004,312.412,0.0,0,125.1858,1.02124,1.02124,1.02286,671_B,0.030719,3738.442,0.0,0,136.9182,1.01544,1.01544,1.01738,611_C,0.126657,903.59,0.0,0
166,4,22,PERFECT (actual nodal future load/PV),234.24,413.9724,988.748,19,0,15,,0.0,1,0,55.142,37.402,55.142,37.402,17.74,-15.4524,Charge,33.1924,33.1924,18.1459,17.8244,optimal,2458.620361328125,45.814,29.672,45.814,29.672,16.142,-5.6275,Charge,21.7695,21.7695,16.7188,optimal,2459.0537109375,35.82,23.314,35.82,23.314,12.506,-6.116,Charge,18.622,18.622,17.7376,optimal,2438.079345703125,23.654,17.762,23.654,17.762,5.892,-10.2667,Charge,16.1587,16.1587,19.4964,optimal,2408.63525390625,92.042,60.488,92.042,60.488,31.554,-20.3165,Charge,51.8705,51.8705,18.607,optimal,2410.462646484375,81.744,61.886,81.744,61.886,19.858,-25.5343,Charge,45.3923,45.3923,17.3041,optimal,2451.986083984375,96.402,61.496,96.402,61.496,34.906,-17.3849,Charge,52.2909,52.2909,19.3929,optimal,2439.196044921875,35.52,27.48,35.52,27.48,8.04,-8.0316,Charge,16.0716,16.0716,16.1807,optimal,2439.196044921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.986083984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2410.462646484375,64.594,42.016,64.594,42.016,22.578,-13.2795,Charge,35.8575,35.8575,19.2503,optimal,2438.5,18.884,12.986,18.884,12.986,5.898,-6.1783,Charge,12.0763,12.0763,26.4326,optimal,2452.208251953125,108.448,77.59,108.448,77.59,30.858,-29.074,Charge,59.932,59.932,16.3558,optimal,2408.849609375,28.118,19.384,28.118,19.384,8.734,-5.3422,Charge,14.0762,14.0762,20.5417,optimal,283.6524353027344,24.918,16.012,24.918,16.012,8.906,-4.7833,Charge,13.6893,13.6893,22.4908,optimal,283.6590270996094,38.162,27.534,38.162,27.534,10.628,-12.3453,Charge,22.9733,22.9733,16.4061,optimal,283.6126708984375,150.9345,1.00318,1.00318,1.00764,652_A,0.419004,312.413,0.0,0,126.1197,1.02124,1.02124,1.02267,671_B,0.030719,3738.951,0.0,0,136.9182,1.01544,1.01544,1.01738,611_C,0.126657,903.591,0.0,0
167,4,23,PERFECT (actual nodal future load/PV),165.496,414.4282,988.748,18,0,14,,0.0,1,0,48.73,41.642,48.73,41.642,7.088,-26.5599,Charge,33.6479,33.6479,19.1263,18.3095,optimal,2458.6044921875,44.65,28.944,44.65,28.944,15.706,-6.0634,Charge,21.7694,21.7694,17.2001,optimal,2459.043701171875,32.288,24.076,32.288,24.076,8.212,-10.41,Charge,18.622,18.622,18.5031,optimal,2438.079345703125,25.744,18.706,25.744,18.706,7.038,-9.1207,Charge,16.1587,16.1587,20.4878,optimal,2408.634765625,82.314,64.538,82.314,64.538,17.776,-34.0945,Charge,51.8705,51.8705,19.6792,optimal,2410.462158203125,83.174,62.496,83.174,62.496,20.678,-24.7143,Charge,45.3923,45.3923,18.1014,optimal,2451.986328125,88.68,65.318,88.68,65.318,23.362,-28.9289,Charge,52.2909,52.2909,20.3026,optimal,2439.19580078125,32.068,27.098,32.068,27.098,4.97,-11.1017,Charge,16.0717,16.0717,17.0217,optimal,2440.516845703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.986328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2410.462158203125,59.424,43.362,59.424,43.362,16.062,-19.7955,Charge,35.8575,35.8575,20.082,optimal,2438.50341796875,18.792,13.946,18.792,13.946,4.846,-7.2303,Charge,12.0763,12.0763,27.4368,optimal,2452.208251953125,107.576,81.814,107.576,81.814,25.762,-34.17,Charge,59.932,59.932,17.2503,optimal,2408.848876953125,23.452,19.092,23.452,19.092,4.36,-9.7162,Charge,14.0762,14.0762,21.476,optimal,283.6524353027344,21.688,16.702,21.688,16.702,4.986,-8.7032,Charge,13.6892,13.6892,23.4578,optimal,283.6590270996094,35.314,30.664,35.314,30.664,4.65,-18.3233,Charge,22.9733,22.9733,17.7339,optimal,283.459228515625,150.9347,1.00318,1.00318,1.00753,652_A,0.419004,312.413,0.0,0,126.5751,1.02124,1.02124,1.02267,671_B,0.030719,3739.885,0.0,0,136.9184,1.01544,1.01544,1.01749,611_C,0.126657,903.591,0.0,0
168,4,24,PERFECT (actual nodal future load/PV),133.83,415.8083,988.748,17,0,13,,0.0,1,0,56.0,44.924,56.0,44.924,11.076,-23.9538,Charge,35.0298,35.0298,19.4837,19.1374,optimal,2458.55615234375,39.412,32.86,39.412,32.86,6.552,-15.2173,Charge,21.7693,21.7693,18.4078,optimal,2459.013671875,32.576,27.998,32.576,27.998,4.578,-14.0438,Charge,18.6218,18.6218,19.5357,optimal,2438.079345703125,27.666,19.61,27.666,19.61,8.056,-8.1027,Charge,16.1587,16.1587,21.3685,optimal,2408.639404296875,88.312,71.116,88.312,71.116,17.196,-34.6745,Charge,51.8705,51.8705,20.7696,optimal,2410.466552734375,82.916,70.574,82.916,70.574,12.342,-33.0502,Charge,45.3922,45.3922,19.1675,optimal,2451.986083984375,92.176,71.736,92.176,71.736,20.44,-31.8507,Charge,52.2907,52.2907,21.3042,optimal,2439.196044921875,30.818,31.612,30.818,31.612,-0.794,-16.8655,Charge,16.0715,16.0715,18.2994,optimal,2439.196044921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.986083984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2410.466552734375,63.91,48.86,63.91,48.86,15.05,-20.8073,Charge,35.8573,35.8573,20.9562,optimal,2438.5,23.738,14.124,23.738,14.124,9.614,-2.4622,Charge,12.0762,12.0762,27.7788,optimal,2452.208251953125,105.302,91.644,105.302,91.644,13.658,-46.274,Charge,59.932,59.932,18.4617,optimal,2408.853515625,25.822,22.098,25.822,22.098,3.724,-10.352,Charge,14.076,14.076,22.4714,optimal,283.6524353027344,25.952,17.346,25.952,17.346,8.606,-5.0831,Charge,13.6891,13.6891,24.0226,optimal,283.6590270996094,36.212,32.48,36.212,32.48,3.732,-19.2413,Charge,22.9733,22.9733,19.1282,optimal,283.459228515625,150.9345,1.00318,1.00318,1.00753,652_A,0.419004,312.412,0.0,0,127.9565,1.02124,1.02124,1.02266,671_B,0.030719,3740.348,0.0,0,136.9173,1.01544,1.01544,1.01738,611_C,0.126657,903.591,0.0,0
169,4,25,PERFECT (actual nodal future load/PV),27.446,416.4863,988.748,16,0,12,,0.0,1,0,54.482,51.084,54.482,51.084,3.398,-32.311,Charge,35.709,35.709,20.7212,19.9294,optimal,2458.533203125,36.126,38.436,36.126,38.436,-2.31,-24.0791,Charge,21.7691,21.7691,20.3188,optimal,2458.99951171875,31.416,32.502,31.416,32.502,-1.086,-19.7077,Charge,18.6217,18.6217,20.9848,optimal,2438.080078125,29.212,22.782,29.212,22.782,6.43,-9.7287,Charge,16.1587,16.1587,22.426,optimal,2408.63525390625,86.626,82.432,86.626,82.432,4.194,-47.6765,Charge,51.8705,51.8705,22.2688,optimal,2410.462646484375,83.486,81.172,83.486,81.172,2.314,-43.0779,Charge,45.3919,45.3919,20.5571,optimal,2451.986328125,86.692,83.318,86.692,83.318,3.374,-48.9166,Charge,52.2906,52.2906,22.8424,optimal,2439.19677734375,31.12,35.91,31.12,35.91,-4.79,-20.8615,Charge,16.0715,16.0715,19.8798,optimal,2439.19677734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.312744140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.462646484375,66.566,56.596,66.566,56.596,9.97,-25.8872,Charge,35.8572,35.8572,22.0439,optimal,2438.5009765625,22.974,15.83,22.974,15.83,7.144,-4.932,Charge,12.076,12.076,28.4638,optimal,2453.534912109375,99.828,106.448,99.828,106.448,-6.62,-66.5521,Charge,59.9321,59.9321,20.2039,optimal,2408.853271484375,30.05,25.664,30.05,25.664,4.386,-9.6899,Charge,14.0759,14.0759,23.4031,optimal,283.6524353027344,24.022,19.452,24.022,19.452,4.57,-9.1188,Charge,13.6888,13.6888,25.0358,optimal,283.6591796875,35.372,38.9,35.372,38.9,-3.528,-26.5014,Charge,22.9734,22.9734,21.0486,optimal,283.459228515625,150.9347,1.00318,1.00318,1.00753,652_A,0.419004,312.423,0.0,0,128.6348,1.02124,1.02124,1.02284,671_B,0.030719,3741.722,0.0,0,136.9169,1.01544,1.01544,1.01738,611_C,0.126657,903.59,0.0,0
170,4,26,PERFECT (actual nodal future load/PV),61.666,418.2005,988.748,15,0,11,,0.0,1,0,54.618,48.89,54.618,48.89,5.728,-31.6991,Charge,37.4271,37.4271,21.4833,20.7188,optimal,2458.47265625,35.812,36.998,35.812,36.998,-1.186,-22.9545,Charge,21.7685,21.7685,22.1406,optimal,2458.96142578125,36.904,30.25,36.904,30.25,6.654,-11.9674,Charge,18.6214,18.6214,21.8648,optimal,2438.07958984375,24.308,21.798,24.308,21.798,2.51,-13.6487,Charge,16.1587,16.1587,23.9095,optimal,2408.635498046875,85.596,77.554,85.596,77.554,8.042,-43.8285,Charge,51.8705,51.8705,23.6471,optimal,2410.462646484375,82.518,77.01,82.518,77.01,5.508,-39.8834,Charge,45.3914,45.3914,21.8437,optimal,2451.986328125,89.31,79.116,89.31,79.116,10.194,-42.0962,Charge,52.2902,52.2902,24.1662,optimal,2439.1962890625,34.354,33.8,34.354,33.8,0.554,-15.5172,Charge,16.0712,16.0712,21.0553,optimal,2439.1962890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.986328125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2410.462646484375,57.178,53.188,57.178,53.188,3.99,-31.8668,Charge,35.8568,35.8568,23.3829,optimal,2439.81787109375,25.256,15.76,25.256,15.76,9.496,-2.5794,Charge,12.0754,12.0754,28.822,optimal,2452.20849609375,105.854,100.732,105.854,100.732,5.122,-54.8101,Charge,59.9321,59.9321,21.6387,optimal,2408.849609375,22.652,23.424,22.652,23.424,-0.772,-14.8476,Charge,14.0756,14.0756,24.8307,optimal,283.6524658203125,25.002,18.54,25.002,18.54,6.462,-7.2262,Charge,13.6882,13.6882,25.8387,optimal,283.6590270996094,36.872,37.508,36.872,37.508,-0.636,-23.6094,Charge,22.9734,22.9734,22.7594,optimal,283.459228515625,150.9347,1.00318,1.00318,1.00753,652_A,0.419004,312.413,0.0,0,130.3507,1.02124,1.02124,1.02265,671_B,0.030719,3742.408,0.0,0,136.9152,1.01544,1.01544,1.01749,611_C,0.126657,903.595,0.0,0
171,4,27,PERFECT (actual nodal future load/PV),110.432,420.0416,988.748,14,0,10,,0.0,1,0,54.212,45.324,54.212,45.324,8.888,-30.3948,Charge,39.2828,39.2828,22.2087,21.5312,optimal,2458.408203125,33.682,32.736,33.682,32.736,0.946,-20.8203,Charge,21.7663,21.7663,23.793,optimal,2458.921142578125,36.15,27.456,36.15,27.456,8.694,-9.9262,Charge,18.6202,18.6202,22.5946,optimal,2438.0810546875,24.852,19.796,24.852,19.796,5.056,-11.1028,Charge,16.1588,16.1588,25.1163,optimal,2408.6357421875,84.504,70.674,84.504,70.674,13.83,-38.0405,Charge,51.8705,51.8705,24.8433,optimal,2410.466796875,82.132,70.268,82.132,70.268,11.864,-33.5251,Charge,45.3891,45.3891,22.9251,optimal,2451.988525390625,86.54,71.444,86.54,71.444,15.096,-37.193,Charge,52.289,52.289,25.3358,optimal,2439.197509765625,32.804,30.538,32.804,30.538,2.266,-13.804,Charge,16.07,16.07,22.1011,optimal,2439.197509765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.988525390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2410.466796875,60.606,49.398,60.606,49.398,11.208,-24.6478,Charge,35.8558,35.8558,24.4185,optimal,2438.501708984375,24.4,14.93,24.4,14.93,9.47,-2.603,Charge,12.073,12.073,29.1836,optimal,2452.21044921875,101.568,90.054,101.568,90.054,11.514,-48.4181,Charge,59.9321,59.9321,22.9062,optimal,2408.853759765625,23.83,21.792,23.83,21.792,2.038,-12.0366,Charge,14.0746,14.0746,25.9881,optimal,283.6524658203125,25.638,17.272,25.638,17.272,8.366,-5.3199,Charge,13.6859,13.6859,26.4298,optimal,283.6590881347656,34.98,33.784,34.98,33.784,1.196,-21.7775,Charge,22.9735,22.9735,24.3375,optimal,283.4591979980469,150.9349,1.00318,1.00318,1.00753,652_A,0.419004,312.414,0.0,0,132.1971,1.02124,1.02124,1.02265,671_B,0.030719,3744.124,0.0,0,136.9096,1.01544,1.01544,1.01738,611_C,0.126657,903.59,0.0,0
172,4,28,PERFECT (actual nodal future load/PV),127.956,421.9315,988.748,13,0,9,,0.0,1,0,56.946,44.232,56.946,44.232,12.714,-28.4372,Charge,41.1512,41.1512,22.9251,22.4981,optimal,2458.343017578125,34.02,31.89,34.02,31.89,2.13,-19.6381,Charge,21.7681,21.7681,25.3516,optimal,2458.88037109375,35.404,26.348,35.404,26.348,9.056,-9.5663,Charge,18.6223,18.6223,23.298,optimal,2438.079345703125,23.246,20.088,23.246,20.088,3.158,-13.0011,Charge,16.1591,16.1591,26.5295,optimal,2408.634033203125,87.35,68.244,87.35,68.244,19.106,-32.7653,Charge,51.8713,51.8713,25.8737,optimal,2410.46142578125,77.88,69.018,77.88,69.018,8.862,-36.529,Charge,45.391,45.391,24.1035,optimal,2451.986572265625,89.618,69.246,89.618,69.246,20.372,-31.9192,Charge,52.2912,52.2912,26.3396,optimal,2439.19580078125,31.512,29.626,31.512,29.626,1.886,-14.1867,Charge,16.0727,16.0727,23.1759,optimal,2439.19580078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.986572265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2410.46142578125,58.266,48.524,58.266,48.524,9.742,-26.1154,Charge,35.8574,35.8574,25.5158,optimal,2438.5,23.85,13.936,23.85,13.936,9.914,-2.1616,Charge,12.0756,12.0756,29.4838,optimal,2452.20849609375,102.566,87.962,102.566,87.962,14.604,-45.3292,Charge,59.9332,59.9332,24.0928,optimal,2408.848388671875,22.512,21.122,22.512,21.122,1.39,-12.6862,Charge,14.0762,14.0762,27.2079,optimal,283.6524353027344,25.492,17.114,25.492,17.114,8.378,-5.3099,Charge,13.6879,13.6879,27.0198,optimal,283.6590576171875,38.496,31.852,38.496,31.852,6.644,-16.3304,Charge,22.9744,22.9744,25.5208,optimal,283.4591979980469,150.938,1.00318,1.00318,1.00753,652_A,0.419004,312.415,0.0,0,134.0737,1.02124,1.02124,1.02264,671_B,0.030719,3746.042,0.0,0,136.9198,1.01544,1.01544,1.01738,611_C,0.126657,903.595,0.0,0
173,4,29,PERFECT (actual nodal future load/PV),49.752,81.8637,988.748,12,0,8,,0.0,1,0,53.42,46.998,53.42,46.998,6.422,-1.8809,Charge,8.3029,8.3029,22.5903,23.4485,optimal,2460.391357421875,33.872,34.654,33.872,34.654,-0.782,-4.9364,Charge,4.1544,4.1544,25.7434,optimal,2460.499755859375,28.124,28.456,28.124,28.456,-0.332,-3.8568,Charge,3.5248,3.5248,23.5816,optimal,2450.623291015625,26.926,22.204,26.926,22.204,4.722,1.6902,Discharge,3.0318,3.0318,26.3458,optimal,2453.1494140625,85.222,73.366,85.222,73.366,11.856,1.6818,Discharge,10.1742,10.1742,25.8208,optimal,2453.486083984375,73.378,74.612,73.378,74.612,-1.234,-10.113,Charge,8.879,8.879,24.4297,optimal,2455.693603515625,86.296,74.954,86.296,74.954,11.342,1.0834,Discharge,10.2586,10.2586,26.3055,optimal,2450.833740234375,24.958,32.308,24.958,32.308,-7.35,-10.3649,Charge,3.0149,3.0149,23.9611,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693603515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.486083984375,61.484,51.548,61.484,51.548,9.936,2.9642,Discharge,6.9718,6.9718,25.3912,optimal,2450.697998046875,20.768,14.666,20.768,14.666,6.102,3.886,Discharge,2.216,2.216,28.9441,optimal,2455.740478515625,94.232,97.552,94.232,97.552,-3.32,-15.1065,Charge,11.7865,11.7865,24.4883,optimal,2453.173828125,25.688,21.446,25.688,21.446,4.242,1.6264,Discharge,2.6156,2.6156,27.0515,optimal,283.8852844238281,23.83,18.084,23.83,18.084,5.746,3.2076,Discharge,2.5384,2.5384,26.6634,optimal,283.88555908203125,37.632,35.23,37.632,35.23,2.402,-1.9927,Charge,4.3947,4.3947,25.6652,optimal,283.8466796875,29.3872,1.02172,1.02172,1.02238,652_A,0.417974,312.414,0.0,0,26.0907,1.02278,1.02278,1.02379,671_B,0.030793,3747.855,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,903.592,0.0,0
174,4,30,PERFECT (actual nodal future load/PV),32.424,81.3193,988.748,11,0,7,,0.0,1,0,53.892,49.192,53.892,49.192,4.7,-3.0382,Charge,7.7382,7.7382,23.5974,23.5002,optimal,2460.4111328125,33.882,36.578,33.882,36.578,-2.696,-6.8504,Charge,4.1544,4.1544,26.2871,optimal,2460.511962890625,29.94,31.426,29.94,31.426,-1.486,-5.0108,Charge,3.5248,3.5248,23.9501,optimal,2450.623291015625,30.03,23.498,30.03,23.498,6.532,3.5002,Discharge,3.0318,3.0318,25.9653,optimal,2453.146240234375,85.35,77.226,85.35,77.226,8.124,-2.058,Charge,10.182,10.182,25.8855,optimal,2453.48291015625,78.616,79.872,78.616,79.872,-1.256,-10.135,Charge,8.879,8.879,24.7566,optimal,2455.693603515625,85.89,78.754,85.89,78.754,7.136,-3.1226,Charge,10.2586,10.2586,26.4037,optimal,2450.833740234375,27.076,34.656,27.076,34.656,-7.58,-10.5949,Charge,3.0149,3.0149,24.7637,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693603515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48291015625,63.572,55.704,63.572,55.704,7.868,0.8962,Discharge,6.9718,6.9718,25.3536,optimal,2450.6982421875,21.098,15.99,21.098,15.99,5.108,2.892,Discharge,2.216,2.216,28.5424,optimal,2455.740478515625,99.51,102.98,99.51,102.98,-3.47,-15.2628,Charge,11.7928,11.7928,24.8879,optimal,2453.17041015625,26.852,22.28,26.852,22.28,4.572,1.9564,Discharge,2.6156,2.6156,26.8634,optimal,283.88531494140625,24.878,20.224,24.878,20.224,4.654,2.1156,Discharge,2.5384,2.5384,26.4283,optimal,283.8855895996094,36.318,36.1,36.318,36.1,0.218,-4.183,Charge,4.401,4.401,25.9683,optimal,283.8466796875,29.4076,1.02172,1.02172,1.02238,652_A,0.417974,297.764,0.0,0,25.526,1.02278,1.02278,1.02379,671_B,0.030793,3751.55,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
175,4,31,PERFECT (actual nodal future load/PV),26.744,81.3851,988.748,10,0,6,,0.0,1,0,51.078,46.76,51.078,46.76,4.318,-3.4863,Charge,7.8043,7.8043,23.6711,23.5903,optimal,2460.408935546875,32.928,35.354,32.928,35.354,-2.426,-6.5804,Charge,4.1544,4.1544,26.8093,optimal,2460.5107421875,29.924,30.642,29.924,30.642,-0.718,-4.2428,Charge,3.5248,3.5248,24.262,optimal,2450.623291015625,29.632,22.51,29.632,22.51,7.122,4.0902,Discharge,3.0318,3.0318,25.5207,optimal,2453.1455078125,78.418,74.686,78.418,74.686,3.732,-6.4499,Charge,10.1819,10.1819,26.0883,optimal,2453.48193359375,77.268,77.164,77.268,77.164,0.104,-8.775,Charge,8.879,8.879,25.0397,optimal,2455.693359375,81.932,75.676,81.932,75.676,6.256,-4.0026,Charge,10.2586,10.2586,26.5296,optimal,2450.833740234375,27.4,32.994,27.4,32.994,-5.594,-8.6089,Charge,3.0149,3.0149,25.4159,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,60.748,54.8,60.748,54.8,5.948,-1.0238,Charge,6.9718,6.9718,25.3966,optimal,2450.6982421875,20.202,14.992,20.202,14.992,5.21,2.994,Discharge,2.216,2.216,28.1266,optimal,2455.740234375,96.852,98.718,96.852,98.718,-1.866,-13.6587,Charge,11.7927,11.7927,25.2454,optimal,2453.169677734375,24.906,21.872,24.906,21.872,3.034,0.4184,Idle,2.6156,2.6156,26.8232,optimal,283.88531494140625,23.328,19.562,23.328,19.562,3.766,1.2276,Discharge,2.5384,2.5384,26.2919,optimal,283.8855895996094,32.7,34.842,32.7,34.842,-2.142,-6.5429,Charge,4.4009,4.4009,26.4425,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.776,0.0,0,25.5921,1.02278,1.02278,1.02379,671_B,0.030793,3750.986,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
176,4,32,PERFECT (actual nodal future load/PV),81.668,81.4419,988.748,9,0,5,,0.0,1,0,54.178,42.304,54.178,42.304,11.874,4.0129,Discharge,7.8611,7.8611,23.3936,23.68,optimal,2460.40673828125,31.42,30.98,31.42,30.98,0.44,-3.7144,Charge,4.1544,4.1544,27.1041,optimal,2460.50927734375,27.44,26.994,27.44,26.994,0.446,-3.0788,Charge,3.5248,3.5248,24.4884,optimal,2450.623291015625,24.862,19.596,24.862,19.596,5.266,2.2342,Discharge,3.0318,3.0318,25.2779,optimal,2453.1455078125,81.584,67.67,81.584,67.67,13.914,3.7321,Discharge,10.1819,10.1819,25.971,optimal,2453.48193359375,70.92,67.282,70.92,67.282,3.638,-5.241,Charge,8.879,8.879,25.2088,optimal,2455.693359375,84.398,68.356,84.398,68.356,16.042,5.7834,Discharge,10.2586,10.2586,26.3477,optimal,2450.833740234375,23.584,29.116,23.584,29.116,-5.532,-8.5469,Charge,3.0149,3.0149,26.0634,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,59.18,47.946,59.18,47.946,11.234,4.2622,Discharge,6.9718,6.9718,25.2175,optimal,2450.6982421875,21.294,13.882,21.294,13.882,7.412,5.196,Discharge,2.216,2.216,27.4049,optimal,2455.740234375,91.186,87.7,91.186,87.7,3.486,-8.3067,Charge,11.7927,11.7927,25.4629,optimal,2453.16943359375,23.264,19.37,23.264,19.37,3.894,1.2784,Discharge,2.6156,2.6156,26.7003,optimal,283.88531494140625,25.086,17.042,25.086,17.042,8.044,5.5056,Discharge,2.5384,2.5384,25.6802,optimal,283.8855895996094,33.952,32.442,33.952,32.442,1.51,-2.8909,Charge,4.4009,4.4009,26.652,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,25.6489,1.02278,1.02278,1.02379,671_B,0.030793,3751.044,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
177,4,33,PERFECT (actual nodal future load/PV),117.148,81.2333,988.748,8,0,4,,0.0,1,0,53.766,41.386,53.766,41.386,12.38,4.7276,Discharge,7.6524,7.6524,23.4482,23.5371,optimal,2460.4140625,35.324,30.424,35.324,30.424,4.9,0.7456,Discharge,4.1544,4.1544,27.0449,optimal,2460.513916015625,27.984,26.872,27.984,26.872,1.112,-2.4128,Charge,3.5248,3.5248,24.6658,optimal,2450.62353515625,25.544,18.6,25.544,18.6,6.944,3.9122,Discharge,3.0318,3.0318,24.8526,optimal,2453.1455078125,83.324,66.814,83.324,66.814,16.51,6.3281,Discharge,10.1819,10.1819,25.772,optimal,2453.48193359375,76.432,66.004,76.432,66.004,10.428,1.549,Discharge,8.879,8.879,25.1588,optimal,2455.693359375,87.902,67.244,87.902,67.244,20.658,10.3994,Discharge,10.2586,10.2586,26.0207,optimal,2450.833984375,24.218,28.982,24.218,28.982,-4.764,-7.7789,Charge,3.0149,3.0149,26.6527,optimal,2450.833984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,62.538,47.204,62.538,47.204,15.334,8.3622,Discharge,6.9718,6.9718,24.8662,optimal,2450.6982421875,17.502,13.784,17.502,13.784,3.718,1.502,Discharge,2.216,2.216,27.1963,optimal,2455.740234375,97.386,85.1,97.386,85.1,12.286,0.4933,Idle,11.7927,11.7927,25.45,optimal,2453.16943359375,26.442,20.148,26.442,20.148,6.294,3.6784,Discharge,2.6156,2.6156,26.3466,optimal,284.03875732421875,21.826,16.72,21.826,16.72,5.106,2.5676,Discharge,2.5384,2.5384,25.3949,optimal,283.8855895996094,37.178,30.936,37.178,30.936,6.242,1.8411,Discharge,4.4009,4.4009,26.5186,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,25.4403,1.02278,1.02278,1.02379,671_B,0.030793,3751.101,0.0,0,26.3857,1.02067,1.02067,1.02166,611_C,0.126469,893.382,0.0,0
178,4,34,PERFECT (actual nodal future load/PV),196.69,81.1662,988.748,7,0,3,,0.0,1,0,56.864,38.964,56.864,38.964,17.9,10.3147,Discharge,7.5853,7.5853,23.0315,23.3695,optimal,2460.41650390625,32.96,27.794,32.96,27.794,5.166,1.0116,Discharge,4.1544,4.1544,26.9647,optimal,2460.515380859375,34.49,24.49,34.49,24.49,10.0,6.4752,Discharge,3.5248,3.5248,24.1897,optimal,2450.623291015625,26.572,17.144,26.572,17.144,9.428,6.3962,Discharge,3.0318,3.0318,24.1574,optimal,2453.1455078125,88.56,62.446,88.56,62.446,26.114,15.9321,Discharge,10.1819,10.1819,25.271,optimal,2453.48193359375,79.582,60.534,79.582,60.534,19.048,10.169,Discharge,8.879,8.879,24.8308,optimal,2455.693359375,88.678,62.71,88.678,62.71,25.968,15.7094,Discharge,10.2586,10.2586,25.5267,optimal,2450.833740234375,27.378,26.584,27.378,26.584,0.794,-2.2209,Charge,3.0149,3.0149,26.821,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,67.606,43.784,67.606,43.784,23.822,16.8502,Discharge,6.9718,6.9718,24.1582,optimal,2450.6982421875,21.056,11.738,21.056,11.738,9.318,7.102,Discharge,2.216,2.216,26.2099,optimal,2455.740234375,101.026,79.182,101.026,79.182,21.844,10.0513,Discharge,11.7927,11.7927,25.1868,optimal,2453.16943359375,28.164,19.334,28.164,19.334,8.83,6.2144,Discharge,2.6156,2.6156,25.749,optimal,283.88531494140625,24.052,14.408,24.052,14.408,9.644,7.1056,Discharge,2.5384,2.5384,24.6054,optimal,283.8855895996094,38.036,29.222,38.036,29.222,8.814,4.4131,Discharge,4.4009,4.4009,26.1988,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,25.3731,1.02278,1.02278,1.02379,671_B,0.030793,3750.892,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.384,0.0,0
179,4,35,PERFECT (actual nodal future load/PV),424.474,80.9009,988.748,6,0,2,,0.0,1,0,64.162,29.814,64.162,29.814,34.348,27.0279,Discharge,7.3201,7.3201,22.0446,23.0836,optimal,2460.42578125,43.456,19.776,43.456,19.776,23.68,19.5256,Discharge,4.1544,4.1544,25.415,optimal,2460.521240234375,34.248,17.648,34.248,17.648,16.6,13.0752,Discharge,3.5248,3.5248,23.2283,optimal,2450.623291015625,27.434,12.988,27.434,12.988,14.446,11.4142,Discharge,3.0318,3.0318,22.9167,optimal,2453.1455078125,100.412,46.2,100.412,46.2,54.212,44.0301,Discharge,10.1819,10.1819,23.8864,optimal,2453.48193359375,90.834,43.812,90.834,43.812,47.022,38.143,Discharge,8.879,8.879,23.6003,optimal,2455.693115234375,100.842,46.762,100.842,46.762,54.08,43.8214,Discharge,10.2586,10.2586,24.1486,optimal,2450.833740234375,38.662,19.15,38.662,19.15,19.512,16.4971,Discharge,3.0149,3.0149,25.5712,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693115234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,68.542,31.75,68.542,31.75,36.792,29.8202,Discharge,6.9718,6.9718,22.9052,optimal,2450.6982421875,24.966,8.86,24.966,8.86,16.106,13.89,Discharge,2.216,2.216,24.2807,optimal,2455.73974609375,112.118,58.652,112.118,58.652,53.466,41.6733,Discharge,11.7927,11.7927,24.0959,optimal,2453.169677734375,31.548,13.976,31.548,13.976,17.572,14.9564,Discharge,2.6156,2.6156,24.3109,optimal,283.88531494140625,30.48,10.3,30.48,10.3,20.18,17.6416,Discharge,2.5384,2.5384,22.6452,optimal,283.8855895996094,39.104,22.646,39.104,22.646,16.458,12.0571,Discharge,4.4009,4.4009,25.3251,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,25.1079,1.02278,1.02278,1.02379,671_B,0.030793,3750.825,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
180,4,36,PERFECT (actual nodal future load/PV),651.41,80.0957,988.748,5,0,1,,0.0,1,0,68.954,21.416,68.954,21.416,47.538,41.0232,Discharge,6.5148,6.5148,21.0726,22.2112,optimal,2461.783203125,51.362,12.668,51.362,12.668,38.694,34.5396,Discharge,4.1544,4.1544,22.6738,optimal,2461.868408203125,39.38,11.676,39.38,11.676,27.704,24.1792,Discharge,3.5248,3.5248,21.4504,optimal,2450.623291015625,33.766,8.884,33.766,8.884,24.882,21.8502,Discharge,3.0318,3.0318,20.5417,optimal,2453.1455078125,108.502,32.112,108.502,32.112,76.39,66.2081,Discharge,10.1819,10.1819,21.8044,optimal,2453.48193359375,104.942,28.964,104.942,28.964,75.978,67.099,Discharge,8.879,8.879,21.4359,optimal,2455.693359375,110.972,32.536,110.972,32.536,78.436,68.1774,Discharge,10.2586,10.2586,22.0047,optimal,2450.833740234375,46.38,12.522,46.38,12.522,33.858,30.8431,Discharge,3.0149,3.0149,23.2346,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,77.048,21.572,77.048,21.572,55.476,48.5042,Discharge,6.9718,6.9718,20.8672,optimal,2450.6982421875,24.926,6.414,24.926,6.414,18.512,16.296,Discharge,2.216,2.216,22.0174,optimal,2455.740234375,132.16,39.734,132.16,39.734,92.426,80.6333,Discharge,11.7927,11.7927,21.9851,optimal,2453.16943359375,36.85,9.326,36.85,9.326,27.524,24.9084,Discharge,2.6156,2.6156,21.9159,optimal,283.88531494140625,27.76,7.074,27.76,7.074,20.686,18.1476,Discharge,2.5384,2.5384,20.6288,optimal,283.8855895996094,49.656,16.35,49.656,16.35,33.306,28.9051,Discharge,4.4009,4.4009,23.2305,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,24.3027,1.02278,1.02278,1.02398,671_B,0.030793,3750.552,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
181,4,37,PERFECT (actual nodal future load/PV),739.912,79.4719,1240.886,47,0,43,,0.0,1,0,70.538,15.888,70.538,15.888,54.65,48.7589,Discharge,5.8911,5.8911,19.8211,19.8863,optimal,2460.475341796875,45.65,8.508,45.65,8.508,37.142,32.9876,Discharge,4.1544,4.1544,20.0557,optimal,2460.55224609375,44.494,8.258,44.494,8.258,36.236,32.7112,Discharge,3.5248,3.5248,19.0452,optimal,2450.623291015625,33.954,6.408,33.954,6.408,27.546,24.5142,Discharge,3.0318,3.0318,17.8771,optimal,2453.1455078125,111.874,23.326,111.874,23.326,88.548,78.3661,Discharge,10.1819,10.1819,19.34,optimal,2453.48193359375,106.304,20.004,106.304,20.004,86.3,77.421,Discharge,8.879,8.879,18.9384,optimal,2455.693603515625,111.066,23.616,111.066,23.616,87.45,77.1914,Discharge,10.2586,10.2586,19.5773,optimal,2450.833740234375,45.98,8.654,45.98,8.654,37.326,34.3111,Discharge,3.0149,3.0149,20.6353,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693603515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,84.62,15.7,84.62,15.7,68.92,61.9482,Discharge,6.9718,6.9718,18.2644,optimal,2450.697998046875,24.87,3.986,24.87,3.986,20.884,18.668,Discharge,2.216,2.216,19.4246,optimal,2455.740478515625,129.884,28.706,129.884,28.706,101.178,89.3853,Discharge,11.7927,11.7927,19.6452,optimal,2453.16943359375,39.15,6.876,39.15,6.876,32.274,29.6584,Discharge,2.6156,2.6156,19.0641,optimal,283.88531494140625,28.892,4.652,28.892,4.652,24.24,21.7016,Discharge,2.5384,2.5384,18.2176,optimal,284.03900146484375,49.52,12.302,49.52,12.302,37.218,32.8171,Discharge,4.4009,4.4009,20.8524,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,23.6789,1.02278,1.02278,1.02389,671_B,0.030793,3749.754,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
182,4,38,PERFECT (actual nodal future load/PV),789.97,79.441,1547.89,47,0,43,,0.0,1,0,69.53,11.322,69.53,11.322,58.208,52.3479,Discharge,5.8601,5.8601,17.3202,17.8815,optimal,2460.476318359375,44.238,5.376,44.238,5.376,38.862,34.7076,Discharge,4.1544,4.1544,17.3011,optimal,2460.552978515625,43.212,5.898,43.212,5.898,37.314,33.7892,Discharge,3.5248,3.5248,16.5607,optimal,2450.623291015625,36.022,4.548,36.022,4.548,31.474,28.4422,Discharge,3.0318,3.0318,14.7856,optimal,2453.148681640625,110.098,16.228,110.098,16.228,93.87,83.6881,Discharge,10.1819,10.1819,16.7083,optimal,2453.48193359375,106.994,14.096,106.994,14.096,92.898,84.019,Discharge,8.879,8.879,16.2281,optimal,2455.693359375,108.724,16.138,108.724,16.138,92.586,82.3274,Discharge,10.2586,10.2586,16.9884,optimal,2450.833740234375,46.802,5.934,46.802,5.934,40.868,37.8531,Discharge,3.0149,3.0149,17.7676,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,85.252,11.532,85.252,11.532,73.72,66.7482,Discharge,6.9718,6.9718,15.4598,optimal,2450.6982421875,25.232,2.996,25.232,2.996,22.236,20.02,Discharge,2.216,2.216,16.644,optimal,2455.740234375,126.894,19.366,126.894,19.366,107.528,95.7353,Discharge,11.7927,11.7927,17.139,optimal,2453.169677734375,40.816,4.996,40.816,4.996,35.82,33.2044,Discharge,2.6156,2.6156,15.8713,optimal,283.88531494140625,29.488,3.606,29.488,3.606,25.882,23.3436,Discharge,2.5384,2.5384,15.6238,optimal,283.8855895996094,46.844,8.14,46.844,8.14,38.704,34.3031,Discharge,4.4009,4.4009,18.3667,optimal,283.8466796875,29.4073,1.02172,1.02172,1.02238,652_A,0.417974,297.774,0.0,0,23.648,1.02278,1.02278,1.0238,671_B,0.030793,3749.139,0.0,0,26.3857,1.02067,1.02067,1.02155,611_C,0.126469,893.382,0.0,0
183,4,39,PERFECT (actual nodal future load/PV),866.69,79.2117,1776.064,47,0,43,,0.0,1,0,73.532,5.328,73.532,5.328,68.204,62.5729,Discharge,5.6311,5.6311,14.8142,16.5776,optimal,2460.484375,44.942,2.884,44.942,2.884,42.058,37.9036,Discharge,4.1544,4.1544,14.2929,optimal,2460.557861328125,43.63,3.336,43.63,3.336,40.294,36.7692,Discharge,3.5248,3.5248,13.8571,optimal,2450.623291015625,32.182,2.078,32.182,2.078,30.104,27.0722,Discharge,3.0318,3.0318,11.8429,optimal,2453.1455078125,115.5,7.86,115.5,7.86,107.64,97.4582,Discharge,10.1818,10.1818,13.6436,optimal,2453.48193359375,102.688,7.388,102.688,7.388,95.3,86.421,Discharge,8.879,8.879,13.4403,optimal,2455.693359375,116.48,7.67,116.48,7.67,108.81,98.5514,Discharge,10.2586,10.2586,13.8893,optimal,2450.833740234375,43.924,3.37,43.924,3.37,40.554,37.5391,Discharge,3.0149,3.0149,14.9237,optimal,2450.833740234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.693359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.48193359375,77.722,5.84,77.722,5.84,71.882,64.9102,Discharge,6.9718,6.9718,12.7325,optimal,2450.6982421875,28.736,1.656,28.736,1.656,27.08,24.864,Discharge,2.216,2.216,13.1907,optimal,2455.740234375,130.984,9.28,130.984,9.28,121.704,109.9114,Discharge,11.7926,11.7926,14.2617,optimal,2453.16943359375,37.046,2.812,37.046,2.812,34.234,31.6184,Discharge,2.6156,2.6156,12.8311,optimal,284.03875732421875,31.322,1.856,31.322,1.856,29.466,26.9276,Discharge,2.5384,2.5384,12.6319,optimal,283.8855895996094,52.896,3.536,52.896,3.536,49.36,44.9591,Discharge,4.4009,4.4009,15.1088,optimal,283.8466796875,29.407,1.02172,1.02172,1.02238,652_A,0.417974,297.782,0.0,0,23.4189,1.02278,1.02278,1.0238,671_B,0.030793,3749.1,0.0,0,26.3857,1.02067,1.02067,1.02166,611_C,0.126469,893.382,0.0,0
184,4,40,PERFECT (actual nodal future load/PV),919.816,366.7005,1935.354,47,1,43,95.0,303.0287,1,0,73.316,0.832,73.316,0.832,72.484,63.3713,Discharge,9.1127,9.1127,13.4711,15.0405,optimal,2460.27734375,45.798,0.572,45.798,0.572,45.226,39.3978,Discharge,5.8282,5.8282,11.1661,optimal,2460.396240234375,46.012,0.668,46.012,0.668,45.344,39.376,Discharge,5.968,5.968,10.9618,optimal,2447.882568359375,30.314,0.32,30.314,0.32,29.994,-35.9687,Charge,65.9627,65.9627,15.7526,optimal,2375.937255859375,114.388,1.336,114.388,1.336,113.052,36.7552,Discharge,76.2968,76.2968,12.4878,optimal,2383.670166015625,102.796,1.332,102.796,1.332,101.464,87.5679,Discharge,13.8961,13.8961,10.6156,optimal,2457.99267578125,117.55,1.296,117.55,1.296,116.254,100.7921,Discharge,15.4619,15.4619,10.7197,optimal,2448.081787109375,44.41,0.736,44.41,0.736,43.674,38.6283,Discharge,5.0457,5.0457,11.9973,optimal,2448.081787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.99267578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2383.670654296875,75.056,0.82,75.056,0.82,74.236,63.4632,Discharge,10.7728,10.7728,10.066,optimal,2448.23291015625,26.596,0.296,26.596,0.296,26.3,22.9818,Discharge,3.3182,3.3182,9.9988,optimal,2458.43603515625,136.554,1.7,136.554,1.7,134.854,55.8911,Discharge,78.9629,78.9629,12.7986,optimal,2381.240234375,33.196,0.472,33.196,0.472,32.724,28.3406,Discharge,4.3834,4.3834,10.1061,optimal,283.8707275390625,28.612,0.258,28.612,0.258,28.354,24.2767,Discharge,4.0773,4.0773,9.9345,optimal,283.87493896484375,56.548,0.692,56.548,0.692,55.856,-11.7579,Charge,67.6139,67.6139,15.9608,optimal,282.6580810546875,288.8363,0.98956,0.98956,0.99746,652_A,0.407963,297.774,0.0,0,36.2324,1.02374,1.02374,1.02427,671_B,0.030731,3748.871,0.0,0,41.6318,1.01953,1.01953,1.02064,611_C,0.126484,893.382,0.0,0
