step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
185,4,41,PERFECT (actual nodal future load/PV),988.748,677.6319,1944.034,47,1,43,95.0,346.7819,1,0,76.562,0.014,76.562,0.014,76.548,30.6063,Discharge,45.9417,45.9417,13.5402,13.5333,optimal,2457.746826171875,49.418,0.002,49.418,0.002,49.416,19.2984,Discharge,30.1176,30.1176,9.6345,optimal,2459.67529296875,45.024,0.0,45.024,0.0,45.024,14.2107,Discharge,30.8133,30.8133,9.9169,optimal,2428.904541015625,36.334,0.014,36.334,0.014,36.32,0.1592,Idle,36.1608,36.1608,15.7353,optimal,2364.611083984375,122.316,0.016,122.316,0.016,122.3,31.7857,Discharge,90.5143,90.5143,11.4882,optimal,2368.803955078125,109.162,0.014,109.162,0.014,109.148,38.7046,Discharge,70.4434,70.4434,9.367,optimal,2450.310546875,123.232,0.016,123.232,0.016,123.216,44.9463,Discharge,78.2697,78.2697,9.3063,optimal,2430.733642578125,45.066,0.0,45.066,0.0,45.066,18.8632,Discharge,26.2028,26.2028,10.5683,optimal,2430.733642578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.310546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2368.803955078125,85.162,0.016,85.162,0.016,85.146,30.3154,Discharge,54.8306,54.8306,8.7922,optimal,2429.742919921875,25.05,0.012,25.05,0.012,25.038,7.4675,Discharge,17.5705,17.5705,8.9616,optimal,2450.76123046875,147.524,0.002,147.524,0.002,147.522,43.4287,Discharge,104.0933,104.0933,11.6617,optimal,2365.883544921875,33.212,0.014,33.212,0.014,33.198,10.3052,Discharge,22.8928,22.8928,9.1152,optimal,283.4773864746094,32.03,0.014,32.03,0.014,32.016,10.6512,Discharge,21.3648,21.3648,8.751,optimal,283.5080871582031,58.792,0.002,58.792,0.002,58.79,10.3739,Discharge,48.4161,48.4161,15.2091,optimal,282.9200744628906,279.1845,0.98484,0.98484,0.99295,652_A,0.407778,374.536,0.0,0,185.4381,1.02054,1.02054,1.02223,671_B,0.031545,3844.026,0.0,0,213.0093,1.01162,1.01162,1.01435,611_C,0.125942,886.859,0.0,0
186,4,42,PERFECT (actual nodal future load/PV),984.498,718.7706,1944.034,46,1,42,95.0,467.7195,1,0,76.604,0.024,76.604,0.024,76.58,30.7002,Discharge,45.8798,45.8798,12.0283,12.4839,optimal,2457.75146484375,49.718,0.012,49.718,0.012,49.706,19.632,Discharge,30.074,30.074,8.0764,optimal,2458.3505859375,47.018,0.0,47.018,0.0,47.018,16.2599,Discharge,30.7581,30.7581,8.7213,optimal,2428.7548828125,33.32,0.014,33.32,0.014,33.306,-13.3424,Charge,46.6484,46.6484,17.1855,optimal,2351.940185546875,122.52,0.06,122.52,0.06,122.46,21.5402,Discharge,100.9198,100.9198,10.8108,optimal,2357.400390625,108.916,0.038,108.916,0.038,108.878,38.5163,Discharge,70.3617,70.3617,8.1246,optimal,2450.8232421875,122.5,0.036,122.5,0.036,122.464,44.2887,Discharge,78.1753,78.1753,7.9136,optimal,2430.552734375,44.826,0.0,44.826,0.0,44.826,18.6746,Discharge,26.1514,26.1514,9.1536,optimal,2430.552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.8232421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2357.400390625,86.73,0.05,86.73,0.05,86.68,31.9236,Discharge,54.7564,54.7564,7.4509,optimal,2429.63037109375,22.684,0.0,22.684,0.0,22.684,5.1475,Discharge,17.5365,17.5365,8.2467,optimal,2451.33984375,146.43,0.026,146.43,0.026,146.404,31.8899,Discharge,114.5141,114.5141,10.8269,optimal,2354.128173828125,36.102,0.048,36.102,0.048,36.054,13.209,Discharge,22.845,22.845,7.8451,optimal,283.48138427734375,30.848,0.0,30.848,0.0,30.848,9.5216,Discharge,21.3264,21.3264,7.693,optimal,283.5118408203125,56.614,0.024,56.614,0.024,56.59,-2.2336,Charge,58.8236,58.8236,15.371,optimal,282.6997375488281,320.9059,0.97957,0.97957,0.98886,652_A,0.407545,337.148,0.0,0,185.1784,1.02075,1.02075,1.02225,671_B,0.031545,3651.419,0.0,0,212.6863,1.01156,1.01156,1.0143,611_C,0.125942,911.186,0.0,0
187,4,43,PERFECT (actual nodal future load/PV),957.594,704.3029,1973.164,47,1,43,95.0,541.067,1,0,74.404,0.012,74.404,0.012,74.392,29.0117,Discharge,45.3803,45.3803,11.0617,10.6569,optimal,2459.107177734375,48.436,0.012,48.436,0.012,48.424,18.5498,Discharge,29.8742,29.8742,6.6042,optimal,2459.7001953125,45.206,0.024,45.206,0.024,45.182,14.6699,Discharge,30.5121,30.5121,7.6426,optimal,2428.96435546875,31.646,0.012,31.646,0.012,31.634,-12.2802,Charge,43.9142,43.9142,18.5203,optimal,2355.58056640625,117.926,0.024,117.926,0.024,117.902,19.9818,Discharge,97.9202,97.9202,10.1825,optimal,2360.708984375,108.702,0.06,108.702,0.06,108.642,38.6964,Discharge,69.9456,69.9456,6.8763,optimal,2450.745849609375,116.54,0.012,116.54,0.012,116.528,38.8133,Discharge,77.7147,77.7147,6.693,optimal,2430.754150390625,46.324,0.012,46.324,0.012,46.312,20.3802,Discharge,25.9318,25.9318,7.6096,optimal,2430.754150390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.745849609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2360.708984375,82.848,0.048,82.848,0.048,82.8,28.395,Discharge,54.405,54.405,6.2578,optimal,2429.822265625,25.356,0.012,25.356,0.012,25.344,7.9551,Discharge,17.3889,17.3889,7.1418,optimal,2451.245361328125,138.758,0.048,138.758,0.048,138.71,27.2546,Discharge,111.4554,111.4554,10.1135,optimal,2357.53759765625,36.562,0.012,36.562,0.012,36.55,13.9062,Discharge,22.6438,22.6438,6.5079,optimal,283.4846496582031,31.83,0.012,31.83,0.012,31.818,10.6639,Discharge,21.1541,21.1541,6.5082,optimal,283.5144958496094,53.356,0.0,53.356,0.0,53.356,-2.7064,Charge,56.0624,56.0624,15.5671,optimal,282.7575378417969,309.3522,0.98108,0.98108,0.99004,652_A,0.407529,347.811,0.0,0,183.7432,1.02072,1.02072,1.02242,671_B,0.031545,3667.412,0.0,0,211.2075,1.01165,1.01165,1.01437,611_C,0.125942,909.675,0.0,0
188,4,44,PERFECT (actual nodal future load/PV),881.896,707.6387,1973.164,46,1,42,95.0,544.9967,1,0,67.32,0.012,67.32,0.012,67.308,21.7442,Discharge,45.5638,45.5638,9.591,10.0007,optimal,2457.772216796875,45.776,0.012,45.776,0.012,45.764,15.8806,Discharge,29.8834,29.8834,5.3438,optimal,2458.3671875,44.936,0.0,44.936,0.0,44.936,14.4121,Discharge,30.5239,30.5239,6.5829,optimal,2428.943115234375,26.98,0.012,26.98,0.012,26.968,-17.6889,Charge,44.6569,44.6569,20.443,optimal,2354.66650390625,108.27,0.012,108.27,0.012,108.258,9.5707,Discharge,98.6873,98.6873,9.8815,optimal,2359.884765625,100.5,0.024,100.5,0.024,100.476,30.5016,Discharge,69.9744,69.9744,5.8924,optimal,2450.782958984375,109.196,0.012,109.196,0.012,109.184,31.4382,Discharge,77.7458,77.7458,5.7044,optimal,2430.731689453125,42.26,0.012,42.26,0.012,42.248,16.3079,Discharge,25.9401,25.9401,6.3742,optimal,2430.731689453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.782958984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2359.884765625,73.542,0.024,73.542,0.024,73.518,19.0916,Discharge,54.4264,54.4264,5.4557,optimal,2429.806396484375,24.814,0.0,24.814,0.0,24.814,7.4203,Discharge,17.3937,17.3937,6.1112,optimal,2452.61181640625,131.848,0.024,131.848,0.024,131.824,19.5969,Discharge,112.2271,112.2271,9.6005,optimal,2356.6875,29.706,0.012,29.706,0.012,29.694,7.0431,Discharge,22.6509,22.6509,5.8307,optimal,283.4847717285156,27.974,0.0,27.974,0.0,27.974,6.8127,Discharge,21.1613,21.1613,5.7512,optimal,283.5146179199219,48.93,0.0,48.93,0.0,48.93,-7.8737,Charge,56.8037,56.8037,16.1376,optimal,282.7419738769531,312.375,0.9807,0.9807,0.98975,652_A,0.407529,345.192,0.0,0,183.9765,1.02073,1.02073,1.02234,671_B,0.031545,3663.523,0.0,0,211.2871,1.01164,1.01164,1.01436,611_C,0.125942,909.859,0.0,0
189,4,45,PERFECT (actual nodal future load/PV),882.214,1137.0335,1973.164,45,1,41,95.0,543.8269,1,0,68.498,0.036,68.498,0.036,68.462,-22.4342,Charge,90.8962,90.8962,11.1004,9.5237,optimal,2454.647705078125,45.48,0.002,45.48,0.002,45.478,-14.3852,Charge,59.8632,59.8632,6.4855,optimal,2455.8359375,42.492,0.012,42.492,0.012,42.48,-18.6406,Charge,61.1206,61.1206,7.9536,optimal,2404.80615234375,28.23,0.012,28.23,0.012,28.218,8.6037,Discharge,19.6143,19.6143,19.5078,optimal,2325.89404296875,107.914,0.048,107.914,0.048,107.866,-19.8141,Charge,127.6801,127.6801,10.5046,optimal,2328.098876953125,99.432,0.038,99.432,0.038,99.394,-40.6614,Charge,140.0554,140.0554,7.204,optimal,2441.809814453125,111.602,0.038,111.602,0.038,111.564,-44.0099,Charge,155.5739,155.5739,7.0884,optimal,2408.605712890625,37.132,0.012,37.132,0.012,37.12,-14.8299,Charge,51.9499,51.9499,7.4976,optimal,2408.605712890625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.809814453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2328.103515625,75.466,0.036,75.466,0.036,75.43,-33.5004,Charge,108.9304,108.9304,6.8632,optimal,2406.310546875,27.424,0.012,27.424,0.012,27.412,-7.4703,Charge,34.8823,34.8823,7.1488,optimal,2442.415283203125,128.728,0.026,128.728,0.026,128.702,-26.0612,Charge,154.7632,154.7632,10.2827,optimal,2323.878662109375,31.78,0.024,31.78,0.024,31.756,-13.6153,Charge,45.3713,45.3713,7.1399,optimal,283.0049743652344,29.442,0.024,29.442,0.024,29.418,-13.0008,Charge,42.4188,42.4188,7.1957,optimal,283.06646728515625,48.926,0.012,48.926,0.012,48.914,5.0002,Discharge,43.9138,43.9138,15.7753,optimal,283.0321044921875,345.9714,0.96788,0.96788,0.97953,675_A,0.408295,345.971,0.0,1,368.116,1.017,1.017,1.01972,671_B,0.032533,3664.933,0.0,0,422.9461,1.00159,1.00159,1.00636,611_C,0.125336,909.77,0.0,0
190,4,46,PERFECT (actual nodal future load/PV),860.48,1094.2022,1973.164,44,1,40,95.0,606.6356,1,0,63.194,0.014,63.194,0.014,63.18,-28.8197,Charge,91.9997,91.9997,10.9364,9.9955,optimal,2454.618408203125,49.708,0.0,49.708,0.0,49.708,-9.9781,Charge,59.6861,59.6861,7.2774,optimal,2455.82080078125,44.29,0.0,44.29,0.0,44.29,-16.6051,Charge,60.8951,60.8951,9.1745,optimal,2405.1396484375,26.336,0.0,26.336,0.0,26.336,14.6914,Discharge,11.6446,11.6446,17.9109,optimal,2337.6796875,101.694,0.014,101.694,0.014,101.68,-15.732,Charge,117.412,117.412,10.9993,optimal,2338.892822265625,99.188,0.0,99.188,0.0,99.188,-40.5665,Charge,139.7545,139.7545,8.5126,optimal,2441.473388671875,107.986,0.014,107.986,0.014,107.972,-47.2485,Charge,155.2205,155.2205,8.5742,optimal,2408.945068359375,43.356,0.0,43.356,0.0,43.356,-8.3796,Charge,51.7356,51.7356,8.1325,optimal,2408.945068359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.473388671875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2338.892822265625,66.686,0.014,66.686,0.014,66.672,-41.9719,Charge,108.6439,108.6439,8.6268,optimal,2406.587646484375,24.542,0.0,24.542,0.0,24.542,-10.1957,Charge,34.7377,34.7377,8.5648,optimal,2442.01123046875,132.068,0.0,132.068,0.0,132.068,-11.7544,Charge,143.8224,143.8224,10.5904,optimal,2335.043212890625,27.976,0.002,27.976,0.002,27.974,-17.1956,Charge,45.1696,45.1696,8.7933,optimal,283.0030822753906,26.438,0.012,26.438,0.012,26.426,-15.8345,Charge,42.2605,42.2605,8.9551,optimal,283.06402587890625,47.088,0.0,47.088,0.0,47.088,15.8681,Discharge,31.2199,31.2199,14.6254,optimal,283.3034973144531,304.0989,0.97253,0.97253,0.98344,675_A,0.407958,304.099,0.0,0,368.4385,1.01686,1.01686,1.01964,671_B,0.032533,3467.589,0.0,0,421.6647,1.00172,1.00172,1.00647,611_C,0.125336,932.227,0.0,0
191,4,47,PERFECT (actual nodal future load/PV),761.696,1088.4617,1973.164,43,1,39,95.0,628.4459,1,0,60.404,0.012,60.404,0.012,60.392,-32.2862,Charge,92.6782,92.6782,11.5782,10.8618,optimal,2454.601318359375,43.198,0.0,43.198,0.0,43.198,-16.3602,Charge,59.5582,59.5582,8.5758,optimal,2455.8125,30.73,0.012,30.73,0.012,30.718,-30.0247,Charge,60.7427,60.7427,11.3822,optimal,2405.24853515625,26.806,0.0,26.806,0.0,26.806,15.1743,Discharge,11.6317,11.6317,16.2616,optimal,2338.79150390625,93.98,0.012,93.98,0.012,93.968,-21.7991,Charge,115.7671,115.7671,11.6848,optimal,2340.0322265625,83.11,0.012,83.11,0.012,83.098,-56.4639,Charge,139.5619,139.5619,10.3341,optimal,2441.54443359375,99.978,0.012,99.978,0.012,99.966,-55.0339,Charge,154.9999,154.9999,10.3048,optimal,2409.04443359375,31.846,0.0,31.846,0.0,31.846,-19.7401,Charge,51.5861,51.5861,9.6279,optimal,2409.04443359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.54443359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2340.0322265625,60.654,0.012,60.654,0.012,60.642,-47.8172,Charge,108.4592,108.4592,10.6359,optimal,2406.681640625,27.974,0.0,27.974,0.0,27.974,-6.6551,Charge,34.6291,34.6291,9.4892,optimal,2442.073974609375,108.79,0.024,108.79,0.024,108.766,-33.3973,Charge,142.1633,142.1633,11.4647,optimal,2336.23681640625,25.442,0.0,25.442,0.0,25.442,-19.5858,Charge,45.0278,45.0278,10.6766,optimal,283.00543212890625,29.042,0.0,29.042,0.0,29.042,-13.1037,Charge,42.1457,42.1457,10.4111,optimal,283.0658264160156,39.85,0.012,39.85,0.012,39.838,10.3272,Discharge,29.5108,29.5108,13.8771,optimal,283.3404235839844,299.073,0.97303,0.97303,0.98384,675_A,0.407952,289.559,9.5142,0,368.5732,1.01689,1.01689,1.01966,671_B,0.032533,3457.571,0.0,0,420.8156,1.00177,1.00177,1.0065,611_C,0.125336,933.606,0.0,0
192,4,48,PERFECT (actual nodal future load/PV),695.052,1092.2549,1973.164,42,1,38,95.0,631.5964,1,0,52.704,0.0,52.704,0.0,52.704,-40.6893,Charge,93.3933,93.3933,12.8564,11.7694,optimal,2454.575439453125,38.288,0.012,38.288,0.012,38.276,-21.2963,Charge,59.5723,59.5723,10.266,optimal,2455.796142578125,31.27,0.0,31.27,0.0,31.27,-29.4958,Charge,60.7658,60.7658,13.551,optimal,2405.217529296875,23.164,0.002,23.164,0.002,23.162,11.534,Discharge,11.628,11.628,15.0079,optimal,2338.1767578125,84.29,0.012,84.29,0.012,84.278,-32.4224,Charge,116.7004,116.7004,12.7044,optimal,2339.41748046875,78.804,0.002,78.804,0.002,78.802,-60.8382,Charge,139.6402,139.6402,12.2966,optimal,2441.51953125,88.018,0.012,88.018,0.012,88.006,-67.08,Charge,155.086,155.086,12.4142,optimal,2409.014892578125,33.054,0.0,33.054,0.0,33.054,-18.5409,Charge,51.5949,51.5949,11.0325,optimal,2409.014892578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.51953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2339.41748046875,56.282,0.002,56.282,0.002,56.28,-52.2331,Charge,108.5131,108.5131,12.8306,optimal,2406.656494140625,24.64,0.0,24.64,0.0,24.64,-9.9899,Charge,34.6299,34.6299,10.8767,optimal,2442.0556640625,99.148,0.014,99.148,0.014,99.134,-43.9791,Charge,143.1131,143.1131,12.616,optimal,2335.590087890625,23.134,0.0,23.134,0.0,23.134,-21.8986,Charge,45.0326,45.0326,12.7822,optimal,283.00567626953125,26.228,0.0,26.228,0.0,26.228,-15.9271,Charge,42.1551,42.1551,12.1808,optimal,283.0659484863281,36.096,0.012,36.096,0.012,36.084,5.6539,Discharge,30.4301,30.4301,13.4674,optimal,283.3209533691406,301.8717,0.97276,0.97276,0.98362,675_A,0.407952,287.458,14.4133,0,369.3908,1.01688,1.01688,1.01965,671_B,0.032533,3459.889,0.0,0,420.9924,1.00176,1.00176,1.00649,611_C,0.125336,933.626,0.0,0
