step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
1,1,1,PERFECT (actual nodal future load/PV),770.206,770.206,1284.292,39,0,35,,0.0,0,1,49.248,0.024,49.248,0.024,49.224,0.0,Idle,49.224,49.224,50.0,50.0,user_limit,2456.56884765625,50.822,0.0,50.822,0.0,50.822,0.0,Idle,50.822,50.822,50.0,user_limit,2457.21142578125,31.958,0.0,31.958,0.0,31.958,0.0,Idle,31.958,31.958,50.0,user_limit,2425.33203125,27.68,0.0,27.68,0.0,27.68,0.0,Idle,27.68,27.68,50.0,user_limit,2357.677490234375,96.276,0.026,96.276,0.026,96.25,0.0,Idle,96.25,96.25,50.0,user_limit,2360.876220703125,86.392,0.0,86.392,0.0,86.392,0.0,Idle,86.392,86.392,50.0,user_limit,2448.457275390625,96.118,0.026,96.118,0.026,96.092,0.0,Idle,96.092,96.092,50.0,user_limit,2427.257080078125,34.79,0.0,34.79,0.0,34.79,0.0,Idle,34.79,34.79,50.0,user_limit,2427.257080078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2448.457275390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2360.876220703125,62.704,0.002,62.704,0.002,62.702,0.0,Idle,62.702,62.702,50.0,user_limit,2426.1123046875,21.318,0.0,21.318,0.0,21.318,0.0,Idle,21.318,21.318,50.0,user_limit,2448.92138671875,116.084,0.024,116.084,0.024,116.06,0.0,Idle,116.06,116.06,50.0,user_limit,2357.62646484375,26.372,0.002,26.372,0.002,26.37,0.0,Idle,26.37,26.37,50.0,user_limit,283.4039306640625,24.092,0.0,24.092,0.0,24.092,0.0,Idle,24.092,24.092,50.0,user_limit,283.4508056640625,46.48,0.024,46.48,0.024,46.456,0.0,Idle,46.456,46.456,50.0,user_limit,282.9690856933594,286.446,0.98194,0.98194,0.9904,675_A,0.005466,-1721.243,0.0,0,231.848,1.01977,1.01977,1.02156,671_B,0.005324,166.709,0.0,0,251.912,1.01013,1.01013,1.01312,611_C,0.005386,-42.01,0.0,0
2,1,2,PERFECT (actual nodal future load/PV),727.468,727.468,1284.292,38,0,34,,0.0,0,1,45.32,0.0,45.32,0.0,45.32,0.0,Idle,45.32,45.32,50.0,50.0,user_limit,2457.039794921875,44.294,0.0,44.294,0.0,44.294,0.0,Idle,44.294,44.294,50.0,user_limit,2457.631591796875,32.698,0.0,32.698,0.0,32.698,0.0,Idle,32.698,32.698,50.0,user_limit,2426.61474609375,29.034,0.026,29.034,0.026,29.008,0.0,Idle,29.008,29.008,50.0,user_limit,2363.87939453125,87.398,0.0,87.398,0.0,87.398,0.0,Idle,87.398,87.398,50.0,user_limit,2367.224609375,88.296,0.026,88.296,0.026,88.27,0.0,Idle,88.27,88.27,50.0,user_limit,2448.9970703125,84.126,0.0,84.126,0.0,84.126,0.0,Idle,84.126,84.126,50.0,user_limit,2428.583984375,31.848,0.0,31.848,0.0,31.848,0.0,Idle,31.848,31.848,50.0,user_limit,2428.583984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2448.996826171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2367.224609375,64.778,0.026,64.778,0.026,64.752,0.0,Idle,64.752,64.752,50.0,user_limit,2426.031005859375,20.328,0.0,20.328,0.0,20.328,0.0,Idle,20.328,20.328,50.0,user_limit,2449.4755859375,111.736,0.026,111.736,0.026,111.71,0.0,Idle,111.71,111.71,50.0,user_limit,2364.12939453125,25.628,0.0,25.628,0.0,25.628,0.0,Idle,25.628,25.628,50.0,user_limit,283.4160461425781,21.056,0.0,21.056,0.0,21.056,0.0,Idle,21.056,21.056,50.0,user_limit,283.5124206542969,41.032,0.0,41.032,0.0,41.032,0.0,Idle,41.032,41.032,50.0,user_limit,283.08001708984375,269.148,0.98454,0.98454,0.9926,652_A,0.006484,3332.554,0.0,0,219.268,1.01999,1.01999,1.02177,692_B,0.005402,20418.261,0.0,0,239.052,1.01043,1.01043,1.01345,675_C,0.00548,15914.151,0.0,0
3,1,3,PERFECT (actual nodal future load/PV),628.38,628.38,1284.292,37,0,33,,0.0,0,1,41.396,0.0,41.396,0.0,41.396,0.0,Idle,41.396,41.396,50.0,50.0,user_limit,2457.593017578125,36.194,0.0,36.194,0.0,36.194,0.0,Idle,36.194,36.194,50.0,user_limit,2458.1337890625,30.49,0.024,30.49,0.024,30.466,0.0,Idle,30.466,30.466,50.0,user_limit,2428.741943359375,23.93,0.0,23.93,0.0,23.93,0.0,Idle,23.93,23.93,50.0,user_limit,2377.788330078125,74.636,0.012,74.636,0.012,74.624,0.0,Idle,74.624,74.624,50.0,user_limit,2380.523193359375,76.39,0.036,76.39,0.036,76.354,0.0,Idle,76.354,76.354,50.0,user_limit,2451.861328125,73.366,0.0,73.366,0.0,73.366,0.0,Idle,73.366,73.366,50.0,user_limit,2430.581298828125,29.824,0.024,29.824,0.024,29.8,0.0,Idle,29.8,29.8,50.0,user_limit,2430.581298828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2451.861328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2380.523193359375,54.3,0.012,54.3,0.012,54.288,0.0,Idle,54.288,54.288,50.0,user_limit,2429.54833984375,15.286,0.0,15.286,0.0,15.286,0.0,Idle,15.286,15.286,50.0,user_limit,2451.0126953125,97.28,0.024,97.28,0.024,97.256,0.0,Idle,97.256,97.256,50.0,user_limit,2377.819580078125,22.4,0.012,22.4,0.012,22.388,0.0,Idle,22.388,22.388,50.0,user_limit,283.4814147949219,16.894,0.0,16.894,0.0,16.894,0.0,Idle,16.894,16.894,50.0,user_limit,283.59814453125,36.138,0.0,36.138,0.0,36.138,0.0,Idle,36.138,36.138,50.0,user_limit,283.1824951171875,231.948,0.99033,0.99033,0.99719,652_A,0.011372,3801.739,0.0,0,186.124,1.02083,1.02083,1.0224,675_B,0.006199,20216.471,0.0,0,210.308,1.01155,1.01155,1.0143,611_C,0.006339,15760.849,0.0,0
4,1,4,PERFECT (actual nodal future load/PV),587.572,587.572,1284.292,36,0,32,,0.0,0,1,43.692,0.012,43.692,0.012,43.68,0.0,Idle,43.68,43.68,50.0,50.0,user_limit,2457.837890625,29.886,0.002,29.886,0.002,29.884,0.0,Idle,29.884,29.884,50.0,user_limit,2458.408203125,27.904,0.012,27.904,0.012,27.892,0.0,Idle,27.892,27.892,50.0,user_limit,2431.04150390625,20.34,0.0,20.34,0.0,20.34,0.0,Idle,20.34,20.34,50.0,user_limit,2385.49853515625,72.84,0.036,72.84,0.036,72.804,0.0,Idle,72.804,72.804,50.0,user_limit,2387.810546875,68.768,0.038,68.768,0.038,68.73,0.0,Idle,68.73,68.73,50.0,user_limit,2449.850341796875,71.186,0.012,71.186,0.012,71.174,0.0,Idle,71.174,71.174,50.0,user_limit,2432.728271484375,27.068,0.014,27.068,0.014,27.054,0.0,Idle,27.054,27.054,50.0,user_limit,2432.728271484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2449.850341796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2387.810546875,49.394,0.036,49.394,0.036,49.358,0.0,Idle,49.358,49.358,50.0,user_limit,2431.798583984375,17.094,0.0,17.094,0.0,17.094,0.0,Idle,17.094,17.094,50.0,user_limit,2450.171875,86.742,0.014,86.742,0.014,86.728,0.0,Idle,86.728,86.728,50.0,user_limit,2385.434326171875,22.342,0.036,22.342,0.036,22.306,0.0,Idle,22.306,22.306,50.0,user_limit,283.48236083984375,17.66,0.0,17.66,0.0,17.66,0.0,Idle,17.66,17.66,50.0,user_limit,283.5808410644531,32.868,0.0,32.868,0.0,32.868,0.0,Idle,32.868,32.868,50.0,user_limit,283.2522277832031,212.74,0.99352,0.99352,0.99973,675_A,0.012767,3469.092,0.0,0,177.048,1.02035,1.02035,1.02209,671_B,0.006051,17938.097,0.0,0,197.784,1.01251,1.01251,1.01503,611_C,0.00667,14056.816,0.0,0
5,1,5,PERFECT (actual nodal future load/PV),548.196,548.196,1284.292,35,0,31,,0.0,0,1,35.162,0.012,35.162,0.012,35.15,0.0,Idle,35.15,35.15,50.0,50.0,user_limit,2458.15576171875,29.484,0.0,29.484,0.0,29.484,0.0,Idle,29.484,29.484,50.0,user_limit,2458.614990234375,25.266,0.012,25.266,0.012,25.254,0.0,Idle,25.254,25.254,50.0,user_limit,2431.433837890625,24.424,0.0,24.424,0.0,24.424,0.0,Idle,24.424,24.424,50.0,user_limit,2387.870849609375,63.788,0.012,63.788,0.012,63.776,0.0,Idle,63.776,63.776,50.0,user_limit,2390.664306640625,70.37,0.012,70.37,0.012,70.358,0.0,Idle,70.358,70.358,50.0,user_limit,2451.596435546875,62.052,0.012,62.052,0.012,62.04,0.0,Idle,62.04,62.04,50.0,user_limit,2432.943359375,25.412,0.012,25.412,0.012,25.4,0.0,Idle,25.4,25.4,50.0,user_limit,2432.943359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2451.596435546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2390.664794921875,51.006,0.012,51.006,0.012,50.994,0.0,Idle,50.994,50.994,50.0,user_limit,2431.92333984375,12.376,0.0,12.376,0.0,12.376,0.0,Idle,12.376,12.376,50.0,user_limit,2452.0615234375,85.026,0.012,85.026,0.012,85.014,0.0,Idle,85.014,85.014,50.0,user_limit,2388.32666015625,22.108,0.0,22.108,0.0,22.108,0.0,Idle,22.108,22.108,50.0,user_limit,283.4835510253906,12.846,0.012,12.846,0.012,12.834,0.0,Idle,12.834,12.834,50.0,user_limit,283.6819763183594,28.984,0.0,28.984,0.0,28.984,0.0,Idle,28.984,28.984,50.0,user_limit,283.3333740234375,202.198,0.99453,0.99453,1.0007,652_A,0.013009,3695.157,0.0,0,160.202,1.02107,1.02107,1.02256,671_B,0.006427,18169.773,0.0,0,185.796,1.01268,1.01268,1.01511,611_C,0.006715,13701.159,0.0,0
6,1,6,PERFECT (actual nodal future load/PV),546.016,546.016,1284.292,34,0,30,,0.0,0,1,36.362,0.002,36.362,0.002,36.36,0.0,Idle,36.36,36.36,50.0,50.0,user_limit,2458.1884765625,28.024,0.0,28.024,0.0,28.024,0.0,Idle,28.024,28.024,50.0,user_limit,2458.663330078125,25.28,0.012,25.28,0.012,25.268,0.0,Idle,25.268,25.268,50.0,user_limit,2431.6533203125,23.554,0.0,23.554,0.0,23.554,0.0,Idle,23.554,23.554,50.0,user_limit,2389.013427734375,64.884,0.002,64.884,0.002,64.882,0.0,Idle,64.882,64.882,50.0,user_limit,2391.703857421875,68.938,0.012,68.938,0.012,68.926,0.0,Idle,68.926,68.926,50.0,user_limit,2451.252685546875,63.254,0.002,63.254,0.002,63.252,0.0,Idle,63.252,63.252,50.0,user_limit,2433.16796875,24.01,0.0,24.01,0.0,24.01,0.0,Idle,24.01,24.01,50.0,user_limit,2433.16796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2451.252685546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2391.703857421875,50.65,0.014,50.65,0.014,50.636,0.0,Idle,50.636,50.636,50.0,user_limit,2432.152587890625,13.1,0.0,13.1,0.0,13.1,0.0,Idle,13.1,13.1,50.0,user_limit,2451.681640625,83.152,0.012,83.152,0.012,83.14,0.0,Idle,83.14,83.14,50.0,user_limit,2389.4287109375,22.128,0.0,22.128,0.0,22.128,0.0,Idle,22.128,22.128,50.0,user_limit,283.4834289550781,13.682,0.002,13.682,0.002,13.68,0.0,Idle,13.68,13.68,50.0,user_limit,283.66412353515625,29.056,0.0,29.056,0.0,29.056,0.0,Idle,29.056,29.056,50.0,user_limit,283.3323059082031,200.632,0.99501,0.99501,1.00106,652_A,0.013009,3807.187,0.0,0,160.09,1.02093,1.02093,1.02248,671_B,0.006427,17373.126,0.0,0,185.294,1.01277,1.01277,1.01519,611_C,0.006715,13656.186,0.0,0
7,1,7,PERFECT (actual nodal future load/PV),536.282,536.282,1284.292,33,0,29,,0.0,0,1,35.708,0.0,35.708,0.0,35.708,0.0,Idle,35.708,35.708,50.0,50.0,user_limit,2458.20654296875,28.126,0.012,28.126,0.012,28.114,0.0,Idle,28.114,28.114,50.0,user_limit,2458.6728515625,23.8,0.014,23.8,0.014,23.786,0.0,Idle,23.786,23.786,50.0,user_limit,2432.181396484375,23.706,0.024,23.706,0.024,23.682,0.0,Idle,23.682,23.682,50.0,user_limit,2389.943359375,64.154,0.0,64.154,0.0,64.154,0.0,Idle,64.154,64.154,50.0,user_limit,2392.651123046875,66.928,0.05,66.928,0.05,66.878,0.0,Idle,66.878,66.878,50.0,user_limit,2452.860107421875,62.982,0.0,62.982,0.0,62.982,0.0,Idle,62.982,62.982,50.0,user_limit,2433.60302734375,22.562,0.026,22.562,0.026,22.536,0.0,Idle,22.536,22.536,50.0,user_limit,2433.60302734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2451.538818359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2392.651123046875,50.544,0.024,50.544,0.024,50.52,0.0,Idle,50.52,50.52,50.0,user_limit,2432.57861328125,12.234,0.0,12.234,0.0,12.234,0.0,Idle,12.234,12.234,50.0,user_limit,2451.98583984375,81.898,0.038,81.898,0.038,81.86,0.0,Idle,81.86,81.86,50.0,user_limit,2390.41162109375,22.238,0.012,22.238,0.012,22.226,0.0,Idle,22.226,22.226,50.0,user_limit,283.48095703125,12.612,0.0,12.612,0.0,12.612,0.0,Idle,12.612,12.612,50.0,user_limit,283.6867980957031,28.99,0.0,28.99,0.0,28.99,0.0,Idle,28.99,28.99,50.0,user_limit,283.3333740234375,198.686,0.99539,0.99539,1.00138,652_A,0.013009,3893.454,0.0,0,155.546,1.02105,1.02105,1.02265,692_B,0.006427,17319.526,0.0,0,182.05,1.01299,1.01299,1.01534,611_C,0.006715,13688.368,0.0,0
8,1,8,PERFECT (actual nodal future load/PV),531.506,531.506,1284.292,32,0,28,,0.0,0,1,37.79,0.0,37.79,0.0,37.79,0.0,Idle,37.79,37.79,50.0,50.0,user_limit,2458.111572265625,28.554,0.0,28.554,0.0,28.554,0.0,Idle,28.554,28.554,50.0,user_limit,2458.60498046875,24.588,0.012,24.588,0.012,24.576,0.0,Idle,24.576,24.576,50.0,user_limit,2432.80419921875,19.408,0.0,19.408,0.0,19.408,0.0,Idle,19.408,19.408,50.0,user_limit,2392.581298828125,65.194,0.0,65.194,0.0,65.194,0.0,Idle,65.194,65.194,50.0,user_limit,2394.785888671875,63.868,0.012,63.868,0.012,63.856,0.0,Idle,63.856,63.856,50.0,user_limit,2451.0380859375,64.878,0.0,64.878,0.0,64.878,0.0,Idle,64.878,64.878,50.0,user_limit,2434.279296875,23.656,0.0,23.656,0.0,23.656,0.0,Idle,23.656,23.656,50.0,user_limit,2434.279296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2451.0380859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2394.785888671875,46.706,0.012,46.706,0.012,46.694,0.0,Idle,46.694,46.694,50.0,user_limit,2433.362548828125,13.004,0.0,13.004,0.0,13.004,0.0,Idle,13.004,13.004,50.0,user_limit,2451.419921875,79.118,0.012,79.118,0.012,79.106,0.0,Idle,79.106,79.106,50.0,user_limit,2392.619140625,22.696,0.0,22.696,0.0,22.696,0.0,Idle,22.696,22.696,50.0,user_limit,283.4714050292969,13.392,0.0,13.392,0.0,13.392,0.0,Idle,13.392,13.392,50.0,user_limit,283.6703186035156,28.702,0.0,28.702,0.0,28.702,0.0,Idle,28.702,28.702,50.0,user_limit,283.3399353027344,192.41,0.99649,0.99649,1.00214,652_A,0.013172,3962.994,0.0,0,156.596,1.02084,1.02084,1.02242,671_B,0.006427,17359.505,0.0,0,182.5,1.01325,1.01325,1.01556,611_C,0.006715,13763.761,0.0,0
9,1,9,PERFECT (actual nodal future load/PV),529.184,529.184,1284.292,31,0,27,,0.0,0,1,36.592,0.0,36.592,0.0,36.592,0.0,Idle,36.592,36.592,50.0,50.0,user_limit,2458.1748046875,28.16,0.024,28.16,0.024,28.136,0.0,Idle,28.136,28.136,50.0,user_limit,2458.652587890625,24.716,0.024,24.716,0.024,24.692,0.0,Idle,24.692,24.692,50.0,user_limit,2432.64501953125,18.396,0.012,18.396,0.012,18.384,0.0,Idle,18.384,18.384,50.0,user_limit,2393.77294921875,66.232,0.024,66.232,0.024,66.208,0.0,Idle,66.208,66.208,50.0,user_limit,2395.856689453125,64.716,0.06,64.716,0.06,64.656,0.0,Idle,64.656,64.656,50.0,user_limit,2450.776123046875,63.466,0.024,63.466,0.024,63.442,0.0,Idle,63.442,63.442,50.0,user_limit,2434.136474609375,23.326,0.024,23.326,0.024,23.302,0.0,Idle,23.302,23.302,50.0,user_limit,2434.136474609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.776123046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2395.856689453125,47.652,0.024,47.652,0.024,47.628,0.0,Idle,47.628,47.628,50.0,user_limit,2433.18505859375,12.9,0.0,12.9,0.0,12.9,0.0,Idle,12.9,12.9,50.0,user_limit,2451.162109375,78.336,0.048,78.336,0.048,78.288,0.0,Idle,78.288,78.288,50.0,user_limit,2393.721435546875,23.462,0.024,23.462,0.024,23.438,0.0,Idle,23.438,23.438,50.0,user_limit,283.4551696777344,13.278,0.0,13.278,0.0,13.278,0.0,Idle,13.278,13.278,50.0,user_limit,283.6728210449219,28.252,0.012,28.252,0.012,28.24,0.0,Idle,28.24,28.24,50.0,user_limit,283.3503112792969,191.12,0.99697,0.99697,1.00252,675_A,0.013172,4110.394,0.0,0,155.562,1.02073,1.02073,1.02238,671_B,0.006427,17282.64,0.0,0,182.502,1.01318,1.01318,1.0155,611_C,0.006715,13856.953,0.0,0
10,1,10,PERFECT (actual nodal future load/PV),525.534,525.534,1284.292,30,0,26,,0.0,0,1,36.644,0.012,36.644,0.012,36.632,0.0,Idle,36.632,36.632,50.0,50.0,user_limit,2458.1416015625,28.768,0.0,28.768,0.0,28.768,0.0,Idle,28.768,28.768,50.0,user_limit,2458.619873046875,23.088,0.0,23.088,0.0,23.088,0.0,Idle,23.088,23.088,50.0,user_limit,2433.65869140625,18.672,0.002,18.672,0.002,18.67,0.0,Idle,18.67,18.67,50.0,user_limit,2393.708740234375,66.654,0.024,66.654,0.024,66.63,0.0,Idle,66.63,66.63,50.0,user_limit,2395.82958984375,62.854,0.014,62.854,0.014,62.84,0.0,Idle,62.84,62.84,50.0,user_limit,2450.537841796875,63.57,0.012,63.57,0.012,63.558,0.0,Idle,63.558,63.558,50.0,user_limit,2435.048828125,22.66,0.0,22.66,0.0,22.66,0.0,Idle,22.66,22.66,50.0,user_limit,2435.048828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.537841796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2395.82958984375,44.886,0.026,44.886,0.026,44.86,0.0,Idle,44.86,44.86,50.0,user_limit,2434.189208984375,14.404,0.0,14.404,0.0,14.404,0.0,Idle,14.404,14.404,50.0,user_limit,2450.85546875,77.592,0.002,77.592,0.002,77.59,0.0,Idle,77.59,77.59,50.0,user_limit,2393.7119140625,21.814,0.012,21.814,0.012,21.802,0.0,Idle,21.802,21.802,50.0,user_limit,283.4907531738281,14.534,0.012,14.534,0.012,14.522,0.0,Idle,14.522,14.522,50.0,user_limit,283.799560546875,29.51,0.0,29.51,0.0,29.51,0.0,Idle,29.51,29.51,50.0,user_limit,283.3228759765625,192.4,0.99696,0.99696,1.00249,652_A,0.013172,4195.664,0.0,0,157.166,1.02063,1.02063,1.0224,671_B,0.006427,17240.844,0.0,0,175.968,1.0136,1.0136,1.01584,611_C,0.006794,13833.252,0.0,0
11,1,11,PERFECT (actual nodal future load/PV),564.806,564.806,1284.292,29,0,25,,0.0,0,1,42.512,0.0,42.512,0.0,42.512,0.0,Idle,42.512,42.512,50.0,50.0,user_limit,2457.767578125,32.058,0.014,32.058,0.014,32.044,0.0,Idle,32.044,32.044,50.0,user_limit,2458.32275390625,22.38,0.0,22.38,0.0,22.38,0.0,Idle,22.38,22.38,50.0,user_limit,2434.681884765625,18.59,0.0,18.59,0.0,18.59,0.0,Idle,18.59,18.59,50.0,user_limit,2388.337158203125,74.914,0.014,74.914,0.014,74.9,0.0,Idle,74.9,74.9,50.0,user_limit,2390.455322265625,61.38,0.0,61.38,0.0,61.38,0.0,Idle,61.38,61.38,50.0,user_limit,2450.050537109375,72.986,0.014,72.986,0.014,72.972,0.0,Idle,72.972,72.972,50.0,user_limit,2434.711669921875,21.754,0.0,21.754,0.0,21.754,0.0,Idle,21.754,21.754,50.0,user_limit,2434.711669921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.05029296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2390.44970703125,46.262,0.0,46.262,0.0,46.262,0.0,Idle,46.262,46.262,50.0,user_limit,2433.844482421875,15.482,0.0,15.482,0.0,15.482,0.0,Idle,15.482,15.482,50.0,user_limit,2450.37451171875,82.448,0.014,82.448,0.014,82.434,0.0,Idle,82.434,82.434,50.0,user_limit,2388.185546875,21.674,0.0,21.674,0.0,21.674,0.0,Idle,21.674,21.674,50.0,user_limit,283.4964904785156,17.232,0.0,17.232,0.0,17.232,0.0,Idle,17.232,17.232,50.0,user_limit,283.590576171875,35.204,0.014,35.204,0.014,35.19,0.0,Idle,35.19,35.19,50.0,user_limit,283.2027893066406,211.114,0.99466,0.99466,1.0006,675_A,0.014192,4195.98,0.0,0,168.65,1.02043,1.02043,1.02212,692_B,0.006492,17205.371,0.0,0,185.042,1.01368,1.01368,1.01585,675_C,0.006765,13818.294,0.0,0
12,1,12,PERFECT (actual nodal future load/PV),582.732,582.732,1284.292,28,0,24,,0.0,0,1,46.514,0.012,46.514,0.012,46.502,0.0,Idle,46.502,46.502,50.0,50.0,user_limit,2457.677734375,31.086,0.0,31.086,0.0,31.086,0.0,Idle,31.086,31.086,50.0,user_limit,2458.284912109375,24.902,0.012,24.902,0.012,24.89,0.0,Idle,24.89,24.89,50.0,user_limit,2432.26220703125,18.758,0.0,18.758,0.0,18.758,0.0,Idle,18.758,18.758,50.0,user_limit,2386.292724609375,75.37,0.012,75.37,0.012,75.358,0.0,Idle,75.358,75.358,50.0,user_limit,2388.426513671875,62.31,0.012,62.31,0.012,62.298,0.0,Idle,62.298,62.298,50.0,user_limit,2450.03369140625,76.24,0.012,76.24,0.012,76.228,0.0,Idle,76.228,76.228,50.0,user_limit,2433.76513671875,23.856,0.012,23.856,0.012,23.844,0.0,Idle,23.844,23.844,50.0,user_limit,2433.76513671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.03369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2388.426513671875,48.07,0.0,48.07,0.0,48.07,0.0,Idle,48.07,48.07,50.0,user_limit,2432.856689453125,15.956,0.012,15.956,0.012,15.944,0.0,Idle,15.944,15.944,50.0,user_limit,2450.369140625,84.624,0.012,84.624,0.012,84.612,0.0,Idle,84.612,84.612,50.0,user_limit,2386.103759765625,20.452,0.0,20.452,0.0,20.452,0.0,Idle,20.452,20.452,50.0,user_limit,283.5234375,20.622,0.0,20.622,0.0,20.622,0.0,Idle,20.622,20.622,50.0,user_limit,283.5176696777344,34.08,0.012,34.08,0.012,34.068,0.0,Idle,34.068,34.068,50.0,user_limit,283.22711181640625,212.796,0.9938,0.9938,0.99994,675_A,0.014192,3537.672,0.0,0,176.452,1.02042,1.02042,1.02207,671_B,0.006489,16969.434,0.0,0,193.484,1.01302,1.01302,1.01543,611_C,0.006931,13911.966,0.0,0
13,1,13,PERFECT (actual nodal future load/PV),580.33,580.33,1284.292,27,0,23,,0.0,0,1,45.304,0.324,45.304,0.324,44.98,0.0,Idle,44.98,44.98,50.0,50.0,user_limit,2457.830810546875,29.534,0.394,29.534,0.394,29.14,0.0,Idle,29.14,29.14,50.0,user_limit,2458.418212890625,28.34,0.27,28.34,0.27,28.07,0.0,Idle,28.07,28.07,50.0,user_limit,2431.404052734375,19.462,0.204,19.462,0.204,19.258,0.0,Idle,19.258,19.258,50.0,user_limit,2386.5458984375,73.93,0.524,73.93,0.524,73.406,0.0,Idle,73.406,73.406,50.0,user_limit,2388.72998046875,64.256,0.798,64.256,0.798,63.458,0.0,Idle,63.458,63.458,50.0,user_limit,2450.214599609375,73.772,0.5,73.772,0.5,73.272,0.0,Idle,73.272,73.272,50.0,user_limit,2433.104248046875,27.11,0.458,27.11,0.458,26.652,0.0,Idle,26.652,26.652,50.0,user_limit,2433.104248046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.214599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2388.72998046875,48.91,0.382,48.91,0.382,48.528,0.0,Idle,48.528,48.528,50.0,user_limit,2432.18017578125,15.786,0.114,15.786,0.114,15.672,0.0,Idle,15.672,15.672,50.0,user_limit,2450.562255859375,85.692,0.946,85.692,0.946,84.746,0.0,Idle,84.746,84.746,50.0,user_limit,2386.404296875,20.702,0.156,20.702,0.156,20.546,0.0,Idle,20.546,20.546,50.0,user_limit,283.5205078125,20.746,0.134,20.746,0.134,20.612,0.0,Idle,20.612,20.612,50.0,user_limit,283.51708984375,32.206,0.216,32.206,0.216,31.99,0.0,Idle,31.99,31.99,50.0,user_limit,283.4248962402344,209.4,0.99392,0.99392,1.00017,675_A,0.014192,3392.667,0.0,0,173.862,1.0205,1.0205,1.02212,671_B,0.006489,16984.364,0.0,0,197.068,1.01266,1.01266,1.01519,611_C,0.006931,13364.057,0.0,0
14,1,14,PERFECT (actual nodal future load/PV),588.626,588.626,1284.292,26,0,22,,0.0,0,1,47.144,3.512,47.144,3.512,43.632,0.0,Idle,43.632,43.632,50.0,50.0,user_limit,2457.923583984375,31.014,2.768,31.014,2.768,28.246,0.0,Idle,28.246,28.246,50.0,user_limit,2458.493408203125,33.074,2.572,33.074,2.572,30.502,0.0,Idle,30.502,30.502,50.0,user_limit,2430.115234375,22.518,1.706,22.518,1.706,20.812,0.0,Idle,20.812,20.812,50.0,user_limit,2385.423583984375,76.588,5.45,76.588,5.45,71.138,0.0,Idle,71.138,71.138,50.0,user_limit,2387.78466796875,73.598,6.512,73.598,6.512,67.086,0.0,Idle,67.086,67.086,50.0,user_limit,2451.87841796875,77.132,5.34,77.132,5.34,71.792,0.0,Idle,71.792,71.792,50.0,user_limit,2431.965087890625,29.8,3.278,29.8,3.278,26.522,0.0,Idle,26.522,26.522,50.0,user_limit,2431.965087890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.5556640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2387.784912109375,55.742,4.044,55.742,4.044,51.698,0.0,Idle,51.698,51.698,50.0,user_limit,2430.955322265625,16.416,1.254,16.416,1.254,15.162,0.0,Idle,15.162,15.162,50.0,user_limit,2450.95751953125,95.162,7.492,95.162,7.492,87.67,0.0,Idle,87.67,87.67,50.0,user_limit,2385.379638671875,22.128,1.818,22.128,1.818,20.31,0.0,Idle,20.31,20.31,50.0,user_limit,283.5260314941406,21.704,1.636,21.704,1.636,20.068,0.0,Idle,20.068,20.068,50.0,user_limit,283.5292663574219,36.174,2.186,36.174,2.186,33.988,0.0,Idle,33.988,33.988,50.0,user_limit,283.228759765625,213.608,0.99349,0.99349,0.9997,675_A,0.014192,3410.447,0.0,0,174.194,1.02064,1.02064,1.02231,692_B,0.006489,17009.655,0.0,0,200.824,1.01213,1.01213,1.01479,611_C,0.006931,13243.83,0.0,0
15,1,15,PERFECT (actual nodal future load/PV),538.794,538.794,1284.292,25,0,21,,0.0,0,1,48.242,9.32,48.242,9.32,38.922,0.0,Idle,38.922,38.922,50.0,50.0,user_limit,2459.541015625,32.782,6.952,32.782,6.952,25.83,0.0,Idle,25.83,25.83,50.0,user_limit,2458.720947265625,32.418,6.63,32.418,6.63,25.788,0.0,Idle,25.788,25.788,50.0,user_limit,2432.143310546875,22.836,4.004,22.836,4.004,18.832,0.0,Idle,18.832,18.832,50.0,user_limit,2393.372802734375,80.69,14.556,80.69,14.556,66.134,0.0,Idle,66.134,66.134,50.0,user_limit,2395.50634765625,82.272,15.766,82.272,15.766,66.506,0.0,Idle,66.506,66.506,50.0,user_limit,2450.391357421875,75.27,14.466,75.27,14.466,60.804,0.0,Idle,60.804,60.804,50.0,user_limit,2433.7021484375,34.474,7.868,34.474,7.868,26.606,0.0,Idle,26.606,26.606,50.0,user_limit,2433.7021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2450.391357421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2395.50634765625,58.988,10.242,58.988,10.242,48.746,0.0,Idle,48.746,48.746,50.0,user_limit,2432.726806640625,17.606,3.144,17.606,3.144,14.462,0.0,Idle,14.462,14.462,50.0,user_limit,2450.738525390625,97.73,19.184,97.73,19.184,78.546,0.0,Idle,78.546,78.546,50.0,user_limit,2393.37841796875,26.152,4.7,26.152,4.7,21.452,0.0,Idle,21.452,21.452,50.0,user_limit,283.4990234375,22.02,3.9,22.02,3.9,18.12,0.0,Idle,18.12,18.12,50.0,user_limit,283.7222900390625,34.326,6.28,34.326,6.28,28.046,0.0,Idle,28.046,28.046,50.0,user_limit,283.3548889160156,191.558,0.99682,0.99682,1.0024,652_A,0.015968,3342.456,0.0,0,163.84,1.02057,1.02057,1.02242,671_B,0.006454,17062.551,0.0,0,183.396,1.01297,1.01297,1.01538,611_C,0.007366,13061.64,0.0,0
16,1,16,PERFECT (actual nodal future load/PV),398.868,398.868,1284.292,24,0,20,,0.0,0,1,47.072,17.264,47.072,17.264,29.808,0.0,Idle,29.808,29.808,50.0,50.0,user_limit,2458.847412109375,33.026,13.382,33.026,13.382,19.644,0.0,Idle,19.644,19.644,50.0,user_limit,2459.236572265625,31.934,11.674,31.934,11.674,20.26,0.0,Idle,20.26,20.26,50.0,user_limit,2437.84033203125,20.43,7.996,20.43,7.996,12.434,0.0,Idle,12.434,12.434,50.0,user_limit,2412.98681640625,77.496,27.448,77.496,27.448,50.048,0.0,Idle,50.048,50.048,50.0,user_limit,2414.3759765625,73.81,29.438,73.81,29.438,44.372,0.0,Idle,44.372,44.372,50.0,user_limit,2452.1875,76.818,27.23,76.818,27.23,49.588,0.0,Idle,49.588,49.588,50.0,user_limit,2439.070068359375,31.452,14.044,31.452,14.044,17.408,0.0,Idle,17.408,17.408,50.0,user_limit,2439.070068359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2452.1875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2414.3759765625,55.398,19.884,55.398,19.884,35.514,0.0,Idle,35.514,35.514,50.0,user_limit,2438.348876953125,15.736,6.052,15.736,6.052,9.684,0.0,Idle,9.684,9.684,50.0,user_limit,2452.458740234375,92.548,36.158,92.548,36.158,56.39,0.0,Idle,56.39,56.39,50.0,user_limit,2412.860595703125,25.276,8.504,25.276,8.504,16.772,0.0,Idle,16.772,16.772,50.0,user_limit,283.59515380859375,20.31,7.216,20.31,7.216,13.094,0.0,Idle,13.094,13.094,50.0,user_limit,283.6729736328125,35.488,11.636,35.488,11.636,23.852,0.0,Idle,23.852,23.852,50.0,user_limit,283.4410705566406,142.724,1.00494,1.00494,1.00887,675_A,0.025504,3472.881,0.0,0,116.602,1.02132,1.02132,1.02275,671_B,0.007453,17116.717,0.0,0,139.542,1.01534,1.01534,1.01728,611_C,0.010432,12560.642,0.0,0
17,1,17,PERFECT (actual nodal future load/PV),309.164,309.164,1284.292,23,0,19,,0.0,0,1,49.756,26.836,49.756,26.836,22.92,0.0,Idle,22.92,22.92,50.0,50.0,user_limit,2459.2392578125,37.152,20.468,37.152,20.468,16.684,0.0,Idle,16.684,16.684,50.0,user_limit,2459.53857421875,33.628,18.158,33.628,18.158,15.47,0.0,Idle,15.47,15.47,50.0,user_limit,2441.507080078125,21.37,11.878,21.37,11.878,9.492,0.0,Idle,9.492,9.492,50.0,user_limit,2424.704833984375,81.384,42.358,81.384,42.358,39.026,0.0,Idle,39.026,39.026,50.0,user_limit,2425.76025390625,78.462,45.444,78.462,45.444,33.018,0.0,Idle,33.018,33.018,50.0,user_limit,2453.031494140625,82.702,41.794,82.702,41.794,40.908,0.0,Idle,40.908,40.908,50.0,user_limit,2442.443359375,33.142,22.21,33.142,22.21,10.932,0.0,Idle,10.932,10.932,50.0,user_limit,2442.443359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2453.031494140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2425.76025390625,57.916,29.718,57.916,29.718,28.198,0.0,Idle,28.198,28.198,50.0,user_limit,2441.86767578125,18.05,9.682,18.05,9.682,8.368,0.0,Idle,8.368,8.368,50.0,user_limit,2453.217041015625,98.642,55.132,98.642,55.132,43.51,0.0,Idle,43.51,43.51,50.0,user_limit,2424.607177734375,25.586,13.2,25.586,13.2,12.386,0.0,Idle,12.386,12.386,50.0,user_limit,283.6853332519531,21.164,11.348,21.164,11.348,9.816,0.0,Idle,9.816,9.816,50.0,user_limit,283.7391662597656,37.154,18.718,37.154,18.718,18.436,0.0,Idle,18.436,18.436,50.0,user_limit,283.7072448730469,110.464,1.00983,1.00983,1.01291,675_A,0.029216,2961.295,0.0,0,90.806,1.02167,1.02167,1.02301,671_B,0.007694,15038.896,0.0,0,107.894,1.01687,1.01687,1.01851,611_C,0.011815,9425.232,0.0,0
18,1,18,PERFECT (actual nodal future load/PV),224.496,224.496,1284.292,22,0,18,,0.0,0,1,56.742,35.87,56.742,35.87,20.872,0.0,Idle,20.872,20.872,50.0,50.0,user_limit,2459.4716796875,42.926,29.38,42.926,29.38,13.546,0.0,Idle,13.546,13.546,50.0,user_limit,2459.744140625,31.376,24.2,31.376,24.2,7.176,0.0,Idle,7.176,7.176,50.0,user_limit,2448.66015625,23.08,16.692,23.08,16.692,6.388,0.0,Idle,6.388,6.388,50.0,user_limit,2435.307861328125,91.06,58.012,91.06,58.012,33.048,0.0,Idle,33.048,33.048,50.0,user_limit,2436.022705078125,78.014,63.582,78.014,63.582,14.432,0.0,Idle,14.432,14.432,50.0,user_limit,2453.1796875,95.304,56.478,95.304,56.478,38.826,0.0,Idle,38.826,38.826,50.0,user_limit,2449.0888671875,33.292,31.122,33.292,31.122,2.17,0.0,Idle,2.17,2.17,50.0,user_limit,2449.0888671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2453.1796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2436.022705078125,56.232,41.14,56.232,41.14,15.092,0.0,Idle,15.092,15.092,50.0,user_limit,2448.8408203125,22.882,12.91,22.882,12.91,9.972,0.0,Idle,9.972,9.972,50.0,user_limit,2453.137939453125,104.094,76.236,104.094,76.236,27.858,0.0,Idle,27.858,27.858,50.0,user_limit,2435.2998046875,24.514,18.77,24.514,18.77,5.744,0.0,Idle,5.744,5.744,50.0,user_limit,283.8267517089844,25.044,14.886,25.044,14.886,10.158,0.0,Idle,10.158,10.158,50.0,user_limit,283.7298889160156,45.268,26.054,45.268,26.054,19.214,0.0,Idle,19.214,19.214,50.0,user_limit,283.53521728515625,86.508,1.01429,1.01429,1.01627,675_A,0.031774,2972.965,0.0,0,68.98,1.02172,1.02172,1.02305,675_B,0.007674,14655.599,0.0,0,69.008,1.01985,1.01985,1.0209,611_C,0.015226,8616.714,0.0,0
19,1,19,PERFECT (actual nodal future load/PV),21.464,21.464,1284.292,21,0,17,,0.0,0,1,52.412,46.048,52.412,46.048,6.364,0.0,Idle,6.364,6.364,50.0,50.0,user_limit,2460.727783203125,36.27,37.358,36.27,37.358,-1.088,0.0,Idle,-1.088,-1.088,50.0,user_limit,2460.81103515625,32.73,31.264,32.73,31.264,1.466,0.0,Idle,1.466,1.466,50.0,user_limit,2453.493896484375,23.486,23.23,23.486,23.23,0.256,0.0,Idle,0.256,0.256,50.0,user_limit,2461.304931640625,82.182,75.414,82.182,75.414,6.768,0.0,Idle,6.768,6.768,50.0,user_limit,2461.330322265625,77.028,83.984,77.028,83.984,-6.956,0.0,Idle,-6.956,-6.956,50.0,user_limit,2456.047607421875,82.984,72.744,82.984,72.744,10.24,0.0,Idle,10.24,10.24,50.0,user_limit,2453.583984375,33.71,39.63,33.71,39.63,-5.92,0.0,Idle,-5.92,-5.92,50.0,user_limit,2453.583984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2456.047607421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2461.330322265625,56.74,55.224,56.74,55.224,1.516,0.0,Idle,1.516,1.516,50.0,user_limit,2453.555908203125,18.772,16.594,18.772,16.594,2.178,0.0,Idle,2.178,2.178,50.0,user_limit,2455.99658203125,100.902,99.956,100.902,99.956,0.946,0.0,Idle,0.946,0.946,50.0,user_limit,2461.32275390625,24.196,24.804,24.196,24.804,-0.608,0.0,Idle,-0.608,-0.608,50.0,user_limit,283.9534606933594,20.794,19.704,20.794,19.704,1.09,0.0,Idle,1.09,1.09,50.0,user_limit,283.91546630859375,38.198,32.986,38.198,32.986,5.212,0.0,Idle,5.212,5.212,50.0,user_limit,283.82769775390625,13.182,1.02465,1.02465,1.02503,634_A,0.048802,3055.139,0.0,0,1.588,1.02291,1.02291,1.02392,675_B,0.009865,14684.617,0.0,0,6.694,1.02186,1.02186,1.02253,611_C,0.018303,7141.651,0.0,0
20,1,20,PERFECT (actual nodal future load/PV),-146.786,-146.786,1284.292,20,0,16,,0.0,0,1,53.512,59.616,53.512,59.616,-6.104,0.0,Idle,-6.104,-6.104,50.0,50.0,user_limit,2461.740234375,36.432,48.802,36.432,48.802,-12.37,0.0,Idle,-12.37,-12.37,50.0,user_limit,2461.66064453125,32.312,37.326,32.312,37.326,-5.014,0.0,Idle,-5.014,-5.014,50.0,user_limit,2459.529052734375,22.672,28.61,22.672,28.61,-5.938,0.0,Idle,-5.938,-5.938,50.0,user_limit,2481.849609375,85.696,96.956,85.696,96.956,-11.26,0.0,Idle,-11.26,-11.26,50.0,user_limit,2481.19384765625,73.606,101.744,73.606,101.744,-28.138,0.0,Idle,-28.138,-28.138,50.0,user_limit,2458.373779296875,86.41,95.814,86.41,95.814,-9.404,0.0,Idle,-9.404,-9.404,50.0,user_limit,2459.234619140625,29.786,45.982,29.786,45.982,-16.196,0.0,Idle,-16.196,-16.196,50.0,user_limit,2459.23486328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2458.373779296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2481.19384765625,56.76,69.054,56.76,69.054,-12.294,0.0,Idle,-12.294,-12.294,50.0,user_limit,2459.470947265625,17.832,22.422,17.832,22.422,-4.59,0.0,Idle,-4.59,-4.59,50.0,user_limit,2458.314697265625,103.16,123.77,103.16,123.77,-20.61,0.0,Idle,-20.61,-20.61,50.0,user_limit,2481.727783203125,23.086,31.088,23.086,31.088,-8.002,0.0,Idle,-8.002,-8.002,50.0,user_limit,284.10565185546875,20.236,26.14,20.236,26.14,-5.904,0.0,Idle,-5.904,-5.904,50.0,user_limit,284.0592346191406,41.318,42.28,41.318,42.28,-0.962,0.0,Idle,-0.962,-0.962,50.0,user_limit,283.95404052734375,-38.77,1.0251,1.0251,1.03184,634_A,0.048038,2455.825,0.0,0,-57.106,1.02387,1.02387,1.02462,675_B,0.011243,11661.669,0.0,0,-50.91,1.02425,1.02425,1.02458,671_C,0.021659,6154.381,0.0,0
21,1,21,PERFECT (actual nodal future load/PV),-260.024,-260.024,1284.292,19,0,15,,0.0,0,1,54.998,70.178,54.998,70.178,-15.18,0.0,Idle,-15.18,-15.18,50.0,50.0,user_limit,2462.427490234375,35.662,55.284,35.662,55.284,-19.622,0.0,Idle,-19.622,-19.622,50.0,user_limit,2462.2294921875,33.706,45.2,33.706,45.2,-11.494,0.0,Idle,-11.494,-11.494,50.0,user_limit,2463.631103515625,26.552,31.34,26.552,31.34,-4.788,0.0,Idle,-4.788,-4.788,50.0,user_limit,2493.974853515625,86.382,115.252,86.382,115.252,-28.87,0.0,Idle,-28.87,-28.87,50.0,user_limit,2493.466552734375,80.96,118.528,80.96,118.528,-37.568,0.0,Idle,-37.568,-37.568,50.0,user_limit,2459.77001953125,87.41,112.234,87.41,112.234,-24.824,0.0,Idle,-24.824,-24.824,50.0,user_limit,2462.935791015625,32.504,53.448,32.504,53.448,-20.944,0.0,Idle,-20.944,-20.944,50.0,user_limit,2462.935791015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2459.7685546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2493.466552734375,61.754,82.054,61.754,82.054,-20.3,0.0,Idle,-20.3,-20.3,50.0,user_limit,2463.324462890625,20.118,26.024,20.118,26.024,-5.906,0.0,Idle,-5.906,-5.906,50.0,user_limit,2459.6083984375,105.606,141.752,105.606,141.752,-36.146,0.0,Idle,-36.146,-36.146,50.0,user_limit,2494.41748046875,24.298,38.61,24.298,38.61,-14.312,0.0,Idle,-14.312,-14.312,50.0,user_limit,284.2345886230469,23.99,30.58,23.99,30.58,-6.59,0.0,Idle,-6.59,-6.59,50.0,user_limit,284.0672607421875,36.74,50.22,36.74,50.22,-13.48,0.0,Idle,-13.48,-13.48,50.0,user_limit,284.3709411621094,-83.284,1.02661,1.02661,1.03625,634_A,0.048709,2465.546,0.0,0,-84.866,1.02441,1.02441,1.02499,675_B,0.011615,10379.451,0.0,0,-91.874,1.0258,1.0258,1.02595,671_C,0.023092,5409.041,0.0,0
22,1,22,PERFECT (actual nodal future load/PV),-414.324,-414.324,1284.292,18,0,14,,0.0,0,1,60.802,85.684,60.802,85.684,-24.882,0.0,Idle,-24.882,-24.882,50.0,50.0,user_limit,2463.404052734375,35.524,67.642,35.524,67.642,-32.118,0.0,Idle,-32.118,-32.118,50.0,user_limit,2463.07958984375,34.398,54.778,34.398,54.778,-20.38,0.0,Idle,-20.38,-20.38,50.0,user_limit,2470.52783203125,29.11,36.94,29.11,36.94,-7.83,0.0,Idle,-7.83,-7.83,50.0,user_limit,2515.516357421875,93.052,139.9,93.052,139.9,-46.848,0.0,Idle,-46.848,-46.848,50.0,user_limit,2514.6962890625,84.81,139.724,84.81,139.724,-54.914,0.0,Idle,-54.914,-54.914,50.0,user_limit,2460.622802734375,93.648,138.524,93.648,138.524,-44.876,0.0,Idle,-44.876,-44.876,50.0,user_limit,2469.29541015625,31.374,64.024,31.374,64.024,-32.65,0.0,Idle,-32.65,-32.65,50.0,user_limit,2469.29541015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2460.622802734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2514.6962890625,69.172,96.718,69.172,96.718,-27.546,0.0,Idle,-27.546,-27.546,50.0,user_limit,2469.74462890625,24.298,31.924,24.298,31.924,-7.626,0.0,Idle,-7.626,-7.626,50.0,user_limit,2460.309326171875,106.998,171.052,106.998,171.052,-64.054,0.0,Idle,-64.054,-64.054,50.0,user_limit,2516.427001953125,26.618,44.694,26.618,44.694,-18.076,0.0,Idle,-18.076,-18.076,50.0,user_limit,284.3097839355469,29.374,37.692,29.374,37.692,-8.318,0.0,Idle,-8.318,-8.318,50.0,user_limit,284.0989990234375,37.874,62.08,37.874,62.08,-24.206,0.0,Idle,-24.206,-24.206,50.0,user_limit,284.44293212890625,-142.938,1.02687,1.02687,1.04347,634_A,0.047341,2460.73,0.0,0,-127.858,1.0247,1.0247,1.02531,675_B,0.011732,10129.194,0.0,0,-143.528,1.02639,1.02639,1.02817,634_C,0.023238,5189.744,0.0,0
23,1,23,PERFECT (actual nodal future load/PV),-554.01,-554.01,1284.292,17,0,13,,0.0,0,1,57.856,94.466,57.856,94.466,-36.61,0.0,Idle,-36.61,-36.61,50.0,50.0,user_limit,2463.94091796875,37.854,72.484,37.854,72.484,-34.63,0.0,Idle,-34.63,-34.63,50.0,user_limit,2463.463623046875,33.11,58.222,33.11,58.222,-25.112,0.0,Idle,-25.112,-25.112,50.0,user_limit,2475.09326171875,24.026,40.692,24.026,40.692,-16.666,0.0,Idle,-16.666,-16.666,50.0,user_limit,2532.27490234375,90.452,153.438,90.452,153.438,-62.986,0.0,Idle,-62.986,-62.986,50.0,user_limit,2530.497314453125,77.26,150.946,77.26,150.946,-73.686,0.0,Idle,-73.686,-73.686,50.0,user_limit,2462.339599609375,92.822,152.18,92.822,152.18,-59.358,0.0,Idle,-59.358,-59.358,50.0,user_limit,2473.595947265625,32.244,67.548,32.244,67.548,-35.304,0.0,Idle,-35.304,-35.304,50.0,user_limit,2473.595947265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2462.339599609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2530.497314453125,59.672,106.702,59.672,106.702,-47.03,0.0,Idle,-47.03,-47.03,50.0,user_limit,2474.516845703125,22.846,34.834,22.846,34.834,-11.988,0.0,Idle,-11.988,-11.988,50.0,user_limit,2461.933349609375,104.264,186.41,104.264,186.41,-82.146,0.0,Idle,-82.146,-82.146,50.0,user_limit,2532.62646484375,23.144,47.118,23.144,47.118,-23.974,0.0,Idle,-23.974,-23.974,50.0,user_limit,284.430419921875,27.622,41.998,27.622,41.998,-14.376,0.0,Idle,-14.376,-14.376,50.0,user_limit,284.223388671875,38.29,68.434,38.29,68.434,-30.144,0.0,Idle,-30.144,-30.144,50.0,user_limit,284.5643005371094,-191.942,1.02731,1.02731,1.04893,634_A,0.046719,2487.774,0.0,0,-171.29,1.02538,1.02538,1.0258,675_B,0.012385,10043.591,0.0,0,-190.778,1.02682,1.02682,1.02975,634_C,0.023208,5166.032,0.0,0
24,1,24,PERFECT (actual nodal future load/PV),-555.218,-555.218,1284.292,16,0,12,,0.0,0,1,60.714,100.496,60.714,100.496,-39.782,0.0,Idle,-39.782,-39.782,50.0,50.0,user_limit,2464.014404296875,38.19,72.102,38.19,72.102,-33.912,0.0,Idle,-33.912,-33.912,50.0,user_limit,2463.49560546875,37.904,60.914,37.904,60.914,-23.01,0.0,Idle,-23.01,-23.01,50.0,user_limit,2474.199462890625,25.532,43.032,25.532,43.032,-17.5,0.0,Idle,-17.5,-17.5,50.0,user_limit,2533.910400390625,93.448,158.14,93.448,158.14,-64.692,0.0,Idle,-64.692,-64.692,50.0,user_limit,2532.037353515625,84.514,155.146,84.514,155.146,-70.632,0.0,Idle,-70.632,-70.632,50.0,user_limit,2463.5341796875,94.602,156.466,94.602,156.466,-61.864,0.0,Idle,-61.864,-61.864,50.0,user_limit,2472.832275390625,34.85,70.856,34.85,70.856,-36.006,0.0,Idle,-36.006,-36.006,50.0,user_limit,2472.832275390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2463.5341796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2532.037353515625,66.346,111.07,66.346,111.07,-44.724,0.0,Idle,-44.724,-44.724,50.0,user_limit,2473.682373046875,23.314,35.348,23.314,35.348,-12.034,0.0,Idle,-12.034,-12.034,50.0,user_limit,2463.14306640625,109.32,191.628,109.32,191.628,-82.308,0.0,Idle,-82.308,-82.308,50.0,user_limit,2535.551513671875,26.148,49.766,26.148,49.766,-23.618,0.0,Idle,-23.618,-23.618,50.0,user_limit,284.4224548339844,28.228,42.634,28.228,42.634,-14.406,0.0,Idle,-14.406,-14.406,50.0,user_limit,284.22381591796875,39.926,70.656,39.926,70.656,-30.73,0.0,Idle,-30.73,-30.73,50.0,user_limit,284.5765686035156,-195.23,1.02735,1.02735,1.04958,634_A,0.046719,2496.307,0.0,0,-170.766,1.02588,1.02588,1.02605,675_B,0.012385,9595.027,0.0,0,-189.222,1.0268,1.0268,1.02948,634_C,0.023208,5170.727,0.0,0
25,1,25,PERFECT (actual nodal future load/PV),-576.48,-576.48,1284.292,15,0,11,,0.0,0,1,65.298,110.726,65.298,110.726,-45.428,0.0,Idle,-45.428,-45.428,50.0,50.0,user_limit,2464.094482421875,41.804,73.454,41.804,73.454,-31.65,0.0,Idle,-31.65,-31.65,50.0,user_limit,2463.50244140625,41.224,63.062,41.224,63.062,-21.838,0.0,Idle,-21.838,-21.838,50.0,user_limit,2474.952392578125,24.966,45.024,24.966,45.024,-20.058,0.0,Idle,-20.058,-20.058,50.0,user_limit,2535.965087890625,102.158,170.982,102.158,170.982,-68.824,0.0,Idle,-68.824,-68.824,50.0,user_limit,2533.809326171875,88.268,159.134,88.268,159.134,-70.866,0.0,Idle,-70.866,-70.866,50.0,user_limit,2462.3046875,102.714,168.06,102.714,168.06,-65.346,0.0,Idle,-65.346,-65.346,50.0,user_limit,2473.663330078125,38.724,73.198,38.724,73.198,-34.474,0.0,Idle,-34.474,-34.474,50.0,user_limit,2473.663330078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2462.3046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2533.80908203125,66.648,117.074,66.648,117.074,-50.426,0.0,Idle,-50.426,-50.426,50.0,user_limit,2474.692626953125,25.264,36.614,25.264,36.614,-11.35,0.0,Idle,-11.35,-11.35,50.0,user_limit,2461.858154296875,119.798,201.934,119.798,201.934,-82.136,0.0,Idle,-82.136,-82.136,50.0,user_limit,2535.92041015625,27.636,53.12,27.636,53.12,-25.484,0.0,Idle,-25.484,-25.484,50.0,user_limit,284.4607849121094,28.316,44.762,28.316,44.762,-16.446,0.0,Idle,-16.446,-16.446,50.0,user_limit,284.26593017578125,45.13,77.284,45.13,77.284,-32.154,0.0,Idle,-32.154,-32.154,50.0,user_limit,284.6050109863281,-203.172,1.02745,1.02745,1.0501,634_A,0.046709,2495.295,0.0,0,-175.74,1.02535,1.02535,1.02583,675_B,0.012385,9693.224,0.0,0,-197.568,1.02693,1.02693,1.02979,634_C,0.023223,5169.308,0.0,0
26,1,26,PERFECT (actual nodal future load/PV),-599.418,-599.418,1284.292,14,0,10,,0.0,0,1,68.302,114.912,68.302,114.912,-46.61,0.0,Idle,-46.61,-46.61,50.0,50.0,user_limit,2464.2568359375,41.69,75.706,41.69,75.706,-34.016,0.0,Idle,-34.016,-34.016,50.0,user_limit,2463.649169921875,44.04,65.232,44.04,65.232,-21.192,0.0,Idle,-21.192,-21.192,50.0,user_limit,2475.068115234375,25.944,47.858,25.944,47.858,-21.914,0.0,Idle,-21.914,-21.914,50.0,user_limit,2539.71533203125,107.04,177.972,107.04,177.972,-70.932,0.0,Idle,-70.932,-70.932,50.0,user_limit,2537.357177734375,91.144,164.648,91.144,164.648,-73.504,0.0,Idle,-73.504,-73.504,50.0,user_limit,2462.538818359375,106.562,175.38,106.562,175.38,-68.818,0.0,Idle,-68.818,-68.818,50.0,user_limit,2473.822998046875,39.904,75.044,39.904,75.044,-35.14,0.0,Idle,-35.14,-35.14,50.0,user_limit,2473.822998046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2462.538818359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2537.357177734375,70.146,120.252,70.146,120.252,-50.106,0.0,Idle,-50.106,-50.106,50.0,user_limit,2474.81494140625,26.068,38.876,26.068,38.876,-12.808,0.0,Idle,-12.808,-12.808,50.0,user_limit,2462.11669921875,124.572,210.6,124.572,210.6,-86.028,0.0,Idle,-86.028,-86.028,50.0,user_limit,2539.573974609375,25.034,53.418,25.034,53.418,-28.384,0.0,Idle,-28.384,-28.384,50.0,user_limit,284.5215759277344,33.74,48.28,33.74,48.28,-14.54,0.0,Idle,-14.54,-14.54,50.0,user_limit,284.2233581542969,46.686,82.112,46.686,82.112,-35.426,0.0,Idle,-35.426,-35.426,50.0,user_limit,284.67431640625,-214.3,1.02771,1.02771,1.05136,634_A,0.046718,2493.213,0.0,0,-181.478,1.02545,1.02545,1.02587,675_B,0.0124,9584.505,0.0,0,-203.64,1.02715,1.02715,1.02988,634_C,0.023252,5171.958,0.0,0
27,1,27,PERFECT (actual nodal future load/PV),-636.43,-636.43,1284.292,13,0,9,,0.0,0,1,66.218,115.398,66.218,115.398,-49.18,0.0,Idle,-49.18,-49.18,50.0,50.0,user_limit,2464.655517578125,38.43,78.514,38.43,78.514,-40.084,0.0,Idle,-40.084,-40.084,50.0,user_limit,2464.014892578125,46.118,65.282,46.118,65.282,-19.164,0.0,Idle,-19.164,-19.164,50.0,user_limit,2475.265380859375,26.872,48.894,26.872,48.894,-22.022,0.0,Idle,-22.022,-22.022,50.0,user_limit,2544.02587890625,100.774,178.554,100.774,178.554,-77.78,0.0,Idle,-77.78,-77.78,50.0,user_limit,2541.6552734375,93.192,167.778,93.192,167.778,-74.586,0.0,Idle,-74.586,-74.586,50.0,user_limit,2463.0947265625,100.99,178.284,100.99,178.284,-77.294,0.0,Idle,-77.294,-77.294,50.0,user_limit,2474.144287109375,42.208,75.79,42.208,75.79,-33.582,0.0,Idle,-33.582,-33.582,50.0,user_limit,2474.144287109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2463.0947265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2541.6552734375,68.752,120.966,68.752,120.966,-52.214,0.0,Idle,-52.214,-52.214,50.0,user_limit,2475.16943359375,25.696,39.638,25.696,39.638,-13.942,0.0,Idle,-13.942,-13.942,50.0,user_limit,2462.669189453125,123.746,214.15,123.746,214.15,-90.404,0.0,Idle,-90.404,-90.404,50.0,user_limit,2543.9794921875,23.51,54.742,23.51,54.742,-31.232,0.0,Idle,-31.232,-31.232,50.0,user_limit,284.5799560546875,32.234,48.36,32.234,48.36,-16.126,0.0,Idle,-16.126,-16.126,50.0,user_limit,284.2548828125,43.392,82.212,43.392,82.212,-38.82,0.0,Idle,-38.82,-38.82,50.0,user_limit,284.7445068359375,-229.026,1.02796,1.02796,1.05285,634_A,0.046706,2494.402,0.0,0,-193.918,1.02568,1.02568,1.02606,675_B,0.012469,9587.967,0.0,0,-213.486,1.02736,1.02736,1.03002,634_C,0.023287,5181.697,0.0,0
28,1,28,PERFECT (actual nodal future load/PV),-672.31,-672.31,1284.292,12,0,8,,0.0,0,1,71.34,120.906,71.34,120.906,-49.566,0.0,Idle,-49.566,-49.566,50.0,50.0,user_limit,2464.4228515625,45.532,80.806,45.532,80.806,-35.274,0.0,Idle,-35.274,-35.274,50.0,user_limit,2463.776611328125,42.188,68.658,42.188,68.658,-26.47,0.0,Idle,-26.47,-26.47,50.0,user_limit,2479.09423828125,25.006,52.42,25.006,52.42,-27.414,0.0,Idle,-27.414,-27.414,50.0,user_limit,2546.9716796875,108.364,186.996,108.364,186.996,-78.632,0.0,Idle,-78.632,-78.632,50.0,user_limit,2544.0302734375,93.33,177.406,93.33,177.406,-84.076,0.0,Idle,-84.076,-84.076,50.0,user_limit,2463.828125,112.38,185.4,112.38,185.4,-73.02,0.0,Idle,-73.02,-73.02,50.0,user_limit,2477.541259765625,40.972,78.574,40.972,78.574,-37.602,0.0,Idle,-37.602,-37.602,50.0,user_limit,2477.541259765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2463.828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2544.0302734375,66.624,130.062,66.624,130.062,-63.438,0.0,Idle,-63.438,-63.438,50.0,user_limit,2478.876708984375,24.818,41.22,24.818,41.22,-16.402,0.0,Idle,-16.402,-16.402,50.0,user_limit,2463.392333984375,130.772,223.854,130.772,223.854,-93.082,0.0,Idle,-93.082,-93.082,50.0,user_limit,2546.35693359375,25.18,58.942,25.18,58.942,-33.762,0.0,Idle,-33.762,-33.762,50.0,user_limit,284.7876892089844,30.302,50.258,30.302,50.258,-19.956,0.0,Idle,-19.956,-19.956,50.0,user_limit,284.3367004394531,50.626,84.242,50.626,84.242,-33.616,0.0,Idle,-33.616,-33.616,50.0,user_limit,284.63189697265625,-232.744,1.02755,1.02755,1.05361,634_A,0.046706,2493.422,0.0,0,-205.274,1.02599,1.02599,1.02623,675_B,0.012564,9565.458,0.0,0,-234.292,1.02811,1.02811,1.03137,634_C,0.023646,5185.442,0.0,0
