step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
29,1,29,PERFECT (actual nodal future load/PV),-570.814,-570.814,1284.292,11,0,7,,0.0,0,1,73.608,121.092,73.608,121.092,-47.484,0.0,Idle,-47.484,-47.484,50.0,50.0,user_limit,2463.409912109375,61.014,77.902,61.014,77.902,-16.888,0.0,Idle,-16.888,-16.888,50.0,user_limit,2462.790771484375,42.698,68.982,42.698,68.982,-26.284,0.0,Idle,-26.284,-26.284,50.0,user_limit,2476.494384765625,30.348,52.928,30.348,52.928,-22.58,0.0,Idle,-22.58,-22.58,50.0,user_limit,2530.1279296875,117.86,187.356,117.86,187.356,-69.496,0.0,Idle,-69.496,-69.496,50.0,user_limit,2527.69921875,105.306,177.11,105.306,177.11,-71.804,0.0,Idle,-71.804,-71.804,50.0,user_limit,2464.666259765625,126.118,184.866,126.118,184.866,-58.748,0.0,Idle,-58.748,-58.748,50.0,user_limit,2474.93994140625,46.586,77.35,46.586,77.35,-30.764,0.0,Idle,-30.764,-30.764,50.0,user_limit,2474.93994140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2464.666259765625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2527.7001953125,72.308,131.746,72.308,131.746,-59.438,0.0,Idle,-59.438,-59.438,50.0,user_limit,2476.25732421875,21.218,40.26,21.218,40.26,-19.042,0.0,Idle,-19.042,-19.042,50.0,user_limit,2464.461669921875,153.712,224.4,153.712,224.4,-70.688,0.0,Idle,-70.688,-70.688,50.0,user_limit,2529.3798828125,28.71,58.838,28.71,58.838,-30.128,0.0,Idle,-30.128,-30.128,50.0,user_limit,284.5590515136719,27.762,49.386,27.762,49.386,-21.624,0.0,Idle,-21.624,-21.624,50.0,user_limit,284.3760070800781,59.672,85.518,59.672,85.518,-25.846,0.0,Idle,-25.846,-25.846,50.0,user_limit,284.46820068359375,-188.61,1.02696,1.02696,1.04795,634_A,0.046405,2468.806,0.0,0,-176.842,1.02574,1.02574,1.0263,645_B,0.012664,9538.46,0.0,0,-205.362,1.02729,1.02729,1.03033,634_C,0.024142,5158.953,0.0,0
30,1,30,PERFECT (actual nodal future load/PV),-481.86,-481.86,1284.292,10,0,6,,0.0,0,1,73.3,116.338,73.3,116.338,-43.038,0.0,Idle,-43.038,-43.038,50.0,50.0,user_limit,2463.0791015625,61.084,74.532,61.084,74.532,-13.448,0.0,Idle,-13.448,-13.448,50.0,user_limit,2462.51806640625,44.962,67.324,44.962,67.324,-22.362,0.0,Idle,-22.362,-22.362,50.0,user_limit,2472.32470703125,33.96,51.478,33.96,51.478,-17.518,0.0,Idle,-17.518,-17.518,50.0,user_limit,2518.3974609375,120.028,180.124,120.028,180.124,-60.096,0.0,Idle,-60.096,-60.096,50.0,user_limit,2516.509033203125,112.772,171.338,112.772,171.338,-58.566,0.0,Idle,-58.566,-58.566,50.0,user_limit,2464.557861328125,129.19,177.682,129.19,177.682,-48.492,0.0,Idle,-48.492,-48.492,50.0,user_limit,2470.996337890625,48.4,74.664,48.4,74.664,-26.264,0.0,Idle,-26.264,-26.264,50.0,user_limit,2470.996337890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2464.557861328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2516.509033203125,78.3,126.856,78.3,126.856,-48.556,0.0,Idle,-48.556,-48.556,50.0,user_limit,2472.044921875,18.146,38.754,18.146,38.754,-20.608,0.0,Idle,-20.608,-20.608,50.0,user_limit,2464.54541015625,160.47,217.704,160.47,217.704,-57.234,0.0,Idle,-57.234,-57.234,50.0,user_limit,2517.84228515625,32.046,55.66,32.046,55.66,-23.614,0.0,Idle,-23.614,-23.614,50.0,user_limit,284.4233093261719,28.184,47.57,28.184,47.57,-19.386,0.0,Idle,-19.386,-19.386,50.0,user_limit,284.3318786621094,60.364,83.042,60.364,83.042,-22.678,0.0,Idle,-22.678,-22.678,50.0,user_limit,284.40435791015625,-157.526,1.02673,1.02673,1.0441,634_A,0.04611,2499.832,0.0,0,-155.046,1.02562,1.02562,1.02623,645_B,0.012663,9442.462,0.0,0,-169.288,1.0268,1.0268,1.02888,634_C,0.024288,4995.012,0.0,0
31,1,31,PERFECT (actual nodal future load/PV),-273.328,-273.328,1284.292,9,0,5,,0.0,0,1,79.654,108.952,79.654,108.952,-29.298,0.0,Idle,-29.298,-29.298,50.0,50.0,user_limit,2462.23583984375,64.726,71.036,64.726,71.036,-6.31,0.0,Idle,-6.31,-6.31,50.0,user_limit,2461.853759765625,53.92,63.082,53.92,63.082,-9.162,0.0,Idle,-9.162,-9.162,50.0,user_limit,2462.73193359375,34.236,48.292,34.236,48.292,-14.056,0.0,Idle,-14.056,-14.056,50.0,user_limit,2496.895751953125,136.324,168.942,136.324,168.942,-32.618,0.0,Idle,-32.618,-32.618,50.0,user_limit,2495.346435546875,131.666,160.004,131.666,160.004,-28.338,0.0,Idle,-28.338,-28.338,50.0,user_limit,2460.779052734375,140.54,167.35,140.54,167.35,-26.81,0.0,Idle,-26.81,-26.81,50.0,user_limit,2462.2021484375,54.134,69.298,54.134,69.298,-15.164,0.0,Idle,-15.164,-15.164,50.0,user_limit,2462.2021484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2460.779052734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2495.346435546875,92.964,118.236,92.964,118.236,-25.272,0.0,Idle,-25.272,-25.272,50.0,user_limit,2462.720458984375,22.16,35.654,22.16,35.654,-13.494,0.0,Idle,-13.494,-13.494,50.0,user_limit,2460.8427734375,172.954,204.872,172.954,204.872,-31.918,0.0,Idle,-31.918,-31.918,50.0,user_limit,2496.095458984375,42.002,51.362,42.002,51.362,-9.36,0.0,Idle,-9.36,-9.36,50.0,user_limit,284.12548828125,32.562,44.652,32.562,44.652,-12.09,0.0,Idle,-12.09,-12.09,50.0,user_limit,284.18341064453125,59.926,79.364,59.926,79.364,-19.438,0.0,Idle,-19.438,-19.438,50.0,user_limit,284.34320068359375,-98.03,1.02651,1.02651,1.03693,634_A,0.044727,2536.137,0.0,0,-89.53,1.0249,1.0249,1.02525,671_B,0.013496,9443.522,0.0,0,-85.768,1.02549,1.02549,1.02562,671_C,0.025437,4951.366,0.0,0
32,1,32,PERFECT (actual nodal future load/PV),-64.514,-64.514,1365.496,47,0,43,,0.0,0,1,87.28,99.974,87.28,99.974,-12.694,0.0,Idle,-12.694,-12.694,50.0,0.0,user_limit,2401.0,70.356,64.644,70.356,64.644,5.712,0.0,Idle,5.712,5.712,50.0,user_limit,2401.0,59.35,58.552,59.35,58.552,0.798,0.0,Idle,0.798,0.798,50.0,user_limit,2401.0,37.036,44.254,37.036,44.254,-7.218,0.0,Idle,-7.218,-7.218,50.0,user_limit,2401.0,144.07,156.032,144.07,156.032,-11.962,0.0,Idle,-11.962,-11.962,50.0,user_limit,2401.0,148.346,146.51,148.346,146.51,1.836,0.0,Idle,1.836,1.836,50.0,user_limit,2401.0,154.924,154.346,154.924,154.346,0.578,0.0,Idle,0.578,0.578,50.0,user_limit,2401.0,56.068,63.608,56.068,63.608,-7.54,0.0,Idle,-7.54,-7.54,50.0,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,101.924,108.716,101.924,108.716,-6.792,0.0,Idle,-6.792,-6.792,50.0,user_limit,2401.0,25.59,32.078,25.59,32.078,-6.488,0.0,Idle,-6.488,-6.488,50.0,user_limit,2401.0,186.036,189.334,186.036,189.334,-3.298,0.0,Idle,-3.298,-3.298,50.0,user_limit,2401.0,45.19,46.896,45.19,46.896,-1.706,0.0,Idle,-1.706,-1.706,50.0,user_limit,277.0,38.538,40.846,38.538,40.846,-2.308,0.0,Idle,-2.308,-2.308,50.0,user_limit,277.0,60.416,73.848,60.416,73.848,-13.432,0.0,Idle,-13.432,-13.432,50.0,user_limit,277.0,-35.91,,,,,0.044727,2667.055,0.0,0,-13.942,,,,,0.013496,8787.476,0.0,0,-14.662,,,,,0.025437,4680.094,0.0,0
33,1,33,PERFECT (actual nodal future load/PV),70.638,70.638,1481.14,47,0,43,,0.0,0,1,88.974,85.626,88.974,85.626,3.348,0.0,Idle,3.348,3.348,50.0,0.0,user_limit,2401.0,64.936,55.788,64.936,55.788,9.148,0.0,Idle,9.148,9.148,50.0,user_limit,2401.0,62.74,50.76,62.74,50.76,11.98,0.0,Idle,11.98,11.98,50.0,user_limit,2401.0,29.886,39.172,29.886,39.172,-9.286,0.0,Idle,-9.286,-9.286,50.0,user_limit,2401.0,141.024,134.168,141.024,134.168,6.856,0.0,Idle,6.856,6.856,50.0,user_limit,2401.0,139.29,127.976,139.29,127.976,11.314,0.0,Idle,11.314,11.314,50.0,user_limit,2401.0,152.76,132.756,152.76,132.756,20.004,0.0,Idle,20.004,20.004,50.0,user_limit,2401.0,53.812,54.594,53.812,54.594,-0.782,0.0,Idle,-0.782,-0.782,50.0,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,101.398,95.204,101.398,95.204,6.194,0.0,Idle,6.194,6.194,50.0,user_limit,2401.0,26.448,27.0,26.448,27.0,-0.552,0.0,Idle,-0.552,-0.552,50.0,user_limit,2401.0,173.788,164.022,173.788,164.022,9.766,0.0,Idle,9.766,9.766,50.0,user_limit,2401.0,39.992,40.978,39.992,40.978,-0.986,0.0,Idle,-0.986,-0.986,50.0,user_limit,277.0,43.33,35.31,43.33,35.31,8.02,0.0,Idle,8.02,8.02,50.0,user_limit,277.0,58.796,63.182,58.796,63.182,-4.386,0.0,Idle,-4.386,-4.386,50.0,user_limit,277.0,2.95,,,,,0.044727,2667.055,0.0,0,31.278,,,,,0.013496,8787.476,0.0,0,36.41,,,,,0.025437,4680.094,0.0,0
34,1,34,PERFECT (actual nodal future load/PV),276.038,276.038,1684.588,47,0,43,,0.0,0,1,91.22,71.08,91.22,71.08,20.14,0.0,Idle,20.14,20.14,50.0,0.0,user_limit,2401.0,66.256,45.522,66.256,45.522,20.734,0.0,Idle,20.734,20.734,50.0,user_limit,2401.0,60.002,42.178,60.002,42.178,17.824,0.0,Idle,17.824,17.824,50.0,user_limit,2401.0,34.898,32.474,34.898,32.474,2.424,0.0,Idle,2.424,2.424,50.0,user_limit,2401.0,143.782,111.084,143.782,111.084,32.698,0.0,Idle,32.698,32.698,50.0,user_limit,2401.0,135.214,105.72,135.214,105.72,29.494,0.0,Idle,29.494,29.494,50.0,user_limit,2401.0,157.408,109.798,157.408,109.798,47.61,0.0,Idle,47.61,47.61,50.0,user_limit,2401.0,50.736,44.18,50.736,44.18,6.556,0.0,Idle,6.556,6.556,50.0,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,user_limit,2401.0,106.926,78.946,106.926,78.946,27.98,0.0,Idle,27.98,27.98,50.0,user_limit,2401.0,29.126,21.772,29.126,21.772,7.354,0.0,Idle,7.354,7.354,50.0,user_limit,2401.0,168.546,136.558,168.546,136.558,31.988,0.0,Idle,31.988,31.988,50.0,user_limit,2401.0,43.16,33.83,43.16,33.83,9.33,0.0,Idle,9.33,9.33,50.0,user_limit,277.0,48.34,28.566,48.34,28.566,19.774,0.0,Idle,19.774,19.774,50.0,user_limit,277.0,55.264,53.132,55.264,53.132,2.132,0.0,Idle,2.132,2.132,50.0,user_limit,277.0,69.242,,,,,0.044727,2667.055,0.0,0,97.496,,,,,0.013496,8787.476,0.0,0,109.3,,,,,0.025437,4680.094,0.0,0
35,1,35,PERFECT (actual nodal future load/PV),554.818,554.818,2066.436,47,1,43,95.0,0.0,0,1,96.882,57.722,96.882,57.722,39.16,0.0,Idle,39.16,39.16,50.0,0.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,68.738,35.528,68.738,35.528,33.21,0.0,Idle,33.21,33.21,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,57.29,32.786,57.29,32.786,24.504,0.0,Idle,24.504,24.504,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,49.192,26.164,49.192,26.164,23.028,0.0,Idle,23.028,23.028,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,154.65,89.422,154.65,89.422,65.228,0.0,Idle,65.228,65.228,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,144.504,82.594,144.504,82.594,61.91,0.0,Idle,61.91,61.91,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,164.626,88.53,164.626,88.53,76.096,0.0,Idle,76.096,76.096,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,52.294,33.488,52.294,33.488,18.806,0.0,Idle,18.806,18.806,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,122.258,63.688,122.258,63.688,58.57,0.0,Idle,58.57,58.57,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,32.45,16.618,32.45,16.618,15.832,0.0,Idle,15.832,15.832,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,180.396,108.224,180.396,108.224,72.172,0.0,Idle,72.172,72.172,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,43.956,27.084,43.956,27.084,16.872,0.0,Idle,16.872,16.872,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,54.17,22.566,54.17,22.566,31.604,0.0,Idle,31.604,31.604,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,61.576,43.75,61.576,43.75,17.826,0.0,Idle,17.826,17.826,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,178.254,,,,,0.044727,2667.055,0.0,0,181.716,,,,,0.013496,8787.476,0.0,0,194.848,,,,,0.025437,4680.094,0.0,0
36,1,36,PERFECT (actual nodal future load/PV),937.924,937.924,2387.786,47,1,43,95.0,0.0,0,1,109.798,42.846,109.798,42.846,66.952,0.0,Idle,66.952,66.952,50.0,0.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,71.59,25.256,71.59,25.256,46.334,0.0,Idle,46.334,46.334,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,66.432,21.988,66.432,21.988,44.444,0.0,Idle,44.444,44.444,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,60.71,19.032,60.71,19.032,41.678,0.0,Idle,41.678,41.678,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,172.592,65.872,172.592,65.872,106.72,0.0,Idle,106.72,106.72,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,172.026,57.15,172.026,57.15,114.876,0.0,Idle,114.876,114.876,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,175.732,65.114,175.732,65.114,110.618,0.0,Idle,110.618,110.618,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,66.426,22.348,66.426,22.348,44.078,0.0,Idle,44.078,44.078,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,0.0,0.0,,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,137.444,46.126,137.444,46.126,91.318,0.0,Idle,91.318,91.318,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,37.9,11.524,37.9,11.524,26.376,0.0,Idle,26.376,26.376,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,207.25,77.158,207.25,77.158,130.092,0.0,Idle,130.092,130.092,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",2401.0,54.476,19.356,54.476,19.356,35.12,0.0,Idle,35.12,35.12,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,57.664,16.542,57.664,16.542,41.122,0.0,Idle,41.122,41.122,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,70.984,32.788,70.984,32.788,38.196,0.0,Idle,38.196,38.196,50.0,"solver_error: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",277.0,316.686,,,,,0.044727,2667.055,0.0,0,295.66,,,,,0.013496,8787.476,0.0,0,325.578,,,,,0.025437,4680.094,0.0,0
