step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
1,1,1,PERFECT (actual nodal future load/PV),770.206,-1.4364,1284.292,39,0,35,,0.0,1,0,49.248,0.024,49.248,0.024,49.224,49.474,Discharge,-0.25,-0.25,49.7575,49.8153,optimal,2462.244873046875,50.822,0.0,50.822,0.0,50.822,51.072,Discharge,-0.25,-0.25,49.5947,optimal,2462.24169921875,31.958,0.0,31.958,0.0,31.958,32.208,Discharge,-0.25,-0.25,49.7632,optimal,2453.722900390625,27.68,0.0,27.68,0.0,27.68,27.4141,Discharge,0.2659,0.2659,49.702,optimal,2463.491943359375,96.276,0.026,96.276,0.026,96.25,95.9841,Discharge,0.2659,0.2659,49.6982,optimal,2463.522705078125,86.392,0.0,86.392,0.0,86.392,86.642,Discharge,-0.25,-0.25,49.7205,optimal,2457.976318359375,96.118,0.026,96.118,0.026,96.092,96.342,Discharge,-0.25,-0.25,49.697,optimal,2453.706787109375,34.79,0.0,34.79,0.0,34.79,35.04,Discharge,-0.25,-0.25,49.7345,optimal,2453.706787109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.976318359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2463.522705078125,62.704,0.002,62.704,0.002,62.702,62.952,Discharge,-0.25,-0.25,49.7355,optimal,2453.71435546875,21.318,0.0,21.318,0.0,21.318,21.568,Discharge,-0.25,-0.25,49.7004,optimal,2457.98388671875,116.084,0.024,116.084,0.024,116.06,115.7941,Discharge,0.2659,0.2659,49.6969,optimal,2463.51171875,26.372,0.002,26.372,0.002,26.37,26.62,Discharge,-0.25,-0.25,49.744,optimal,284.09710693359375,24.092,0.0,24.092,0.0,24.092,24.342,Discharge,-0.25,-0.25,49.7295,optimal,283.9423828125,46.48,0.024,46.48,0.024,46.456,46.1901,Discharge,0.2659,0.2659,49.6653,optimal,283.9325866699219,1.0636,1.02503,1.02503,1.02583,634_A,0.109329,1099.121,0.0,0,-1.25,1.02373,1.02373,1.02455,671_B,0.10649,1085.532,0.0,0,-1.25,1.02195,1.02195,1.02269,671_C,0.10772,1045.637,0.0,0
2,1,2,PERFECT (actual nodal future load/PV),727.468,-0.8349,1284.292,38,0,34,,0.0,1,0,45.32,0.0,45.32,0.0,45.32,45.57,Discharge,-0.25,-0.25,49.592,49.0439,optimal,2460.9150390625,44.294,0.0,44.294,0.0,44.294,44.5439,Discharge,-0.2499,-0.2499,49.2411,optimal,2460.911865234375,32.698,0.0,32.698,0.0,32.698,32.9479,Discharge,-0.2499,-0.2499,49.5209,optimal,2453.720458984375,29.034,0.026,29.034,0.026,29.008,28.5916,Discharge,0.4164,0.4164,49.3912,optimal,2463.322265625,87.398,0.0,87.398,0.0,87.398,86.9818,Discharge,0.4162,0.4162,49.4246,optimal,2463.369873046875,88.296,0.026,88.296,0.026,88.27,88.5202,Discharge,-0.2502,-0.2502,49.435,optimal,2456.655029296875,84.126,0.0,84.126,0.0,84.126,84.3762,Discharge,-0.2502,-0.2502,49.4317,optimal,2453.703857421875,31.848,0.0,31.848,0.0,31.848,32.0979,Discharge,-0.2499,-0.2499,49.4914,optimal,2453.703857421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.655029296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2463.369873046875,64.778,0.026,64.778,0.026,64.752,65.0021,Discharge,-0.2501,-0.2501,49.4624,optimal,2453.71240234375,20.328,0.0,20.328,0.0,20.328,20.5779,Discharge,-0.2499,-0.2499,49.4146,optimal,2456.663330078125,111.736,0.026,111.736,0.026,111.71,111.2939,Discharge,0.4161,0.4161,49.4055,optimal,2463.354248046875,25.628,0.0,25.628,0.0,25.628,25.8779,Discharge,-0.2499,-0.2499,49.4952,optimal,284.09716796875,21.056,0.0,21.056,0.0,21.056,21.3059,Discharge,-0.2499,-0.2499,49.4928,optimal,283.9424133300781,41.032,0.0,41.032,0.0,41.032,40.6156,Discharge,0.4164,0.4164,49.371,optimal,283.92938232421875,1.6651,1.02502,1.02502,1.02578,634_A,0.109329,1099.722,0.0,0,-1.25,1.02318,1.02318,1.02409,671_B,0.10649,1097.46,0.0,0,-1.25,1.02195,1.02195,1.02269,671_C,0.10772,1045.273,0.0,0
3,1,3,PERFECT (actual nodal future load/PV),628.38,-0.4872,1284.292,37,0,33,,0.0,1,0,41.396,0.0,41.396,0.0,41.396,41.6461,Discharge,-0.2501,-0.2501,48.8397,47.1764,optimal,2460.9150390625,36.194,0.0,36.194,0.0,36.194,36.4438,Discharge,-0.2498,-0.2498,48.9519,optimal,2460.911865234375,30.49,0.024,30.49,0.024,30.466,30.7158,Discharge,-0.2498,-0.2498,49.2951,optimal,2455.044921875,23.93,0.0,23.93,0.0,23.93,23.4265,Discharge,0.5035,0.5035,49.1366,optimal,2464.555419921875,74.636,0.012,74.636,0.012,74.624,74.1211,Discharge,0.5029,0.5029,49.1916,optimal,2464.613037109375,76.39,0.036,76.39,0.036,76.354,76.6045,Discharge,-0.2505,-0.2505,49.1878,optimal,2456.65869140625,73.366,0.0,73.366,0.0,73.366,73.6165,Discharge,-0.2505,-0.2505,49.2002,optimal,2453.702392578125,29.824,0.024,29.824,0.024,29.8,30.0498,Discharge,-0.2498,-0.2498,49.2637,optimal,2453.702392578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.65869140625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.613037109375,54.3,0.012,54.3,0.012,54.288,54.5382,Discharge,-0.2502,-0.2502,49.2332,optimal,2453.711181640625,15.286,0.0,15.286,0.0,15.286,15.5356,Discharge,-0.2496,-0.2496,49.1989,optimal,2456.66748046875,97.28,0.024,97.28,0.024,97.256,96.7534,Discharge,0.5026,0.5026,49.1522,optimal,2464.5947265625,22.4,0.012,22.4,0.012,22.388,22.6377,Discharge,-0.2497,-0.2497,49.2775,optimal,283.9437255859375,16.894,0.0,16.894,0.0,16.894,17.1437,Discharge,-0.2497,-0.2497,49.3023,optimal,283.94244384765625,36.138,0.0,36.138,0.0,36.138,35.6345,Discharge,0.5035,0.5035,49.1128,optimal,283.92755126953125,2.0125,1.02501,1.02501,1.02619,634_A,0.109329,1100.07,0.0,0,-1.2498,1.02318,1.02318,1.02409,671_B,0.10649,1085.052,0.0,0,-1.2499,1.02195,1.02195,1.02269,671_C,0.10772,1045.246,0.0,0
4,1,4,PERFECT (actual nodal future load/PV),587.572,-0.2851,1284.292,36,0,32,,0.0,1,0,43.692,0.012,43.692,0.012,43.68,43.9301,Discharge,-0.2501,-0.2501,46.961,46.6383,optimal,2460.9150390625,29.886,0.002,29.886,0.002,29.884,30.1339,Discharge,-0.2499,-0.2499,48.7127,optimal,2460.911865234375,27.904,0.012,27.904,0.012,27.892,28.1419,Discharge,-0.2499,-0.2499,49.0881,optimal,2453.71826171875,20.34,0.0,20.34,0.0,20.34,19.786,Discharge,0.554,0.554,48.9215,optimal,2463.1669921875,72.84,0.036,72.84,0.036,72.804,72.2505,Discharge,0.5535,0.5535,48.9643,optimal,2463.23046875,68.768,0.038,68.768,0.038,68.73,68.9804,Discharge,-0.2504,-0.2504,48.9653,optimal,2456.66064453125,71.186,0.012,71.186,0.012,71.174,71.4244,Discharge,-0.2504,-0.2504,48.9756,optimal,2453.701416015625,27.068,0.014,27.068,0.014,27.054,27.3039,Discharge,-0.2499,-0.2499,49.0569,optimal,2453.701416015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.66064453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2463.23046875,49.394,0.036,49.394,0.036,49.358,49.6082,Discharge,-0.2502,-0.2502,49.0248,optimal,2453.710693359375,17.094,0.0,17.094,0.0,17.094,17.3437,Discharge,-0.2497,-0.2497,48.958,optimal,2456.669921875,86.742,0.014,86.742,0.014,86.728,86.1747,Discharge,0.5533,0.5533,48.9267,optimal,2463.21044921875,22.342,0.036,22.342,0.036,22.306,22.5558,Discharge,-0.2498,-0.2498,49.0607,optimal,283.9437561035156,17.66,0.0,17.66,0.0,17.66,17.9098,Discharge,-0.2498,-0.2498,49.1033,optimal,283.9424743652344,32.868,0.0,32.868,0.0,32.868,32.314,Discharge,0.554,0.554,48.8786,optimal,283.92645263671875,2.2148,1.02501,1.02501,1.02573,634_A,0.109329,1100.272,0.0,0,-1.2499,1.02318,1.02318,1.02409,671_B,0.10649,1085.087,0.0,0,-1.25,1.02195,1.02195,1.02258,671_C,0.10772,1045.233,0.0,0
5,1,5,PERFECT (actual nodal future load/PV),548.196,-0.17,1284.292,35,0,31,,0.0,1,0,35.162,0.012,35.162,0.012,35.15,35.4,Discharge,-0.25,-0.25,46.4648,45.0589,optimal,2460.9150390625,29.484,0.0,29.484,0.0,29.484,29.734,Discharge,-0.25,-0.25,48.4768,optimal,2460.911865234375,25.266,0.012,25.266,0.012,25.254,25.504,Discharge,-0.25,-0.25,48.9006,optimal,2453.717529296875,24.424,0.0,24.424,0.0,24.424,23.8414,Discharge,0.5826,0.5826,48.6624,optimal,2464.465576171875,63.788,0.012,63.788,0.012,63.776,63.1936,Discharge,0.5824,0.5824,48.7656,optimal,2463.201416015625,70.37,0.012,70.37,0.012,70.358,70.6081,Discharge,-0.2501,-0.2501,48.7376,optimal,2456.661865234375,62.052,0.012,62.052,0.012,62.04,62.2901,Discharge,-0.2501,-0.2501,48.7797,optimal,2453.70068359375,25.412,0.012,25.412,0.012,25.4,25.65,Discharge,-0.25,-0.25,48.8626,optimal,2453.70068359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.661865234375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2463.201416015625,51.006,0.012,51.006,0.012,50.994,51.244,Discharge,-0.25,-0.25,48.8095,optimal,2453.710205078125,12.376,0.0,12.376,0.0,12.376,12.6259,Discharge,-0.2499,-0.2499,48.7826,optimal,2456.67138671875,85.026,0.012,85.026,0.012,85.014,84.4316,Discharge,0.5824,0.5824,48.7056,optimal,2463.1806640625,22.108,0.0,22.108,0.0,22.108,22.3579,Discharge,-0.2499,-0.2499,48.8457,optimal,283.94378662109375,12.846,0.012,12.846,0.012,12.834,13.0839,Discharge,-0.2499,-0.2499,48.9579,optimal,283.9424743652344,28.984,0.0,28.984,0.0,28.984,28.4014,Discharge,0.5826,0.5826,48.6728,optimal,284.07928466796875,2.33,1.02556,1.02556,1.02594,634_A,0.109329,1100.387,0.0,0,-1.25,1.02318,1.02318,1.02409,671_B,0.10649,1085.105,0.0,0,-1.25,1.02195,1.02195,1.02258,671_C,0.10772,1045.224,0.0,0
6,1,6,PERFECT (actual nodal future load/PV),546.016,12.064,1284.292,34,0,30,,0.0,1,0,36.362,0.002,36.362,0.002,36.36,36.6099,Discharge,-0.2499,-0.2499,44.8794,44.211,optimal,2460.9150390625,28.024,0.0,28.024,0.0,28.024,28.2736,Discharge,-0.2496,-0.2496,48.2524,optimal,2460.911865234375,25.28,0.012,25.28,0.012,25.268,25.5175,Discharge,-0.2495,-0.2495,48.713,optimal,2453.667236328125,23.554,0.0,23.554,0.0,23.554,19.9131,Discharge,3.6409,3.6409,48.4459,optimal,2459.676513671875,64.884,0.002,64.884,0.002,64.882,61.2418,Discharge,3.6402,3.6402,48.573,optimal,2460.09033203125,68.938,0.012,68.938,0.012,68.926,69.1766,Discharge,-0.2506,-0.2506,48.5144,optimal,2456.790771484375,63.254,0.002,63.254,0.002,63.252,63.5025,Discharge,-0.2505,-0.2505,48.58,optimal,2453.642822265625,24.01,0.0,24.01,0.0,24.01,24.2595,Discharge,-0.2495,-0.2495,48.6788,optimal,2453.642822265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.790771484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.09033203125,50.65,0.014,50.65,0.014,50.636,50.8861,Discharge,-0.2501,-0.2501,48.5957,optimal,2453.66943359375,13.1,0.0,13.1,0.0,13.1,13.3495,Discharge,-0.2495,-0.2495,48.5972,optimal,2456.818115234375,83.152,0.012,83.152,0.012,83.14,79.5002,Discharge,3.6398,3.6398,48.4975,optimal,2459.975341796875,22.128,0.0,22.128,0.0,22.128,22.3774,Discharge,-0.2494,-0.2494,48.6305,optimal,283.9448547363281,13.682,0.002,13.682,0.002,13.68,13.9294,Discharge,-0.2494,-0.2494,48.8032,optimal,283.9435119628906,29.056,0.0,29.056,0.0,29.056,25.4149,Discharge,3.6411,3.6411,48.4886,optimal,283.86090087890625,14.562,1.02444,1.02444,1.0246,652_A,0.109999,1112.619,0.0,0,-1.249,1.02324,1.02324,1.02412,671_B,0.10649,1085.117,0.0,0,-1.249,1.02193,1.02193,1.02256,671_C,0.10772,1045.217,0.0,0
7,1,7,PERFECT (actual nodal future load/PV),536.282,-0.1972,1284.292,33,0,29,,0.0,1,0,35.708,0.0,35.708,0.0,35.708,35.9581,Discharge,-0.2501,-0.2501,44.0347,43.4644,optimal,2460.9150390625,28.126,0.012,28.126,0.012,28.114,28.3639,Discharge,-0.2499,-0.2499,48.0273,optimal,2460.911865234375,23.8,0.014,23.8,0.014,23.786,24.0359,Discharge,-0.2499,-0.2499,48.5362,optimal,2453.7177734375,23.706,0.024,23.706,0.024,23.682,23.1059,Discharge,0.5761,0.5761,48.1948,optimal,2463.142578125,64.154,0.0,64.154,0.0,64.154,63.5785,Discharge,0.5755,0.5755,48.3731,optimal,2463.20849609375,66.928,0.05,66.928,0.05,66.878,67.1285,Discharge,-0.2505,-0.2505,48.2979,optimal,2456.66162109375,62.982,0.0,62.982,0.0,62.982,63.2324,Discharge,-0.2504,-0.2504,48.3812,optimal,2453.700927734375,22.562,0.026,22.562,0.026,22.536,22.7859,Discharge,-0.2499,-0.2499,48.5062,optimal,2453.700927734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.66162109375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2463.2080078125,50.544,0.024,50.544,0.024,50.52,50.7702,Discharge,-0.2502,-0.2502,48.3824,optimal,2453.71044921875,12.234,0.0,12.234,0.0,12.234,12.4837,Discharge,-0.2497,-0.2497,48.4238,optimal,2456.671142578125,81.898,0.038,81.898,0.038,81.86,81.2847,Discharge,0.5753,0.5753,48.2847,optimal,2463.1875,22.238,0.012,22.238,0.012,22.226,22.4758,Discharge,-0.2498,-0.2498,48.4144,optimal,283.9437561035156,12.612,0.0,12.612,0.0,12.612,12.8618,Discharge,-0.2498,-0.2498,48.6603,optimal,283.9424743652344,28.99,0.0,28.99,0.0,28.99,28.414,Discharge,0.576,0.576,48.2827,optimal,283.9259948730469,2.3029,1.025,1.025,1.02572,634_A,0.110003,1093.68,0.0,0,-1.25,1.02318,1.02318,1.02409,671_B,0.10649,1086.328,0.0,0,-1.2501,1.02195,1.02195,1.02258,671_C,0.10772,1044.681,0.0,0
8,1,8,PERFECT (actual nodal future load/PV),531.506,-3.5,1284.292,32,0,28,,0.0,0,1,37.79,0.0,37.79,0.0,37.79,38.04,Discharge,-0.25,-0.25,43.2779,40.985,optimal,2460.9150390625,28.554,0.0,28.554,0.0,28.554,28.804,Discharge,-0.25,-0.25,47.7987,optimal,2460.911865234375,24.588,0.012,24.588,0.012,24.576,24.826,Discharge,-0.25,-0.25,48.3537,optimal,2453.7314453125,19.408,0.0,19.408,0.0,19.408,19.658,Discharge,-0.25,-0.25,47.9811,optimal,2464.074462890625,65.194,0.0,65.194,0.0,65.194,65.444,Discharge,-0.25,-0.25,48.1673,optimal,2464.046630859375,63.868,0.012,63.868,0.012,63.856,64.106,Discharge,-0.25,-0.25,48.0911,optimal,2456.626953125,64.878,0.0,64.878,0.0,64.878,65.128,Discharge,-0.25,-0.25,48.1764,optimal,2453.716552734375,23.656,0.0,23.656,0.0,23.656,23.906,Discharge,-0.25,-0.25,48.3251,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,46.706,0.012,46.706,0.012,46.694,46.944,Discharge,-0.25,-0.25,48.1851,optimal,2453.721435546875,13.004,0.0,13.004,0.0,13.004,13.254,Discharge,-0.25,-0.25,48.2397,optimal,2456.631591796875,79.118,0.012,79.118,0.012,79.106,79.356,Discharge,-0.25,-0.25,48.077,optimal,2464.051513671875,22.696,0.0,22.696,0.0,22.696,22.946,Discharge,-0.25,-0.25,48.1938,optimal,283.9434814453125,13.392,0.0,13.392,0.0,13.392,13.642,Discharge,-0.25,-0.25,48.5087,optimal,283.94219970703125,28.702,0.0,28.702,0.0,28.702,28.952,Discharge,-0.25,-0.25,48.0729,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1093.716,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1085.114,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.219,0.0,0
9,1,9,PERFECT (actual nodal future load/PV),529.184,-3.5,1284.292,31,0,27,,0.0,0,1,36.592,0.0,36.592,0.0,36.592,36.842,Discharge,-0.25,-0.25,40.8044,38.6485,optimal,2462.244873046875,28.16,0.024,28.16,0.024,28.136,28.386,Discharge,-0.25,-0.25,47.5734,optimal,2462.24169921875,24.716,0.024,24.716,0.024,24.692,24.942,Discharge,-0.25,-0.25,48.1703,optimal,2453.7314453125,18.396,0.012,18.396,0.012,18.384,18.634,Discharge,-0.25,-0.25,47.7786,optimal,2464.074462890625,66.232,0.024,66.232,0.024,66.208,66.458,Discharge,-0.25,-0.25,47.9583,optimal,2464.046630859375,64.716,0.06,64.716,0.06,64.656,64.906,Discharge,-0.25,-0.25,47.8817,optimal,2457.95458984375,63.466,0.024,63.466,0.024,63.442,63.692,Discharge,-0.25,-0.25,47.9761,optimal,2453.716552734375,23.326,0.024,23.326,0.024,23.302,23.552,Discharge,-0.25,-0.25,48.1466,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,47.652,0.024,47.652,0.024,47.628,47.878,Discharge,-0.25,-0.25,47.9839,optimal,2453.721435546875,12.9,0.0,12.9,0.0,12.9,13.15,Discharge,-0.25,-0.25,48.0571,optimal,2457.958984375,78.336,0.048,78.336,0.048,78.288,78.538,Discharge,-0.25,-0.25,47.8714,optimal,2464.051513671875,23.462,0.024,23.462,0.024,23.438,23.688,Discharge,-0.25,-0.25,47.966,optimal,283.9434814453125,13.278,0.0,13.278,0.0,13.278,13.528,Discharge,-0.25,-0.25,48.3584,optimal,283.94219970703125,28.252,0.012,28.252,0.012,28.24,28.49,Discharge,-0.25,-0.25,47.8665,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02372,1.02372,1.02454,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
10,1,10,PERFECT (actual nodal future load/PV),525.534,-3.5,1284.292,30,0,26,,0.0,0,1,36.644,0.012,36.644,0.012,36.632,36.882,Discharge,-0.25,-0.25,38.4677,36.4328,optimal,2460.9150390625,28.768,0.0,28.768,0.0,28.768,29.018,Discharge,-0.25,-0.25,47.3431,optimal,2460.911865234375,23.088,0.0,23.088,0.0,23.088,23.338,Discharge,-0.25,-0.25,47.9987,optimal,2453.7314453125,18.672,0.002,18.672,0.002,18.67,18.92,Discharge,-0.25,-0.25,47.5729,optimal,2464.074462890625,66.654,0.024,66.654,0.024,66.63,66.88,Discharge,-0.25,-0.25,47.748,optimal,2464.046630859375,62.854,0.014,62.854,0.014,62.84,63.09,Discharge,-0.25,-0.25,47.6782,optimal,2456.626953125,63.57,0.012,63.57,0.012,63.558,63.808,Discharge,-0.25,-0.25,47.7754,optimal,2453.716552734375,22.66,0.0,22.66,0.0,22.66,22.91,Discharge,-0.25,-0.25,47.9731,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,44.886,0.026,44.886,0.026,44.86,45.11,Discharge,-0.25,-0.25,47.7944,optimal,2453.721435546875,14.404,0.0,14.404,0.0,14.404,14.654,Discharge,-0.25,-0.25,47.8536,optimal,2456.631591796875,77.592,0.002,77.592,0.002,77.59,77.84,Discharge,-0.25,-0.25,47.6676,optimal,2464.051513671875,21.814,0.012,21.814,0.012,21.802,22.052,Discharge,-0.25,-0.25,47.754,optimal,283.9434814453125,14.534,0.012,14.534,0.012,14.522,14.772,Discharge,-0.25,-0.25,48.1942,optimal,283.94219970703125,29.51,0.0,29.51,0.0,29.51,29.76,Discharge,-0.25,-0.25,47.6508,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1097.256,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
11,1,11,PERFECT (actual nodal future load/PV),564.806,-3.5,1284.292,29,0,25,,0.0,0,1,42.512,0.0,42.512,0.0,42.512,42.762,Discharge,-0.25,-0.25,36.2231,34.0922,optimal,2460.9150390625,32.058,0.014,32.058,0.014,32.044,32.294,Discharge,-0.25,-0.25,47.0868,optimal,2460.911865234375,22.38,0.0,22.38,0.0,22.38,22.63,Discharge,-0.25,-0.25,47.8323,optimal,2455.057373046875,18.59,0.0,18.59,0.0,18.59,18.84,Discharge,-0.25,-0.25,47.3681,optimal,2465.406005859375,74.914,0.014,74.914,0.014,74.9,75.15,Discharge,-0.25,-0.25,47.5117,optimal,2465.378173828125,61.38,0.0,61.38,0.0,61.38,61.63,Discharge,-0.25,-0.25,47.4794,optimal,2456.626953125,72.986,0.014,72.986,0.014,72.972,73.222,Discharge,-0.25,-0.25,47.5452,optimal,2455.04248046875,21.754,0.0,21.754,0.0,21.754,22.004,Discharge,-0.25,-0.25,47.8064,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2465.378173828125,46.262,0.0,46.262,0.0,46.262,46.512,Discharge,-0.25,-0.25,47.599,optimal,2455.04736328125,15.482,0.0,15.482,0.0,15.482,15.732,Discharge,-0.25,-0.25,47.6351,optimal,2456.631591796875,82.448,0.014,82.448,0.014,82.434,82.684,Discharge,-0.25,-0.25,47.4512,optimal,2465.383056640625,21.674,0.0,21.674,0.0,21.674,21.924,Discharge,-0.25,-0.25,47.5432,optimal,283.9434814453125,17.232,0.0,17.232,0.0,17.232,17.482,Discharge,-0.25,-0.25,48.0,optimal,283.94219970703125,35.204,0.014,35.204,0.014,35.19,35.44,Discharge,-0.25,-0.25,47.394,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02647,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.10772,1045.364,0.0,0
12,1,12,PERFECT (actual nodal future load/PV),582.732,-3.5,1284.292,28,0,24,,0.0,0,1,46.514,0.012,46.514,0.012,46.502,46.752,Discharge,-0.25,-0.25,33.863,31.4498,optimal,2460.9150390625,31.086,0.0,31.086,0.0,31.086,31.336,Discharge,-0.25,-0.25,46.8381,optimal,2460.911865234375,24.902,0.012,24.902,0.012,24.89,25.14,Discharge,-0.25,-0.25,47.6474,optimal,2453.7314453125,18.758,0.0,18.758,0.0,18.758,19.008,Discharge,-0.25,-0.25,47.1615,optimal,2464.074462890625,75.37,0.012,75.37,0.012,75.358,75.608,Discharge,-0.25,-0.25,47.2739,optimal,2464.046630859375,62.31,0.012,62.31,0.012,62.298,62.548,Discharge,-0.25,-0.25,47.2776,optimal,2456.626953125,76.24,0.012,76.24,0.012,76.228,76.478,Discharge,-0.25,-0.25,47.3047,optimal,2453.716552734375,23.856,0.012,23.856,0.012,23.844,24.094,Discharge,-0.25,-0.25,47.6238,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,48.07,0.0,48.07,0.0,48.07,48.32,Discharge,-0.25,-0.25,47.3959,optimal,2453.721435546875,15.956,0.012,15.956,0.012,15.944,16.194,Discharge,-0.25,-0.25,47.4102,optimal,2456.631591796875,84.624,0.012,84.624,0.012,84.612,84.862,Discharge,-0.25,-0.25,47.229,optimal,2464.051513671875,20.452,0.0,20.452,0.0,20.452,20.702,Discharge,-0.25,-0.25,47.3441,optimal,283.9434814453125,20.622,0.0,20.622,0.0,20.622,20.872,Discharge,-0.25,-0.25,47.7681,optimal,283.94219970703125,34.08,0.012,34.08,0.012,34.068,34.318,Discharge,-0.25,-0.25,47.1453,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1057.673,0.0,0
13,1,13,PERFECT (actual nodal future load/PV),580.33,-3.5,1284.292,27,0,23,,0.0,0,1,45.304,0.324,45.304,0.324,44.98,45.23,Discharge,-0.25,-0.25,31.2281,28.508,optimal,2460.9150390625,29.534,0.394,29.534,0.394,29.14,29.39,Discharge,-0.25,-0.25,46.6048,optimal,2460.911865234375,28.34,0.27,28.34,0.27,28.07,28.32,Discharge,-0.25,-0.25,47.4392,optimal,2453.7314453125,19.462,0.204,19.462,0.204,19.258,19.508,Discharge,-0.25,-0.25,46.9495,optimal,2464.074462890625,73.93,0.524,73.93,0.524,73.406,73.656,Discharge,-0.25,-0.25,47.0423,optimal,2464.046630859375,64.256,0.798,64.256,0.798,63.458,63.708,Discharge,-0.25,-0.25,47.0721,optimal,2456.626953125,73.772,0.5,73.772,0.5,73.272,73.522,Discharge,-0.25,-0.25,47.0735,optimal,2453.716552734375,27.11,0.458,27.11,0.458,26.652,26.902,Discharge,-0.25,-0.25,47.42,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,48.91,0.382,48.91,0.382,48.528,48.778,Discharge,-0.25,-0.25,47.191,optimal,2453.721435546875,15.786,0.114,15.786,0.114,15.672,15.922,Discharge,-0.25,-0.25,47.189,optimal,2456.631591796875,85.692,0.946,85.692,0.946,84.746,84.996,Discharge,-0.25,-0.25,47.0065,optimal,2464.051513671875,20.702,0.156,20.702,0.156,20.546,20.796,Discharge,-0.25,-0.25,47.1441,optimal,283.9434814453125,20.746,0.134,20.746,0.134,20.612,20.862,Discharge,-0.25,-0.25,47.5363,optimal,283.94219970703125,32.206,0.216,32.206,0.216,31.99,32.24,Discharge,-0.25,-0.25,46.9117,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
14,1,14,PERFECT (actual nodal future load/PV),588.626,-3.5,1284.292,26,0,22,,0.0,0,1,47.144,3.512,47.144,3.512,43.632,43.882,Discharge,-0.25,-0.25,28.2929,25.7577,optimal,2460.9150390625,31.014,2.768,31.014,2.768,28.246,28.496,Discharge,-0.25,-0.25,46.3787,optimal,2460.911865234375,33.074,2.572,33.074,2.572,30.502,30.752,Discharge,-0.25,-0.25,47.2131,optimal,2453.7314453125,22.518,1.706,22.518,1.706,20.812,21.062,Discharge,-0.25,-0.25,46.7206,optimal,2464.074462890625,76.588,5.45,76.588,5.45,71.138,71.388,Discharge,-0.25,-0.25,46.8178,optimal,2464.046630859375,73.598,6.512,73.598,6.512,67.086,67.336,Discharge,-0.25,-0.25,46.8549,optimal,2456.626953125,77.132,5.34,77.132,5.34,71.792,72.042,Discharge,-0.25,-0.25,46.8469,optimal,2453.716552734375,29.8,3.278,29.8,3.278,26.522,26.772,Discharge,-0.25,-0.25,47.2172,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,55.742,4.044,55.742,4.044,51.698,51.948,Discharge,-0.25,-0.25,46.9727,optimal,2453.721435546875,16.416,1.254,16.416,1.254,15.162,15.412,Discharge,-0.25,-0.25,46.975,optimal,2456.631591796875,95.162,7.492,95.162,7.492,87.67,87.92,Discharge,-0.25,-0.25,46.7764,optimal,2464.051513671875,22.128,1.818,22.128,1.818,20.31,20.56,Discharge,-0.25,-0.25,46.9464,optimal,284.096923828125,21.704,1.636,21.704,1.636,20.068,20.318,Discharge,-0.25,-0.25,47.3105,optimal,283.94219970703125,36.174,2.186,36.174,2.186,33.988,34.238,Discharge,-0.25,-0.25,46.6636,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.10772,1045.364,0.0,0
15,1,15,PERFECT (actual nodal future load/PV),538.794,-3.5,1284.292,25,0,21,,0.0,0,1,48.242,9.32,48.242,9.32,38.922,39.172,Discharge,-0.25,-0.25,25.5657,22.9751,optimal,2460.9150390625,32.782,6.952,32.782,6.952,25.83,26.08,Discharge,-0.25,-0.25,46.1717,optimal,2460.911865234375,32.418,6.63,32.418,6.63,25.788,26.038,Discharge,-0.25,-0.25,47.0216,optimal,2453.7314453125,22.836,4.004,22.836,4.004,18.832,19.082,Discharge,-0.25,-0.25,46.5131,optimal,2464.074462890625,80.69,14.556,80.69,14.556,66.134,66.384,Discharge,-0.25,-0.25,46.6091,optimal,2464.046630859375,82.272,15.766,82.272,15.766,66.506,66.756,Discharge,-0.25,-0.25,46.6395,optimal,2456.626953125,75.27,14.466,75.27,14.466,60.804,61.054,Discharge,-0.25,-0.25,46.6549,optimal,2453.716552734375,34.474,7.868,34.474,7.868,26.606,26.856,Discharge,-0.25,-0.25,47.0138,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,58.988,10.242,58.988,10.242,48.746,48.996,Discharge,-0.25,-0.25,46.7669,optimal,2453.721435546875,17.606,3.144,17.606,3.144,14.462,14.712,Discharge,-0.25,-0.25,46.7706,optimal,2456.631591796875,97.73,19.184,97.73,19.184,78.546,78.796,Discharge,-0.25,-0.25,46.5701,optimal,2464.051513671875,26.152,4.7,26.152,4.7,21.452,21.702,Discharge,-0.25,-0.25,46.7378,optimal,283.9434814453125,22.02,3.9,22.02,3.9,18.12,18.37,Discharge,-0.25,-0.25,47.1064,optimal,283.94219970703125,34.326,6.28,34.326,6.28,28.046,28.296,Discharge,-0.25,-0.25,46.4586,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
16,1,16,PERFECT (actual nodal future load/PV),398.868,-3.5,1284.292,24,0,20,,0.0,0,1,47.072,17.264,47.072,17.264,29.808,30.058,Discharge,-0.25,-0.25,22.8278,20.5738,optimal,2460.9150390625,33.026,13.382,33.026,13.382,19.644,19.894,Discharge,-0.25,-0.25,46.0138,optimal,2460.911865234375,31.934,11.674,31.934,11.674,20.26,20.51,Discharge,-0.25,-0.25,46.8708,optimal,2453.7314453125,20.43,7.996,20.43,7.996,12.434,12.684,Discharge,-0.25,-0.25,46.3753,optimal,2464.074462890625,77.496,27.448,77.496,27.448,50.048,50.298,Discharge,-0.25,-0.25,46.4509,optimal,2464.046630859375,73.81,29.438,73.81,29.438,44.372,44.622,Discharge,-0.25,-0.25,46.4956,optimal,2456.626953125,76.818,27.23,76.818,27.23,49.588,49.838,Discharge,-0.25,-0.25,46.4982,optimal,2453.716552734375,31.452,14.044,31.452,14.044,17.408,17.658,Discharge,-0.25,-0.25,46.88,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,55.398,19.884,55.398,19.884,35.514,35.764,Discharge,-0.25,-0.25,46.6166,optimal,2453.721435546875,15.736,6.052,15.736,6.052,9.684,9.934,Discharge,-0.25,-0.25,46.6327,optimal,2456.631591796875,92.548,36.158,92.548,36.158,56.39,56.64,Discharge,-0.25,-0.25,46.4218,optimal,2464.051513671875,25.276,8.504,25.276,8.504,16.772,17.022,Discharge,-0.25,-0.25,46.5741,optimal,283.9434814453125,20.31,7.216,20.31,7.216,13.094,13.344,Discharge,-0.25,-0.25,46.9582,optimal,283.94219970703125,35.488,11.636,35.488,11.636,23.852,24.102,Discharge,-0.25,-0.25,46.2839,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
17,1,17,PERFECT (actual nodal future load/PV),309.164,-3.5,1284.292,23,0,19,,0.0,0,1,49.756,26.836,49.756,26.836,22.92,23.17,Discharge,-0.25,-0.25,20.4602,18.7176,optimal,2460.9150390625,37.152,20.468,37.152,20.468,16.684,16.934,Discharge,-0.25,-0.25,45.8794,optimal,2460.911865234375,33.628,18.158,33.628,18.158,15.47,15.72,Discharge,-0.25,-0.25,46.7552,optimal,2453.7314453125,21.37,11.878,21.37,11.878,9.492,9.742,Discharge,-0.25,-0.25,46.2694,optimal,2464.074462890625,81.384,42.358,81.384,42.358,39.026,39.276,Discharge,-0.25,-0.25,46.3274,optimal,2464.046630859375,78.462,45.444,78.462,45.444,33.018,33.268,Discharge,-0.25,-0.25,46.3883,optimal,2456.626953125,82.702,41.794,82.702,41.794,40.908,41.158,Discharge,-0.25,-0.25,46.3688,optimal,2453.716552734375,33.142,22.21,33.142,22.21,10.932,11.182,Discharge,-0.25,-0.25,46.7953,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,57.916,29.718,57.916,29.718,28.198,28.448,Discharge,-0.25,-0.25,46.4971,optimal,2453.721435546875,18.05,9.682,18.05,9.682,8.368,8.618,Discharge,-0.25,-0.25,46.513,optimal,2456.631591796875,98.642,55.132,98.642,55.132,43.51,43.76,Discharge,-0.25,-0.25,46.3073,optimal,2464.051513671875,25.586,13.2,25.586,13.2,12.386,12.636,Discharge,-0.25,-0.25,46.4526,optimal,283.9434814453125,21.164,11.348,21.164,11.348,9.816,10.066,Discharge,-0.25,-0.25,46.8463,optimal,284.09564208984375,37.154,18.718,37.154,18.718,18.436,18.686,Discharge,-0.25,-0.25,46.1485,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02417,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
18,1,18,PERFECT (actual nodal future load/PV),224.496,-3.5,1284.292,22,0,18,,0.0,0,1,56.742,35.87,56.742,35.87,20.872,21.122,Discharge,-0.25,-0.25,18.614,17.3045,optimal,2460.9150390625,42.926,29.38,42.926,29.38,13.546,13.796,Discharge,-0.25,-0.25,45.7699,optimal,2460.911865234375,31.376,24.2,31.376,24.2,7.176,7.426,Discharge,-0.25,-0.25,46.7006,optimal,2453.7314453125,23.08,16.692,23.08,16.692,6.388,6.638,Discharge,-0.25,-0.25,46.1972,optimal,2464.07421875,91.06,58.012,91.06,58.012,33.048,33.298,Discharge,-0.25,-0.25,46.2227,optimal,2464.046630859375,78.014,63.582,78.014,63.582,14.432,14.682,Discharge,-0.25,-0.25,46.3409,optimal,2456.626953125,95.304,56.478,95.304,56.478,38.826,39.076,Discharge,-0.25,-0.25,46.2459,optimal,2453.716552734375,33.292,31.122,33.292,31.122,2.17,2.42,Discharge,-0.25,-0.25,46.7769,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,56.232,41.14,56.232,41.14,15.092,15.342,Discharge,-0.25,-0.25,46.4326,optimal,2453.721435546875,22.882,12.91,22.882,12.91,9.972,10.222,Discharge,-0.25,-0.25,46.371,optimal,2456.631591796875,104.094,76.236,104.094,76.236,27.858,28.108,Discharge,-0.25,-0.25,46.2337,optimal,2464.051513671875,24.514,18.77,24.514,18.77,5.744,5.994,Discharge,-0.25,-0.25,46.395,optimal,283.9434814453125,25.044,14.886,25.044,14.886,10.158,10.408,Discharge,-0.25,-0.25,46.7307,optimal,283.94219970703125,45.268,26.054,45.268,26.054,19.214,19.464,Discharge,-0.25,-0.25,46.0075,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
19,1,19,PERFECT (actual nodal future load/PV),21.464,-3.5,1284.292,21,0,17,,0.0,0,1,52.412,46.048,52.412,46.048,6.364,6.614,Discharge,-0.25,-0.25,17.2721,15.9955,optimal,2460.9150390625,36.27,37.358,36.27,37.358,-1.088,-0.838,Charge,-0.25,-0.25,45.7765,optimal,2460.911865234375,32.73,31.264,32.73,31.264,1.466,1.716,Discharge,-0.25,-0.25,46.688,optimal,2453.7314453125,23.486,23.23,23.486,23.23,0.256,0.506,Discharge,-0.25,-0.25,46.1917,optimal,2464.074462890625,82.182,75.414,82.182,75.414,6.768,7.018,Discharge,-0.25,-0.25,46.2006,optimal,2464.046630859375,77.028,83.984,77.028,83.984,-6.956,-6.706,Charge,-0.25,-0.25,46.3626,optimal,2456.626953125,82.984,72.744,82.984,72.744,10.24,10.49,Discharge,-0.25,-0.25,46.2129,optimal,2453.716552734375,33.71,39.63,33.71,39.63,-5.92,-5.67,Charge,-0.25,-0.25,46.8199,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,56.74,55.224,56.74,55.224,1.516,1.766,Discharge,-0.25,-0.25,46.4252,optimal,2453.721435546875,18.772,16.594,18.772,16.594,2.178,2.428,Discharge,-0.25,-0.25,46.3373,optimal,2456.631591796875,100.902,99.956,100.902,99.956,0.946,1.196,Discharge,-0.25,-0.25,46.2306,optimal,2464.051513671875,24.196,24.804,24.196,24.804,-0.608,-0.358,Idle,-0.25,-0.25,46.3984,optimal,283.9434814453125,20.794,19.704,20.794,19.704,1.09,1.34,Discharge,-0.25,-0.25,46.7158,optimal,283.94219970703125,38.198,32.986,38.198,32.986,5.212,5.462,Discharge,-0.25,-0.25,45.9679,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
20,1,20,PERFECT (actual nodal future load/PV),-146.786,-3.5,1284.292,20,0,16,,0.0,0,1,53.512,59.616,53.512,59.616,-6.104,-5.854,Charge,-0.25,-0.25,16.0242,15.6202,optimal,2462.244873046875,36.432,48.802,36.432,48.802,-12.37,-12.12,Charge,-0.25,-0.25,45.8727,optimal,2462.24169921875,32.312,37.326,32.312,37.326,-5.014,-4.764,Charge,-0.25,-0.25,46.7231,optimal,2453.7314453125,22.672,28.61,22.672,28.61,-5.938,-5.688,Charge,-0.25,-0.25,46.2536,optimal,2464.074462890625,85.696,96.956,85.696,96.956,-11.26,-11.01,Charge,-0.25,-0.25,46.2352,optimal,2464.046630859375,73.606,101.744,73.606,101.744,-28.138,-27.888,Charge,-0.25,-0.25,46.4525,optimal,2456.626953125,86.41,95.814,86.41,95.814,-9.404,-9.154,Charge,-0.25,-0.25,46.2417,optimal,2453.716552734375,29.786,45.982,29.786,45.982,-16.196,-15.946,Charge,-0.25,-0.25,46.9407,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,56.76,69.054,56.76,69.054,-12.294,-12.044,Charge,-0.25,-0.25,46.4758,optimal,2453.721435546875,17.832,22.422,17.832,22.422,-4.59,-4.34,Charge,-0.25,-0.25,46.3976,optimal,2456.631591796875,103.16,123.77,103.16,123.77,-20.61,-20.36,Charge,-0.25,-0.25,46.2839,optimal,2464.051513671875,23.086,31.088,23.086,31.088,-8.002,-7.752,Charge,-0.25,-0.25,46.4729,optimal,283.9434814453125,20.236,26.14,20.236,26.14,-5.904,-5.654,Charge,-0.25,-0.25,46.7786,optimal,283.94219970703125,41.318,42.28,41.318,42.28,-0.962,-0.712,Charge,-0.25,-0.25,45.973,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02426,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
21,1,21,PERFECT (actual nodal future load/PV),-260.024,-3.5,1284.292,19,0,15,,0.0,0,1,54.998,70.178,54.998,70.178,-15.18,-14.93,Charge,-0.25,-0.25,15.6934,16.0151,optimal,2460.9150390625,35.662,55.284,35.662,55.284,-19.622,-19.372,Charge,-0.25,-0.25,46.0265,optimal,2460.911865234375,33.706,45.2,33.706,45.2,-11.494,-11.244,Charge,-0.25,-0.25,46.8057,optimal,2453.7314453125,26.552,31.34,26.552,31.34,-4.788,-4.538,Charge,-0.25,-0.25,46.3029,optimal,2464.07421875,86.382,115.252,86.382,115.252,-28.87,-28.62,Charge,-0.25,-0.25,46.3252,optimal,2464.046630859375,80.96,118.528,80.96,118.528,-37.568,-37.318,Charge,-0.25,-0.25,46.5729,optimal,2456.626953125,87.41,112.234,87.41,112.234,-24.824,-24.574,Charge,-0.25,-0.25,46.319,optimal,2453.716552734375,32.504,53.448,32.504,53.448,-20.944,-20.694,Charge,-0.25,-0.25,47.0975,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,61.754,82.054,61.754,82.054,-20.3,-20.05,Charge,-0.25,-0.25,46.56,optimal,2453.721435546875,20.118,26.024,20.118,26.024,-5.906,-5.656,Charge,-0.25,-0.25,46.4761,optimal,2456.631591796875,105.606,141.752,105.606,141.752,-36.146,-35.896,Charge,-0.25,-0.25,46.3778,optimal,2464.051513671875,24.298,38.61,24.298,38.61,-14.312,-14.062,Charge,-0.25,-0.25,46.6082,optimal,283.9434814453125,23.99,30.58,23.99,30.58,-6.59,-6.34,Charge,-0.25,-0.25,46.849,optimal,283.94219970703125,36.74,50.22,36.74,50.22,-13.48,-13.23,Charge,-0.25,-0.25,46.0689,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
22,1,22,PERFECT (actual nodal future load/PV),-414.324,-3.4999,1284.292,18,0,14,,0.0,0,1,60.802,85.684,60.802,85.684,-24.882,-24.632,Charge,-0.25,-0.25,16.1359,16.9853,optimal,2460.9150390625,35.524,67.642,35.524,67.642,-32.118,-31.868,Charge,-0.25,-0.25,46.2794,optimal,2460.911865234375,34.398,54.778,34.398,54.778,-20.38,-20.13,Charge,-0.25,-0.25,46.9537,optimal,2453.7314453125,29.11,36.94,29.11,36.94,-7.83,-7.58,Charge,-0.25,-0.25,46.3853,optimal,2464.074462890625,93.052,139.9,93.052,139.9,-46.848,-46.598,Charge,-0.25,-0.25,46.4718,optimal,2464.046630859375,84.81,139.724,84.81,139.724,-54.914,-54.664,Charge,-0.25,-0.25,46.7492,optimal,2456.626953125,93.648,138.524,93.648,138.524,-44.876,-44.626,Charge,-0.25,-0.25,46.4593,optimal,2453.716552734375,31.374,64.024,31.374,64.024,-32.65,-32.4,Charge,-0.25,-0.25,47.3429,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,69.172,96.718,69.172,96.718,-27.546,-27.296,Charge,-0.25,-0.25,46.6747,optimal,2453.721435546875,24.298,31.924,24.298,31.924,-7.626,-7.376,Charge,-0.25,-0.25,46.5786,optimal,2456.631591796875,106.998,171.052,106.998,171.052,-64.054,-63.804,Charge,-0.25,-0.25,46.5448,optimal,2464.051513671875,26.618,44.694,26.618,44.694,-18.076,-17.826,Charge,-0.25,-0.25,46.7796,optimal,283.9434814453125,29.374,37.692,29.374,37.692,-8.318,-8.068,Charge,-0.25,-0.25,46.9387,optimal,283.94219970703125,37.874,62.08,37.874,62.08,-24.206,-23.956,Charge,-0.25,-0.25,46.2425,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
23,1,23,PERFECT (actual nodal future load/PV),-554.01,-3.4999,1284.292,17,0,13,,0.0,0,1,57.856,94.466,57.856,94.466,-36.61,-36.36,Charge,-0.25,-0.25,17.1635,18.5624,optimal,2462.244873046875,37.854,72.484,37.854,72.484,-34.63,-34.38,Charge,-0.25,-0.25,46.5523,optimal,2460.911865234375,33.11,58.222,33.11,58.222,-25.112,-24.862,Charge,-0.25,-0.25,47.1366,optimal,2453.7314453125,24.026,40.692,24.026,40.692,-16.666,-16.416,Charge,-0.25,-0.25,46.5637,optimal,2464.074462890625,90.452,153.438,90.452,153.438,-62.986,-62.736,Charge,-0.25,-0.25,46.669,optimal,2464.046630859375,77.26,150.946,77.26,150.946,-73.686,-73.436,Charge,-0.25,-0.25,46.9861,optimal,2456.626953125,92.822,152.18,92.822,152.18,-59.358,-59.108,Charge,-0.25,-0.25,46.6452,optimal,2453.716552734375,32.244,67.548,32.244,67.548,-35.304,-35.054,Charge,-0.25,-0.25,47.6085,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,59.672,106.702,59.672,106.702,-47.03,-46.78,Charge,-0.25,-0.25,46.8713,optimal,2453.721435546875,22.846,34.834,22.846,34.834,-11.988,-11.738,Charge,-0.25,-0.25,46.7416,optimal,2456.631591796875,104.264,186.41,104.264,186.41,-82.146,-81.896,Charge,-0.25,-0.25,46.7592,optimal,2464.051513671875,23.144,47.118,23.144,47.118,-23.974,-23.724,Charge,-0.25,-0.25,47.0077,optimal,283.9434814453125,27.622,41.998,27.622,41.998,-14.376,-14.126,Charge,-0.25,-0.25,47.0956,optimal,284.09564208984375,38.29,68.434,38.29,68.434,-30.144,-29.894,Charge,-0.25,-0.25,46.4591,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.2499,1.02317,1.02317,1.02426,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
24,1,24,PERFECT (actual nodal future load/PV),-555.218,-3.4995,1284.292,16,0,12,,0.0,0,1,60.714,100.496,60.714,100.496,-39.782,-39.532,Charge,-0.25,-0.25,18.7562,20.8808,optimal,2460.9150390625,38.19,72.102,38.19,72.102,-33.912,-33.662,Charge,-0.25,-0.25,46.8194,optimal,2460.911865234375,37.904,60.914,37.904,60.914,-23.01,-22.76,Charge,-0.25,-0.25,47.3039,optimal,2453.7314453125,25.532,43.032,25.532,43.032,-17.5,-17.25,Charge,-0.25,-0.25,46.7512,optimal,2464.074462890625,93.448,158.14,93.448,158.14,-64.692,-64.442,Charge,-0.25,-0.25,46.8717,optimal,2464.046630859375,84.514,155.146,84.514,155.146,-70.632,-70.382,Charge,-0.25,-0.25,47.2132,optimal,2456.626953125,94.602,156.466,94.602,156.466,-61.864,-61.614,Charge,-0.25,-0.25,46.8389,optimal,2453.716552734375,34.85,70.856,34.85,70.856,-36.006,-35.756,Charge,-0.25,-0.25,47.8794,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,66.346,111.07,66.346,111.07,-44.724,-44.474,Charge,-0.25,-0.25,47.0581,optimal,2453.721435546875,23.314,35.348,23.314,35.348,-12.034,-11.784,Charge,-0.25,-0.25,46.9052,optimal,2456.631591796875,109.32,191.628,109.32,191.628,-82.308,-82.058,Charge,-0.25,-0.25,46.974,optimal,2464.051513671875,26.148,49.766,26.148,49.766,-23.618,-23.368,Charge,-0.25,-0.25,47.2324,optimal,283.9434814453125,28.228,42.634,28.228,42.634,-14.406,-14.156,Charge,-0.25,-0.25,47.2529,optimal,283.94219970703125,39.926,70.656,39.926,70.656,-30.73,-30.48,Charge,-0.25,-0.25,46.68,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.2498,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
25,1,25,PERFECT (actual nodal future load/PV),-576.48,-3.4992,1284.292,15,0,11,,0.0,0,1,65.298,110.726,65.298,110.726,-45.428,-45.178,Charge,-0.25,-0.25,21.1023,23.3106,optimal,2460.9150390625,41.804,73.454,41.804,73.454,-31.65,-31.4,Charge,-0.25,-0.25,47.0686,optimal,2460.911865234375,41.224,63.062,41.224,63.062,-21.838,-21.588,Charge,-0.25,-0.25,47.4626,optimal,2453.7314453125,24.966,45.024,24.966,45.024,-20.058,-19.808,Charge,-0.25,-0.25,46.9665,optimal,2464.074462890625,102.158,170.982,102.158,170.982,-68.824,-68.574,Charge,-0.25,-0.25,47.0873,optimal,2464.046630859375,88.268,159.134,88.268,159.134,-70.866,-70.616,Charge,-0.25,-0.25,47.441,optimal,2456.626953125,102.714,168.06,102.714,168.06,-65.346,-65.096,Charge,-0.25,-0.25,47.0436,optimal,2453.716552734375,38.724,73.198,38.724,73.198,-34.474,-34.224,Charge,-0.25,-0.25,48.1386,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,66.648,117.074,66.648,117.074,-50.426,-50.176,Charge,-0.25,-0.25,47.269,optimal,2453.721435546875,25.264,36.614,25.264,36.614,-11.35,-11.1,Charge,-0.25,-0.25,47.0594,optimal,2456.631591796875,119.798,201.934,119.798,201.934,-82.136,-81.886,Charge,-0.25,-0.25,47.1884,optimal,2464.051513671875,27.636,53.12,27.636,53.12,-25.484,-25.234,Charge,-0.25,-0.25,47.475,optimal,283.9434814453125,28.316,44.762,28.316,44.762,-16.446,-16.196,Charge,-0.25,-0.25,47.4329,optimal,283.94219970703125,45.13,77.284,45.13,77.284,-32.154,-31.904,Charge,-0.25,-0.25,46.9112,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.2496,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
26,1,26,PERFECT (actual nodal future load/PV),-599.418,-3.4986,1284.292,14,0,10,,0.0,0,1,68.302,114.912,68.302,114.912,-46.61,-46.36,Charge,-0.25,-0.25,23.5379,26.102,optimal,2460.9150390625,41.69,75.706,41.69,75.706,-34.016,-33.766,Charge,-0.25,-0.25,47.3366,optimal,2460.911865234375,44.04,65.232,44.04,65.232,-21.192,-20.942,Charge,-0.25,-0.25,47.6166,optimal,2453.7314453125,25.944,47.858,25.944,47.858,-21.914,-21.664,Charge,-0.25,-0.25,47.202,optimal,2464.074462890625,107.04,177.972,107.04,177.972,-70.932,-70.682,Charge,-0.25,-0.25,47.3096,optimal,2464.046630859375,91.144,164.648,91.144,164.648,-73.504,-73.254,Charge,-0.25,-0.25,47.6773,optimal,2456.626953125,106.562,175.38,106.562,175.38,-68.818,-68.568,Charge,-0.25,-0.25,47.2593,optimal,2453.716552734375,39.904,75.044,39.904,75.044,-35.14,-34.89,Charge,-0.25,-0.25,48.403,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2464.046630859375,70.146,120.252,70.146,120.252,-50.106,-49.856,Charge,-0.25,-0.25,47.4784,optimal,2453.721435546875,26.068,38.876,26.068,38.876,-12.808,-12.558,Charge,-0.25,-0.25,47.2338,optimal,2456.631591796875,124.572,210.6,124.572,210.6,-86.028,-85.778,Charge,-0.25,-0.25,47.413,optimal,2464.051513671875,25.034,53.418,25.034,53.418,-28.384,-28.134,Charge,-0.25,-0.25,47.7455,optimal,283.9434814453125,33.74,48.28,33.74,48.28,-14.54,-14.29,Charge,-0.25,-0.25,47.5917,optimal,283.94219970703125,46.686,82.112,46.686,82.112,-35.426,-35.176,Charge,-0.25,-0.25,47.1661,optimal,283.94354248046875,-0.9993,1.02507,1.02507,1.02602,634_A,0.110003,1091.796,0.0,0,-1.2493,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
27,1,27,PERFECT (actual nodal future load/PV),-636.43,-3.4978,1284.292,13,0,9,,0.0,0,1,66.218,115.398,66.218,115.398,-49.18,-48.93,Charge,-0.25,-0.25,26.3419,28.9762,optimal,2460.9150390625,38.43,78.514,38.43,78.514,-40.084,-39.834,Charge,-0.25,-0.25,47.6528,optimal,2460.911865234375,46.118,65.282,46.118,65.282,-19.164,-18.914,Charge,-0.25,-0.25,47.7557,optimal,2453.7314453125,26.872,48.894,26.872,48.894,-22.022,-21.772,Charge,-0.25,-0.25,47.4386,optimal,2464.074462890625,100.774,178.554,100.774,178.554,-77.78,-77.53,Charge,-0.25,-0.25,47.5534,optimal,2464.046630859375,93.192,167.778,93.192,167.778,-74.586,-74.336,Charge,-0.25,-0.25,47.9171,optimal,2456.626953125,100.99,178.284,100.99,178.284,-77.294,-77.044,Charge,-0.25,-0.25,47.5015,optimal,2453.716552734375,42.208,75.79,42.208,75.79,-33.582,-33.332,Charge,-0.25,-0.25,48.6555,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0011,Idle,0.0011,0.0011,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0011,Idle,0.0011,0.0011,,optimal,2464.046630859375,68.752,120.966,68.752,120.966,-52.214,-51.964,Charge,-0.25,-0.25,47.6968,optimal,2453.721435546875,25.696,39.638,25.696,39.638,-13.942,-13.692,Charge,-0.25,-0.25,47.424,optimal,2456.631591796875,123.746,214.15,123.746,214.15,-90.404,-90.154,Charge,-0.25,-0.25,47.649,optimal,2464.051513671875,23.51,54.742,23.51,54.742,-31.232,-30.982,Charge,-0.25,-0.25,48.0434,optimal,283.9434814453125,32.234,48.36,32.234,48.36,-16.126,-15.876,Charge,-0.25,-0.25,47.7681,optimal,283.94219970703125,43.392,82.212,43.392,82.212,-38.82,-38.57,Charge,-0.25,-0.25,47.4456,optimal,283.94354248046875,-0.9989,1.02507,1.02507,1.02602,634_A,0.110003,1091.797,0.0,0,-1.2489,1.02317,1.02317,1.02408,671_B,0.10649,1084.789,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
