step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
28,1,28,PERFECT (actual nodal future load/PV),-672.31,-3.4976,1284.292,12,0,8,,0.0,0,1,71.34,120.906,71.34,120.906,-49.566,-49.316,Charge,-0.25,-0.25,29.218,32.0232,optimal,2460.9150390625,45.532,80.806,45.532,80.806,-35.274,-35.024,Charge,-0.25,-0.25,47.9307,optimal,2460.911865234375,42.188,68.658,42.188,68.658,-26.47,-26.22,Charge,-0.25,-0.25,47.9485,optimal,2453.7314453125,25.006,52.42,25.006,52.42,-27.414,-27.164,Charge,-0.25,-0.25,47.7339,optimal,2464.07421875,108.364,186.996,108.364,186.996,-78.632,-78.382,Charge,-0.25,-0.25,47.7999,optimal,2464.04638671875,93.33,177.406,93.33,177.406,-84.076,-83.826,Charge,-0.25,-0.25,48.1875,optimal,2456.626953125,112.38,185.4,112.38,185.4,-73.02,-72.77,Charge,-0.25,-0.25,47.7304,optimal,2453.716552734375,40.972,78.574,40.972,78.574,-37.602,-37.352,Charge,-0.25,-0.25,48.9384,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0012,Idle,0.0012,0.0012,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0012,Idle,0.0012,0.0012,,optimal,2464.046630859375,66.624,130.062,66.624,130.062,-63.438,-63.188,Charge,-0.25,-0.25,47.9623,optimal,2453.72119140625,24.818,41.22,24.818,41.22,-16.402,-16.152,Charge,-0.25,-0.25,47.6483,optimal,2456.631591796875,130.772,223.854,130.772,223.854,-93.082,-92.832,Charge,-0.25,-0.25,47.892,optimal,2464.051513671875,25.18,58.942,25.18,58.942,-33.762,-33.512,Charge,-0.25,-0.25,48.3657,optimal,283.9434814453125,30.302,50.258,30.302,50.258,-19.956,-19.706,Charge,-0.25,-0.25,47.987,optimal,283.94219970703125,50.626,84.242,50.626,84.242,-33.616,-33.366,Charge,-0.25,-0.25,47.6874,optimal,284.09698486328125,-0.9988,1.02562,1.02562,1.02613,634_A,0.110003,1091.797,0.0,0,-1.2488,1.02317,1.02317,1.02408,671_B,0.10649,1084.79,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
29,1,29,PERFECT (actual nodal future load/PV),-570.814,-3.501,1284.292,11,0,7,,0.0,0,1,73.608,121.092,73.608,121.092,-47.484,-47.234,Charge,-0.25,-0.25,32.2548,35.151,optimal,2460.9150390625,61.014,77.902,61.014,77.902,-16.888,-16.638,Charge,-0.25,-0.25,48.0628,optimal,2460.911865234375,42.698,68.982,42.698,68.982,-26.284,-26.034,Charge,-0.25,-0.25,48.1399,optimal,2453.7314453125,30.348,52.928,30.348,52.928,-22.58,-22.33,Charge,-0.25,-0.25,47.9766,optimal,2464.074462890625,117.86,187.356,117.86,187.356,-69.496,-69.246,Charge,-0.25,-0.25,48.0176,optimal,2464.046630859375,105.306,177.11,105.306,177.11,-71.804,-71.554,Charge,-0.25,-0.25,48.4183,optimal,2456.626953125,126.118,184.866,126.118,184.866,-58.748,-58.498,Charge,-0.25,-0.25,47.9143,optimal,2453.716552734375,46.586,77.35,46.586,77.35,-30.764,-30.514,Charge,-0.25,-0.25,49.1696,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,72.308,131.746,72.308,131.746,-59.438,-59.188,Charge,-0.25,-0.25,48.211,optimal,2453.721435546875,21.218,40.26,21.218,40.26,-19.042,-18.792,Charge,-0.25,-0.25,47.9093,optimal,2456.631591796875,153.712,224.4,153.712,224.4,-70.688,-70.438,Charge,-0.25,-0.25,48.0764,optimal,2464.051513671875,28.71,58.838,28.71,58.838,-30.128,-29.878,Charge,-0.25,-0.25,48.6529,optimal,284.096923828125,27.762,49.386,27.762,49.386,-21.624,-21.374,Charge,-0.25,-0.25,48.2245,optimal,283.94219970703125,59.672,85.518,59.672,85.518,-25.846,-25.596,Charge,-0.25,-0.25,47.8728,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.110003,1103.888,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.10649,1084.79,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.10772,1045.364,0.0,0
30,1,30,PERFECT (actual nodal future load/PV),-481.86,-3.501,1284.292,10,0,6,,0.0,0,1,73.3,116.338,73.3,116.338,-43.038,-42.788,Charge,-0.25,-0.25,35.3607,38.0381,optimal,2460.9150390625,61.084,74.532,61.084,74.532,-13.448,-13.198,Charge,-0.25,-0.25,48.1675,optimal,2460.911865234375,44.962,67.324,44.962,67.324,-22.362,-22.112,Charge,-0.25,-0.25,48.3025,optimal,2453.7314453125,33.96,51.478,33.96,51.478,-17.518,-17.268,Charge,-0.25,-0.25,48.1643,optimal,2464.074462890625,120.028,180.124,120.028,180.124,-60.096,-59.846,Charge,-0.25,-0.25,48.2058,optimal,2464.046630859375,112.772,171.338,112.772,171.338,-58.566,-58.316,Charge,-0.25,-0.25,48.6064,optimal,2456.626953125,129.19,177.682,129.19,177.682,-48.492,-48.242,Charge,-0.25,-0.25,48.066,optimal,2453.716552734375,48.4,74.664,48.4,74.664,-26.264,-26.014,Charge,-0.25,-0.25,49.3667,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,78.3,126.856,78.3,126.856,-48.556,-48.306,Charge,-0.25,-0.25,48.4139,optimal,2453.721435546875,18.146,38.754,18.146,38.754,-20.608,-20.358,Charge,-0.25,-0.25,48.1921,optimal,2456.631591796875,160.47,217.704,160.47,217.704,-57.234,-56.984,Charge,-0.25,-0.25,48.2255,optimal,2464.051513671875,32.046,55.66,32.046,55.66,-23.614,-23.364,Charge,-0.25,-0.25,48.8776,optimal,283.9434814453125,28.184,47.57,28.184,47.57,-19.386,-19.136,Charge,-0.25,-0.25,48.4371,optimal,284.09564208984375,60.364,83.042,60.364,83.042,-22.678,-22.428,Charge,-0.25,-0.25,48.0354,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.110003,1091.795,0.0,0,-1.2505,1.02317,1.02317,1.02417,671_B,0.10649,1084.788,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
31,1,31,PERFECT (actual nodal future load/PV),-273.328,-3.501,1284.292,9,0,5,,0.0,0,1,79.654,108.952,79.654,108.952,-29.298,-29.048,Charge,-0.25,-0.25,38.1805,40.6758,optimal,2460.9150390625,64.726,71.036,64.726,71.036,-6.31,-6.06,Charge,-0.25,-0.25,48.2156,optimal,2460.911865234375,53.92,63.082,53.92,63.082,-9.162,-8.912,Charge,-0.25,-0.25,48.368,optimal,2453.7314453125,34.236,48.292,34.236,48.292,-14.056,-13.806,Charge,-0.25,-0.25,48.3144,optimal,2464.074462890625,136.324,168.942,136.324,168.942,-32.618,-32.368,Charge,-0.25,-0.25,48.3076,optimal,2464.046630859375,131.666,160.004,131.666,160.004,-28.338,-28.088,Charge,-0.25,-0.25,48.697,optimal,2456.626953125,140.54,167.35,140.54,167.35,-26.81,-26.56,Charge,-0.25,-0.25,48.1496,optimal,2453.716552734375,54.134,69.298,54.134,69.298,-15.164,-14.914,Charge,-0.25,-0.25,49.4797,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,92.964,118.236,92.964,118.236,-25.272,-25.022,Charge,-0.25,-0.25,48.5191,optimal,2453.72119140625,22.16,35.654,22.16,35.654,-13.494,-13.244,Charge,-0.25,-0.25,48.376,optimal,2456.631591796875,172.954,204.872,172.954,204.872,-31.918,-31.668,Charge,-0.25,-0.25,48.3084,optimal,2464.051513671875,42.002,51.362,42.002,51.362,-9.36,-9.11,Charge,-0.25,-0.25,48.9652,optimal,283.9434814453125,32.562,44.652,32.562,44.652,-12.09,-11.84,Charge,-0.25,-0.25,48.5687,optimal,283.94219970703125,59.926,79.364,59.926,79.364,-19.438,-19.188,Charge,-0.25,-0.25,48.1744,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.110003,1091.795,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.10649,1084.788,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.10772,1045.364,0.0,0
32,1,32,PERFECT (actual nodal future load/PV),-64.514,-3.501,1365.496,47,0,43,,0.0,0,1,87.28,99.974,87.28,99.974,-12.694,-12.444,Charge,-0.25,-0.25,40.7368,42.4439,optimal,2460.9150390625,70.356,64.644,70.356,64.644,5.712,5.962,Discharge,-0.25,-0.25,48.1683,optimal,2460.911865234375,59.35,58.552,59.35,58.552,0.798,1.048,Discharge,-0.25,-0.25,48.3603,optimal,2453.7314453125,37.036,44.254,37.036,44.254,-7.218,-6.968,Charge,-0.25,-0.25,48.3901,optimal,2464.074462890625,144.07,156.032,144.07,156.032,-11.962,-11.712,Charge,-0.25,-0.25,48.3445,optimal,2464.046630859375,148.346,146.51,148.346,146.51,1.836,2.086,Discharge,-0.25,-0.25,48.6903,optimal,2456.626953125,154.924,154.346,154.924,154.346,0.578,0.828,Discharge,-0.25,-0.25,48.147,optimal,2453.716552734375,56.068,63.608,56.068,63.608,-7.54,-7.29,Charge,-0.25,-0.25,49.5349,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,101.924,108.716,101.924,108.716,-6.792,-6.542,Charge,-0.25,-0.25,48.5466,optimal,2453.721435546875,25.59,32.078,25.59,32.078,-6.488,-6.238,Charge,-0.25,-0.25,48.4627,optimal,2456.631591796875,186.036,189.334,186.036,189.334,-3.298,-3.048,Charge,-0.25,-0.25,48.3164,optimal,2464.051513671875,45.19,46.896,45.19,46.896,-1.706,-1.456,Charge,-0.25,-0.25,48.9792,optimal,284.096923828125,38.538,40.846,38.538,40.846,-2.308,-2.058,Charge,-0.25,-0.25,48.5916,optimal,283.94219970703125,60.416,73.848,60.416,73.848,-13.432,-13.182,Charge,-0.25,-0.25,48.2699,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.110003,1091.795,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.10649,1084.788,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.10772,1045.364,0.0,0
33,1,33,PERFECT (actual nodal future load/PV),70.638,-3.5007,1481.14,47,0,43,,0.0,0,1,88.974,85.626,88.974,85.626,3.348,3.598,Discharge,-0.25,-0.25,42.4263,43.158,optimal,2460.9150390625,64.936,55.788,64.936,55.788,9.148,9.398,Discharge,-0.25,-0.25,48.0937,optimal,2460.911865234375,62.74,50.76,62.74,50.76,11.98,12.23,Discharge,-0.25,-0.25,48.2704,optimal,2453.7314453125,29.886,39.172,29.886,39.172,-9.286,-9.036,Charge,-0.25,-0.25,48.4883,optimal,2464.074462890625,141.024,134.168,141.024,134.168,6.856,7.106,Discharge,-0.25,-0.25,48.3221,optimal,2464.046630859375,139.29,127.976,139.29,127.976,11.314,11.564,Discharge,-0.25,-0.25,48.653,optimal,2456.626953125,152.76,132.756,152.76,132.756,20.004,20.254,Discharge,-0.25,-0.25,48.0833,optimal,2453.716552734375,53.812,54.594,53.812,54.594,-0.782,-0.532,Charge,-0.25,-0.25,49.5389,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0004,Idle,-0.0004,-0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0004,Idle,-0.0004,-0.0004,,optimal,2464.046630859375,101.398,95.204,101.398,95.204,6.194,6.444,Discharge,-0.25,-0.25,48.5195,optimal,2453.721435546875,26.448,27.0,26.448,27.0,-0.552,-0.302,Idle,-0.25,-0.25,48.4669,optimal,2456.631591796875,173.788,164.022,173.788,164.022,9.766,10.016,Discharge,-0.25,-0.25,48.2902,optimal,2464.051513671875,39.992,40.978,39.992,40.978,-0.986,-0.736,Charge,-0.25,-0.25,48.9863,optimal,284.096923828125,43.33,35.31,43.33,35.31,8.02,8.27,Discharge,-0.25,-0.25,48.4997,optimal,283.94219970703125,58.796,63.182,58.796,63.182,-4.386,-4.136,Charge,-0.25,-0.25,48.2999,optimal,283.94354248046875,-1.0004,1.02507,1.02507,1.02602,634_A,0.110003,1091.795,0.0,0,-1.2504,1.02317,1.02317,1.02408,671_B,0.10649,1084.788,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.10772,1045.364,0.0,0
34,1,34,PERFECT (actual nodal future load/PV),276.038,-3.5004,1684.588,47,0,43,,0.0,0,1,91.22,71.08,91.22,71.08,20.14,20.39,Discharge,-0.25,-0.25,43.058,42.8703,optimal,2460.9150390625,66.256,45.522,66.256,45.522,20.734,20.984,Discharge,-0.25,-0.25,47.9272,optimal,2460.911865234375,60.002,42.178,60.002,42.178,17.824,18.074,Discharge,-0.25,-0.25,48.1375,optimal,2453.7314453125,34.898,32.474,34.898,32.474,2.424,2.674,Discharge,-0.25,-0.25,48.4593,optimal,2465.406005859375,143.782,111.084,143.782,111.084,32.698,32.948,Discharge,-0.25,-0.25,48.2185,optimal,2465.378173828125,135.214,105.72,135.214,105.72,29.494,29.744,Discharge,-0.25,-0.25,48.557,optimal,2456.626953125,157.408,109.798,157.408,109.798,47.61,47.86,Discharge,-0.25,-0.25,47.9328,optimal,2453.716552734375,50.736,44.18,50.736,44.18,6.556,6.806,Discharge,-0.25,-0.25,49.4874,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2465.378173828125,106.926,78.946,106.926,78.946,27.98,28.23,Discharge,-0.25,-0.25,48.4009,optimal,2455.04736328125,29.126,21.772,29.126,21.772,7.354,7.604,Discharge,-0.25,-0.25,48.3612,optimal,2456.631591796875,168.546,136.558,168.546,136.558,31.988,32.238,Discharge,-0.25,-0.25,48.2058,optimal,2465.383056640625,43.16,33.83,43.16,33.83,9.33,9.58,Discharge,-0.25,-0.25,48.8942,optimal,283.9434814453125,48.34,28.566,48.34,28.566,19.774,20.024,Discharge,-0.25,-0.25,48.2772,optimal,283.94219970703125,55.264,53.132,55.264,53.132,2.132,2.382,Discharge,-0.25,-0.25,48.2826,optimal,283.94354248046875,-1.0002,1.02507,1.02507,1.02647,634_A,0.110003,1091.796,0.0,0,-1.2502,1.02317,1.02317,1.02408,671_B,0.10649,1084.788,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.10772,1045.364,0.0,0
35,1,35,PERFECT (actual nodal future load/PV),554.818,3221.9235,2066.436,47,1,43,95.0,995.5799,1,0,96.882,57.722,96.882,57.722,39.16,-191.805,Charge,230.965,230.965,43.8105,43.4416,optimal,2441.869384765625,68.738,35.528,68.738,35.528,33.21,-178.7984,Charge,212.0084,212.0084,49.3462,optimal,2444.897216796875,57.29,32.786,57.29,32.786,24.504,-175.9576,Charge,200.4616,200.4616,49.4313,optimal,2341.130126953125,49.192,26.164,49.192,26.164,23.028,-221.2075,Charge,244.2355,244.2355,50.8637,optimal,2023.9761962890625,154.65,89.422,154.65,89.422,65.228,-226.2628,Charge,291.4908,291.4908,48.93,optimal,2056.07080078125,144.504,82.594,144.504,82.594,61.91,-180.155,Charge,242.065,242.065,49.1382,optimal,2416.254150390625,164.626,88.53,164.626,88.53,76.096,-158.4208,Charge,234.5168,234.5168,48.4309,optimal,2353.3642578125,52.294,33.488,52.294,33.488,18.806,-179.5488,Charge,198.3548,198.3548,50.8476,optimal,2353.3642578125,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2416.254150390625,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2056.07080078125,122.258,63.688,122.258,63.688,58.57,-161.1216,Charge,219.6916,219.6916,49.0778,optimal,2349.568603515625,32.45,16.618,32.45,16.618,15.832,-179.9994,Charge,195.8314,195.8314,50.8612,optimal,2415.046630859375,180.396,108.224,180.396,108.224,72.172,-228.5178,Charge,300.6898,300.6898,48.804,optimal,2047.254638671875,43.956,27.084,43.956,27.084,16.872,-175.4674,Charge,192.3394,192.3394,50.5813,optimal,280.0205078125,54.17,22.566,54.17,22.566,31.604,-172.2899,Charge,203.8939,203.894,50.1915,optimal,279.7643737792969,61.576,43.75,61.576,43.75,17.826,-237.5539,Charge,255.3799,255.3799,50.004,optimal,278.651123046875,1091.7958,0.84297,0.84297,0.88286,652_A,0.163804,1091.796,0.0001,1,1084.7635,1.00585,1.00585,1.01064,675_B,0.052366,1084.788,0.0,0,1045.3642,0.97506,0.97506,0.98497,611_C,0.107575,1045.364,0.0,0
36,1,36,PERFECT (actual nodal future load/PV),937.924,1442.9994,2387.786,47,1,43,95.0,1705.1803,1,0,109.798,42.846,109.798,42.846,66.952,12.6227,Discharge,54.3293,54.3292,43.3798,47.5105,optimal,2457.261474609375,71.59,25.256,71.59,25.256,46.334,12.4637,Discharge,33.8703,33.8703,49.2473,optimal,2457.97119140625,66.432,21.988,66.432,21.988,44.444,-154.5522,Charge,198.9962,198.9962,50.5677,optimal,2351.293212890625,60.71,19.032,60.71,19.032,41.678,23.7192,Discharge,17.9588,17.9588,50.6059,optimal,2338.968505859375,172.592,65.872,172.592,65.872,106.72,40.933,Discharge,65.787,65.787,48.8013,optimal,2340.642822265625,172.026,57.15,172.026,57.15,114.876,45.5832,Discharge,69.2928,69.2928,48.9911,optimal,2449.64306640625,175.732,65.114,175.732,65.114,110.618,-128.1958,Charge,238.8138,238.8138,48.8341,optimal,2364.086181640625,66.426,22.348,66.426,22.348,44.078,-152.748,Charge,196.826,196.826,52.0048,optimal,2364.086181640625,0.0,0.0,0.0,0.0,0.0,0.0003,Idle,-0.0003,-0.0003,,optimal,2449.64306640625,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2340.595458984375,137.444,46.126,137.444,46.126,91.318,-129.1099,Charge,220.4279,220.4279,49.6203,optimal,2357.58349609375,37.9,11.524,37.9,11.524,26.376,4.3488,Discharge,22.0272,22.0272,50.8008,optimal,2450.9873046875,207.25,77.158,207.25,77.158,130.092,52.4167,Discharge,77.6753,77.6753,48.6668,optimal,2339.398193359375,54.476,19.356,54.476,19.356,35.12,-156.6224,Charge,191.7424,191.7424,52.0873,optimal,279.8358154296875,57.664,16.542,57.664,16.542,41.122,13.8889,Discharge,27.2331,27.2331,50.0372,optimal,283.4281921386719,70.984,32.788,70.984,32.788,38.196,10.176,Discharge,28.02,28.02,49.9303,optimal,283.40875244140625,189.4409,0.97416,0.97416,0.98427,652_A,0.190759,-843.435,1032.8757,0,206.7523,1.02026,1.02026,1.02195,671_B,0.047243,2499.259,0.0,0,1046.8063,0.9793,0.9793,0.98814,611_C,0.107575,1046.806,0.0,0
37,1,37,PERFECT (actual nodal future load/PV),1150.222,1504.6951,2735.888,47,1,43,95.0,1228.6606,1,0,110.95,26.944,110.95,26.944,84.006,39.6956,Discharge,44.3104,44.3104,47.3159,47.0788,optimal,2457.98876953125,75.526,15.218,75.526,15.218,60.308,33.7911,Discharge,26.5169,26.5169,48.9791,optimal,2458.5673828125,63.2,13.5,63.2,13.5,49.7,-168.2697,Charge,217.9697,217.9697,51.805,optimal,2341.96484375,59.706,12.622,59.706,12.622,47.084,28.3034,Discharge,18.7806,18.7806,50.2982,optimal,2331.161865234375,174.742,41.158,174.742,41.158,133.584,66.2742,Discharge,67.3098,67.3098,48.5929,optimal,2332.8984375,174.642,35.038,174.642,35.038,139.604,76.9221,Discharge,62.6819,62.6819,48.743,optimal,2451.80615234375,182.91,40.734,182.91,40.734,142.176,-116.2963,Charge,258.4723,258.4723,49.1998,optimal,2356.017578125,61.778,12.94,61.778,12.94,48.838,-166.9341,Charge,215.7721,215.7721,53.2694,optimal,2356.017578125,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2451.80615234375,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2332.8984375,141.17,30.132,141.17,30.132,111.038,-128.8446,Charge,239.8826,239.8826,50.1617,optimal,2348.82177734375,40.886,6.316,40.886,6.316,34.57,20.0893,Discharge,14.4807,14.4807,50.5218,optimal,2453.544677734375,208.738,47.898,208.738,47.898,160.84,81.4402,Discharge,79.3998,79.3998,48.4536,optimal,2331.6923828125,55.778,12.228,55.778,12.228,43.55,-167.0758,Charge,210.6258,210.6258,53.6938,optimal,279.4242858886719,56.216,10.648,56.216,10.648,45.568,26.0593,Discharge,19.5087,19.5087,49.7476,optimal,283.60687255859375,69.51,20.154,69.51,20.154,49.356,20.3721,Discharge,28.9839,28.9839,49.7827,optimal,283.40228271484375,194.4741,0.97091,0.97091,0.98169,652_A,0.190777,178.922,15.5517,0,167.4986,1.02116,1.02116,1.02263,671_B,0.04725,2506.928,0.0,0,1142.7225,0.97541,0.97541,0.98499,611_C,0.10749,1142.722,0.0,0
38,1,38,PERFECT (actual nodal future load/PV),1281.556,1518.008,3017.874,47,1,43,95.0,1419.3576,1,0,101.054,12.92,101.054,12.92,88.134,42.9866,Discharge,45.1474,45.1474,46.8681,45.939,optimal,2457.95263671875,79.98,7.806,79.98,7.806,72.174,45.522,Discharge,26.652,26.652,48.6178,optimal,2458.542236328125,57.632,7.592,57.632,7.592,50.04,-169.6354,Charge,219.6754,219.6754,53.0523,optimal,2340.94775390625,60.376,6.872,60.376,6.872,53.504,34.5519,Discharge,18.9521,18.9521,49.9227,optimal,2330.12158203125,176.9,20.346,176.9,20.346,156.554,88.7841,Discharge,67.7699,67.7699,48.3137,optimal,2331.875732421875,166.554,18.548,166.554,18.548,148.006,84.0117,Discharge,63.9943,63.9943,48.472,optimal,2451.69677734375,182.798,20.158,182.798,20.158,162.64,-98.0273,Charge,260.6673,260.6673,49.5081,optimal,2355.11669921875,55.7,6.642,55.7,6.642,49.058,-168.3915,Charge,217.4495,217.4495,54.5451,optimal,2355.11669921875,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2451.69677734375,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2331.875732421875,139.212,16.424,139.212,16.424,122.788,-119.1862,Charge,241.9742,241.9742,50.6625,optimal,2347.853759765625,32.694,3.15,32.694,3.15,29.544,14.8534,Discharge,14.6906,14.6906,50.3155,optimal,2453.44775390625,211.104,24.182,211.104,24.182,186.922,107.0984,Discharge,79.8236,79.8236,48.1733,optimal,2330.66650390625,58.02,6.344,58.02,6.344,51.676,-160.4889,Charge,212.1649,212.1649,55.237,optimal,279.3846435546875,47.65,5.744,47.65,5.744,41.906,22.3549,Discharge,19.5511,19.5511,49.4992,optimal,283.6070861816406,77.574,8.964,77.574,8.964,68.61,39.114,Discharge,29.496,29.496,49.4992,optimal,283.39202880859375,196.0414,0.97048,0.97048,0.98134,652_A,0.190777,143.036,53.0051,0,170.0354,1.02111,1.02111,1.0226,671_B,0.04725,2513.146,0.0,0,1151.9312,0.97499,0.97499,0.98465,611_C,0.10749,1151.931,0.0,0
39,1,39,PERFECT (actual nodal future load/PV),1274.304,1521.5742,3089.434,47,1,43,95.0,1517.2905,1,0,88.364,4.61,88.364,4.61,83.754,37.7923,Discharge,45.9617,45.9617,45.7538,44.7863,optimal,2457.915771484375,78.028,3.586,78.028,3.586,74.442,47.6253,Discharge,26.8167,26.8167,48.2398,optimal,2458.51611328125,58.696,3.462,58.696,3.462,55.234,-164.2074,Charge,219.4414,219.4414,54.2597,optimal,2340.93603515625,53.998,2.69,53.998,2.69,51.308,32.2934,Discharge,19.0146,19.0146,49.5717,optimal,2329.372802734375,160.68,7.924,160.68,7.924,152.756,84.0636,Discharge,68.6924,68.6924,48.0493,optimal,2331.135498046875,157.864,8.04,157.864,8.04,149.824,85.5091,Discharge,64.3149,64.3149,48.1962,optimal,2451.662109375,166.966,7.838,166.966,7.838,159.128,-101.9039,Charge,261.0319,261.0319,49.8285,optimal,2355.09033203125,56.164,3.158,56.164,3.158,53.006,-164.2142,Charge,217.2202,217.2202,55.7892,optimal,2355.09033203125,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2451.662109375,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2331.135498046875,124.72,6.488,124.72,6.488,118.232,-123.858,Charge,242.09,242.09,51.1829,optimal,2347.830322265625,30.566,1.294,30.566,1.294,29.272,14.5246,Discharge,14.7474,14.7474,50.1138,optimal,2453.4189453125,200.022,10.154,200.022,10.154,189.868,108.9501,Discharge,80.9179,80.9179,47.888,optimal,2329.891845703125,52.216,2.584,52.216,2.584,49.632,-162.2622,Charge,211.8942,211.8942,56.7972,optimal,279.38995361328125,42.344,2.054,42.344,2.054,40.29,20.6484,Discharge,19.6416,19.6416,49.2698,optimal,283.60516357421875,70.744,3.186,70.744,3.186,67.558,37.7686,Discharge,29.7894,29.7894,49.2256,optimal,283.3857116699219,198.4143,0.97017,0.97017,0.98108,652_A,0.190777,139.151,59.2636,0,171.4822,1.0211,1.0211,1.02259,671_B,0.04725,2513.368,0.0,0,1151.6778,0.97498,0.97498,0.98464,611_C,0.10749,1151.678,0.0,0
40,1,40,PERFECT (actual nodal future load/PV),1284.292,1524.5397,3224.332,47,1,43,95.0,1586.0802,1,0,85.14,0.808,85.14,0.808,84.332,37.4841,Discharge,46.8479,46.8479,44.6025,43.2282,optimal,2457.876708984375,76.194,0.766,76.194,0.766,75.428,48.4513,Discharge,26.9767,26.9767,47.8553,optimal,2458.488525390625,58.73,0.548,58.73,0.548,58.182,-160.9622,Charge,219.1442,219.1441,55.4433,optimal,2340.92529296875,55.9,0.508,55.9,0.508,55.392,36.3718,Discharge,19.0202,19.0202,49.1763,optimal,2328.69189453125,148.088,1.528,148.088,1.528,146.56,77.3121,Discharge,69.2479,69.2479,47.8062,optimal,2330.456787109375,156.612,1.408,156.612,1.408,155.204,90.5722,Discharge,64.6318,64.6318,47.904,optimal,2451.66796875,155.462,1.518,155.462,1.518,153.944,-107.6403,Charge,261.5843,261.5843,50.167,optimal,2355.059814453125,61.51,0.502,61.51,0.502,61.008,-155.9264,Charge,216.9344,216.9343,56.9704,optimal,2355.059814453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.66796875,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2330.456787109375,120.472,1.174,120.472,1.174,119.298,-122.9637,Charge,242.2617,242.2616,51.6995,optimal,2347.800537109375,29.878,0.224,29.878,0.224,29.654,14.8946,Discharge,14.7594,14.7594,49.9069,optimal,2453.4326171875,194.922,1.898,194.922,1.898,193.024,111.0079,Discharge,82.0161,82.0161,47.5974,optimal,2329.177734375,46.066,0.456,46.066,0.456,45.61,-165.9565,Charge,211.5665,211.5664,58.3929,optimal,279.39715576171875,44.578,0.336,44.578,0.336,44.242,24.531,Discharge,19.711,19.711,48.9973,optimal,283.60357666015625,63.064,0.65,63.064,0.65,62.414,32.5763,Discharge,29.8377,29.8377,48.9895,optimal,283.3845520019531,200.1218,0.96988,0.96988,0.98085,652_A,0.190777,137.599,62.523,1,172.9269,1.0211,1.0211,1.02259,671_B,0.04725,2514.081,0.0,0,1151.4911,0.97498,0.97498,0.98464,611_C,0.10749,1151.315,0.0877,0
41,1,41,PERFECT (actual nodal future load/PV),1239.842,3022.66,3275.426,47,1,43,95.0,1470.5125,1,0,95.846,0.012,95.846,0.012,95.834,-143.6694,Charge,239.5034,239.5034,43.9324,43.19,optimal,2445.536865234375,60.812,0.0,60.812,0.0,60.812,-74.6518,Charge,135.4638,135.4638,48.4478,optimal,2448.675537109375,53.898,0.0,53.898,0.0,53.898,-120.9512,Charge,174.8492,174.8492,56.3326,optimal,2316.571044921875,52.606,0.002,52.606,0.002,52.604,-43.0894,Charge,95.6934,95.6934,49.6447,optimal,2030.415771484375,150.64,0.012,150.64,0.012,150.628,-194.9632,Charge,345.5912,345.5912,48.4193,optimal,2043.123779296875,138.106,0.002,138.106,0.002,138.104,-184.5393,Charge,322.6433,322.6433,48.4993,optimal,2428.255126953125,150.802,0.012,150.802,0.012,150.79,-235.1157,Charge,385.9057,385.9057,50.9064,optimal,2327.719482421875,55.278,0.0,55.278,0.0,55.278,-108.5389,Charge,163.8169,163.8169,57.7927,optimal,2327.719482421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2428.255126953125,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2043.123779296875,117.496,0.014,117.496,0.014,117.482,-172.362,Charge,289.844,289.844,52.4237,optimal,2321.568359375,27.116,0.0,27.116,0.0,27.116,-47.3939,Charge,74.5099,74.5099,50.5652,optimal,2430.7880859375,182.444,0.002,182.444,0.002,182.442,-226.6863,Charge,409.1283,409.1283,48.1909,optimal,2029.99853515625,39.096,0.012,39.096,0.012,39.084,-97.5275,Charge,136.6115,136.6115,59.3307,optimal,281.0819396972656,47.852,0.0,47.852,0.0,47.852,-51.3788,Charge,99.2308,99.2308,49.5681,optimal,281.9283447265625,67.918,0.0,67.918,0.0,67.918,-81.9507,Charge,149.8687,149.8687,49.5833,optimal,280.9846496582031,1000.2816,0.84548,0.84548,0.88148,675_A,0.209463,135.737,864.5446,1,871.3511,1.01135,1.01135,1.01522,671_B,0.044416,2515.65,0.0,0,1151.0273,0.96484,0.96484,0.97709,611_C,0.10749,1151.029,0.0,1
42,1,42,PERFECT (actual nodal future load/PV),1251.722,2791.6592,3275.426,46,1,42,95.0,2155.698,1,0,106.914,0.024,106.914,0.024,106.89,-134.4542,Charge,241.3442,241.3442,43.8491,45.7723,optimal,2445.522216796875,55.296,0.0,55.296,0.0,55.296,-79.2002,Charge,134.4962,134.4962,49.0763,optimal,2448.68505859375,52.32,0.012,52.32,0.012,52.308,-76.6894,Charge,128.9974,128.9974,56.8965,optimal,2339.984375,45.388,0.012,45.388,0.012,45.376,-49.5255,Charge,94.9015,94.9015,50.183,optimal,2048.705322265625,162.972,0.036,162.972,0.036,162.936,-182.1132,Charge,345.0492,345.0492,48.992,optimal,2061.290283203125,128.962,0.036,128.962,0.036,128.926,-192.9793,Charge,321.9053,321.9053,49.1218,optimal,2427.94140625,159.356,0.024,159.356,0.024,159.332,-182.8824,Charge,342.2144,342.2144,51.4815,optimal,2348.05078125,49.522,0.012,49.522,0.012,49.51,-68.5484,Charge,118.0584,118.0584,58.312,optimal,2348.05078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2427.94140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2061.290283203125,114.922,0.048,114.922,0.048,114.874,-128.3527,Charge,243.2267,243.2267,52.963,optimal,2343.468017578125,35.098,0.0,35.098,0.0,35.098,-39.1765,Charge,74.2745,74.2745,51.1093,optimal,2430.095703125,174.8,0.012,174.8,0.012,174.788,-234.2652,Charge,409.0532,409.0532,48.8041,optimal,2048.03759765625,40.804,0.036,40.804,0.036,40.768,-50.7272,Charge,91.4952,91.4952,59.8185,optimal,282.065673828125,52.602,0.012,52.602,0.012,52.59,-46.1149,Charge,98.7049,98.7049,50.0805,optimal,281.9106750488281,73.03,0.0,73.03,0.0,73.03,-74.9082,Charge,147.9382,147.9382,50.1262,optimal,280.8276672363281,996.9421,0.85299,0.85299,0.88742,675_A,0.209463,-484.359,1481.3007,1,870.725,1.01122,1.01122,1.01512,671_B,0.044416,2836.424,0.0,0,923.9921,0.97459,0.97459,0.98496,611_C,0.107288,923.992,0.0,0
43,1,43,PERFECT (actual nodal future load/PV),1204.924,2779.2536,3275.426,45,1,41,95.0,2128.1539,1,0,100.72,0.024,100.72,0.024,100.696,-134.2736,Charge,234.9696,234.9696,46.4305,49.4103,optimal,2445.712890625,54.754,0.0,54.754,0.0,54.754,-80.3874,Charge,135.1414,135.1414,49.7143,optimal,2448.7919921875,53.258,0.012,53.258,0.012,53.246,-73.7062,Charge,126.9522,126.9522,57.4385,optimal,2340.73974609375,42.574,0.0,42.574,0.0,42.574,-52.4489,Charge,95.0229,95.0229,50.7531,optimal,2049.2607421875,153.958,0.024,153.958,0.024,153.934,-191.3143,Charge,345.2483,345.2483,49.5936,optimal,2061.875732421875,127.352,0.012,127.352,0.012,127.34,-195.7491,Charge,323.0891,323.0891,49.7532,optimal,2427.78369140625,151.602,0.024,151.602,0.024,151.578,-189.2484,Charge,340.8264,340.8263,52.0766,optimal,2348.670166015625,50.684,0.012,50.684,0.012,50.672,-65.2931,Charge,115.9651,115.9651,58.8066,optimal,2348.670166015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2427.78369140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2061.875732421875,108.846,0.0,108.846,0.0,108.846,-133.2612,Charge,242.1072,242.1072,53.523,optimal,2345.394287109375,32.79,0.012,32.79,0.012,32.778,-41.6926,Charge,74.4706,74.4706,51.6883,optimal,2429.922119140625,171.682,0.024,171.682,0.024,171.658,-237.3449,Charge,409.0029,409.0029,49.4254,optimal,2048.619873046875,38.618,0.0,38.618,0.0,38.618,-50.2899,Charge,88.9079,88.9079,60.302,optimal,282.1280212402344,49.008,0.012,49.008,0.012,48.996,-50.2928,Charge,99.2888,99.2888,50.6393,optimal,281.89715576171875,69.246,0.012,69.246,0.012,69.234,-79.0273,Charge,148.2613,148.2613,50.6988,optimal,280.81988525390625,997.5353,0.85324,0.85324,0.88761,675_A,0.209463,-401.577,1399.1128,1,866.9595,1.01116,1.01116,1.01509,671_B,0.044416,2828.734,0.0,0,914.7588,0.9749,0.9749,0.98533,611_C,0.107286,914.759,0.0,0
44,1,44,PERFECT (actual nodal future load/PV),1250.378,2766.892,3275.426,44,1,40,95.0,2129.7476,1,0,111.68,0.0,111.68,0.0,111.68,-110.9128,Charge,222.5928,222.5928,49.9539,52.6137,optimal,2446.162109375,53.702,0.0,53.702,0.0,53.702,-81.1669,Charge,134.8689,134.8689,50.3585,optimal,2449.078369140625,49.562,0.0,49.562,0.0,49.562,-76.7061,Charge,126.2681,126.2681,58.0025,optimal,2342.300537109375,45.878,0.0,45.878,0.0,45.878,-49.4709,Charge,95.3489,95.3489,51.2908,optimal,2047.9779052734375,163.306,0.0,163.306,0.0,163.306,-182.8654,Charge,346.1714,346.1714,50.1687,optimal,2060.647216796875,126.68,0.0,126.68,0.0,126.68,-196.3001,Charge,322.9801,322.9801,50.3865,optimal,2427.873046875,161.74,0.0,161.74,0.0,161.74,-179.1965,Charge,340.9365,340.9365,52.6401,optimal,2350.188720703125,46.992,0.0,46.992,0.0,46.992,-68.313,Charge,115.305,115.305,59.3242,optimal,2350.188720703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2427.873046875,0.0,0.0,0.0,0.0,0.0,0.0001,Idle,-0.0001,-0.0001,,optimal,2060.64599609375,109.866,0.0,109.866,0.0,109.866,-131.4756,Charge,241.3416,241.3416,54.0754,optimal,2344.415283203125,28.678,0.0,28.678,0.0,28.678,-45.7118,Charge,74.3898,74.3898,52.3232,optimal,2430.01953125,185.236,0.0,185.236,0.0,185.236,-225.2343,Charge,410.4703,410.4703,50.0151,optimal,2047.32666015625,40.102,0.0,40.102,0.0,40.102,-48.6128,Charge,88.7148,88.7148,60.7695,optimal,282.132568359375,43.798,0.0,43.798,0.0,43.798,-55.117,Charge,98.915,98.915,51.2517,optimal,281.90509033203125,83.158,0.0,83.158,0.0,83.158,-65.431,Charge,148.589,148.589,51.173,optimal,280.8125305175781,1000.5796,0.8527,0.8527,0.88718,675_A,0.209463,-398.204,1398.7839,1,853.7464,1.01119,1.01119,1.01517,671_B,0.044413,2821.418,0.0,0,912.566,0.97555,0.97555,0.98564,611_C,0.107286,912.566,0.0,0
45,1,45,PERFECT (actual nodal future load/PV),1158.552,5149.5594,3275.426,43,1,39,95.0,2112.7716,1,0,104.822,0.002,104.822,0.002,104.82,-320.0379,Charge,424.8579,424.8579,54.1825,56.2196,optimal,2432.01220703125,50.626,0.002,50.626,0.002,50.624,-219.1295,Charge,269.7535,269.7535,52.0976,optimal,2437.600341796875,46.164,0.0,46.164,0.0,46.164,-133.6914,Charge,179.8554,179.8554,58.9855,optimal,2247.4453125,40.012,0.012,40.012,0.012,40.0,-150.1087,Charge,190.1087,190.1087,52.9224,optimal,1350.601806640625,151.746,0.002,151.746,0.002,151.744,-540.2962,Charge,692.0402,692.0402,51.8677,optimal,1381.4677734375,116.784,0.014,116.784,0.014,116.77,-530.4579,Charge,647.2279,647.2279,52.0976,optimal,2422.54541015625,152.51,0.002,152.51,0.002,152.508,-456.838,Charge,609.346,609.346,54.0767,optimal,2258.610107421875,42.34,0.002,42.34,0.002,42.338,-115.435,Charge,157.773,157.773,60.1987,optimal,2258.610107421875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2422.54541015625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1381.4677734375,100.446,0.014,100.446,0.014,100.432,-310.8384,Charge,411.2704,411.2704,55.3814,optimal,2255.037841796875,33.052,0.0,33.052,0.0,33.052,-115.6936,Charge,148.7456,148.7456,53.9301,optimal,2428.68359375,164.026,0.002,164.026,0.002,164.024,-655.7861,Charge,819.8101,819.8101,51.7318,optimal,1339.0037841796875,38.004,0.012,38.004,0.012,37.992,-65.9011,Charge,103.8931,103.8931,61.4031,optimal,281.8969421386719,43.71,0.002,43.71,0.002,43.708,-154.2172,Charge,197.9252,197.9252,52.9653,optimal,279.8453063964844,74.376,0.0,74.376,0.0,74.376,-222.5764,Charge,296.9524,296.9524,52.7858,optimal,277.6658020019531,1998.9114,0.55769,0.55769,0.65467,675_A,0.226506,-401.334,2400.2458,1,1688.5101,1.00897,1.00897,1.01132,671_B,0.035479,2810.342,0.0001,0,1462.1378,0.93605,0.93605,0.95486,611_C,0.121659,924.921,537.2166,1
46,1,46,PERFECT (actual nodal future load/PV),1020.98,5215.1418,3275.426,42,1,38,95.0,2851.8225,1,0,82.278,0.05,82.278,0.05,82.228,-312.9889,Charge,395.2169,395.2169,57.7539,65.6025,optimal,2433.893310546875,54.696,0.0,54.696,0.0,54.696,-199.1383,Charge,253.8343,253.8343,53.6781,optimal,2439.0888671875,43.22,0.0,43.22,0.0,43.22,-173.3008,Charge,216.5208,216.5208,60.2598,optimal,2223.927490234375,34.344,0.002,34.344,0.002,34.342,-151.2238,Charge,185.5658,185.5658,54.5662,optimal,1321.2572021484375,128.12,0.05,128.12,0.05,128.07,-557.299,Charge,685.369,685.369,53.6202,optimal,1359.8197021484375,109.662,0.002,109.662,0.002,109.66,-528.4809,Charge,638.1409,638.1409,53.8024,optimal,2430.315673828125,131.07,0.05,131.07,0.05,131.02,-515.6797,Charge,646.6997,646.6997,55.6983,optimal,2237.726806640625,44.458,0.0,44.458,0.0,44.458,-150.6256,Charge,195.0836,195.0836,61.3398,optimal,2237.726806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2430.315673828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1359.8197021484375,84.582,0.028,84.582,0.028,84.554,-366.1711,Charge,450.7251,450.7251,56.92,optimal,2232.732666015625,28.09,0.0,28.09,0.0,28.09,-93.3732,Charge,121.4632,121.4632,55.2269,optimal,2437.71875,150.658,0.026,150.658,0.026,150.632,-661.4812,Charge,812.1132,812.1132,53.4634,optimal,1316.8717041015625,34.418,0.024,34.418,0.024,34.394,-105.409,Charge,139.803,139.803,62.4167,optimal,281.1217346191406,34.684,0.002,34.684,0.002,34.682,-146.3319,Charge,181.0139,181.0139,54.5912,optimal,280.19085693359375,60.958,0.024,60.958,0.024,60.934,-232.6583,Charge,293.5923,293.5923,54.4718,optimal,277.6737976074219,1976.6403,0.54847,0.54847,0.64678,675_A,0.22633,-2424.691,4401.3319,1,1589.6692,1.01152,1.01152,1.01347,634_B,0.035567,3987.647,0.0001,0,1648.8322,0.92625,0.92625,0.94701,611_C,0.121768,693.35,955.4825,1
47,1,47,PERFECT (actual nodal future load/PV),883.94,5122.1909,3275.426,41,1,37,95.0,2860.464,1,0,69.702,0.012,69.702,0.012,69.69,-252.9691,Charge,322.6591,322.6591,66.8425,73.5266,optimal,2436.94091796875,52.306,0.0,52.306,0.0,52.306,-192.3029,Charge,244.6089,244.6089,55.2043,optimal,2441.177734375,36.27,0.0,36.27,0.0,36.27,-180.5194,Charge,216.7894,216.7894,61.5871,optimal,2223.894287109375,25.718,0.0,25.718,0.0,25.718,-161.9766,Charge,187.6946,187.6946,56.3268,optimal,1314.9071044921875,111.736,0.024,111.736,0.024,111.712,-574.2375,Charge,685.9495,685.9495,55.426,optimal,1354.08447265625,95.754,0.012,95.754,0.012,95.742,-536.634,Charge,632.376,632.376,55.5335,optimal,2432.25048828125,113.008,0.012,113.008,0.012,112.996,-534.4652,Charge,647.4612,647.4612,57.379,optimal,2237.6962890625,40.438,0.0,40.438,0.0,40.438,-154.884,Charge,195.322,195.322,62.5131,optimal,2237.6962890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2432.25048828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,0.0,,optimal,1354.08447265625,67.312,0.012,67.312,0.012,67.3,-384.0166,Charge,451.3166,451.3166,58.5335,optimal,2232.712158203125,32.172,0.0,32.172,0.0,32.172,-85.0242,Charge,117.1962,117.1962,56.4078,optimal,2439.816650390625,124.354,0.012,124.354,0.012,124.342,-688.5462,Charge,812.8882,812.8882,55.2659,optimal,1310.8909912109375,31.308,0.012,31.308,0.012,31.296,-108.3821,Charge,139.6781,139.6781,63.4588,optimal,281.1138916015625,34.356,0.0,34.356,0.0,34.356,-140.5413,Charge,174.8973,174.8973,56.1527,optimal,280.32720947265625,49.614,0.012,49.614,0.012,49.602,-243.7517,Charge,293.3537,293.3537,56.2381,optimal,277.6768493652344,1979.886,0.54598,0.54598,0.6448,675_A,0.22633,-2548.183,4528.0693,1,1491.7375,1.01201,1.01201,1.01432,634_B,0.035488,4054.957,0.0,0,1650.5674,0.92624,0.92624,0.94699,611_C,0.121768,687.595,962.9728,1
48,1,48,PERFECT (actual nodal future load/PV),787.042,5094.8877,3275.426,40,1,36,95.0,2858.2687,1,0,58.92,0.012,58.92,0.012,58.908,-212.4409,Charge,271.3489,271.3489,74.5679,80.3385,optimal,2438.369140625,44.31,0.012,44.31,0.012,44.298,-207.6761,Charge,251.9741,251.9741,56.8525,optimal,2441.9296875,33.924,0.024,33.924,0.024,33.9,-183.0205,Charge,216.9205,216.9205,62.9329,optimal,2223.41162109375,24.816,0.0,24.816,0.0,24.816,-162.9339,Charge,187.7499,187.7499,58.0978,optimal,1311.390869140625,100.988,0.024,100.988,0.024,100.964,-585.6734,Charge,686.6374,686.6373,57.2677,optimal,1350.6954345703125,84.666,0.024,84.666,0.024,84.642,-552.6092,Charge,637.2512,637.2512,57.3161,optimal,2431.248046875,101.33,0.024,101.33,0.024,101.306,-546.6938,Charge,647.9998,647.9998,59.0982,optimal,2237.222412109375,33.79,0.024,33.79,0.024,33.766,-161.6184,Charge,195.3844,195.3844,63.7375,optimal,2237.222412109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2431.248046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1350.6954345703125,63.63,0.0,63.63,0.0,63.63,-388.5111,Charge,452.1411,452.1411,60.1659,optimal,2232.271728515625,26.664,0.012,26.664,0.012,26.652,-94.7986,Charge,121.4506,121.4506,57.7245,optimal,2438.753662109375,110.808,0.036,110.808,0.036,110.772,-702.7043,Charge,813.4763,813.4763,57.1054,optimal,1307.3616943359375,28.716,0.0,28.716,0.0,28.716,-110.9422,Charge,139.6582,139.6582,64.5256,optimal,281.1174011230469,30.322,0.0,30.322,0.0,30.322,-149.0362,Charge,179.3582,179.3582,57.8087,optimal,280.2331848144531,44.374,0.024,44.374,0.024,44.35,-249.1871,Charge,293.5371,293.5371,58.0438,optimal,277.6744689941406,1981.4007,0.54451,0.54451,0.64365,675_A,0.22633,-2571.362,4552.7632,1,1461.383,1.01167,1.01167,1.0142,634_B,0.035468,3995.788,0.0,0,1652.104,0.92604,0.92604,0.94684,611_C,0.121768,689.057,963.047,1
49,2,1,PERFECT (actual nodal future load/PV),757.41,5066.1098,3275.426,39,1,35,95.0,2861.9038,1,0,52.356,0.024,52.356,0.024,52.332,-170.1655,Charge,222.4975,222.4975,81.1727,85.8099,optimal,2439.783447265625,48.196,0.002,48.196,0.002,48.194,-209.7003,Charge,257.8943,257.8943,58.5168,optimal,2442.70068359375,28.882,0.012,28.882,0.012,28.87,-187.7628,Charge,216.6328,216.6328,64.3135,optimal,2223.365478515625,27.882,0.0,27.882,0.0,27.882,-159.4767,Charge,187.3587,187.3587,59.8313,optimal,1308.107666015625,96.308,0.024,96.308,0.024,96.284,-591.0723,Charge,687.3563,687.3563,59.1265,optimal,1347.4287109375,80.952,0.014,80.952,0.014,80.938,-558.5947,Charge,639.5327,639.5327,59.118,optimal,2430.52783203125,97.398,0.026,97.398,0.026,97.372,-551.6378,Charge,649.0098,649.0098,60.8329,optimal,2237.156005859375,31.294,0.0,31.294,0.0,31.294,-163.811,Charge,195.105,195.105,64.9785,optimal,2237.156005859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2430.52783203125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1347.4287109375,60.638,0.036,60.638,0.036,60.602,-391.3183,Charge,451.9203,451.9203,61.8101,optimal,2232.276123046875,24.054,0.0,24.054,0.0,24.054,-101.3494,Charge,125.4034,125.4034,59.1321,optimal,2437.90869140625,110.748,0.014,110.748,0.014,110.734,-703.7861,Charge,814.5201,814.5201,58.9478,optimal,1303.9337158203125,24.534,0.012,24.534,0.012,24.522,-115.1194,Charge,139.6414,139.6414,65.6325,optimal,281.1184387207031,27.29,0.012,27.29,0.012,27.278,-158.3188,Charge,185.5968,185.5968,59.5678,optimal,280.09783935546875,47.054,0.0,47.054,0.0,47.054,-246.5865,Charge,293.6405,293.6405,59.8306,optimal,277.67437744140625,1982.8757,0.54308,0.54308,0.64254,675_A,0.22633,-2585.441,4568.3171,1,1430.9247,1.01118,1.01118,1.01411,634_B,0.035443,3943.897,0.0001,0,1652.3094,0.92602,0.92602,0.94683,611_C,0.121768,686.63,965.6796,1
50,2,2,PERFECT (actual nodal future load/PV),684.528,5058.1703,3275.426,38,1,34,95.0,2862.1683,1,0,48.228,0.0,48.228,0.0,48.228,-128.5711,Charge,176.7991,176.7991,86.4402,90.3403,optimal,2440.82421875,40.704,0.0,40.704,0.0,40.704,-228.104,Charge,268.808,268.808,60.3272,optimal,2443.14111328125,25.814,0.0,25.814,0.0,25.814,-191.0339,Charge,216.8479,216.8479,65.7181,optimal,2222.940673828125,27.162,0.0,27.162,0.0,27.162,-160.965,Charge,188.127,188.127,61.5809,optimal,1301.616455078125,86.834,0.0,86.834,0.0,86.834,-601.4519,Charge,688.2859,688.2859,61.0178,optimal,1341.29736328125,75.252,0.0,75.252,0.0,75.252,-567.5418,Charge,642.7938,642.7938,60.9488,optimal,2429.43115234375,85.472,0.0,85.472,0.0,85.472,-564.454,Charge,649.926,649.926,62.6079,optimal,2236.739501953125,27.002,0.0,27.002,0.0,27.002,-168.227,Charge,195.229,195.229,66.253,optimal,2236.739501953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2429.454345703125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1341.29736328125,58.036,0.0,58.036,0.0,58.036,-395.1194,Charge,453.1554,453.1554,63.4702,optimal,2231.91796875,19.184,0.0,19.184,0.0,19.184,-112.9181,Charge,132.1021,132.1021,60.7004,optimal,2436.687255859375,101.366,0.0,101.366,0.0,101.366,-714.1466,Charge,815.5126,815.5126,60.8173,optimal,1297.5653076171875,23.018,0.0,23.018,0.0,23.018,-116.7591,Charge,139.7771,139.7771,66.7552,optimal,281.11956787109375,22.236,0.0,22.236,0.0,22.236,-174.4016,Charge,196.6376,196.6376,61.5056,optimal,279.858642578125,44.22,0.0,44.22,0.0,44.22,-249.9487,Charge,294.1687,294.1687,61.6419,optimal,277.6668701171875,1986.0943,0.54043,0.54043,0.64045,675_A,0.22633,-2599.112,4585.2067,1,1417.1406,1.01032,1.01032,1.01384,634_B,0.03543,3882.083,0.0001,0,1654.9354,0.92584,0.92584,0.94669,611_C,0.121768,686.456,968.4791,1
51,2,3,PERFECT (actual nodal future load/PV),600.958,5052.647,3275.426,37,1,33,95.0,2863.4644,1,0,40.82,0.012,40.82,0.012,40.808,-93.7927,Charge,134.6007,134.6007,90.8,93.4367,optimal,2442.03173828125,34.89,0.012,34.89,0.012,34.878,-239.2406,Charge,274.1186,274.1186,62.2259,optimal,2443.79443359375,27.08,0.014,27.08,0.014,27.066,-189.2581,Charge,216.3241,216.3241,67.1098,optimal,2223.48486328125,22.04,0.0,22.04,0.0,22.04,-166.3782,Charge,188.4182,188.4182,63.3893,optimal,1292.2935791015625,74.152,0.012,74.152,0.012,74.14,-615.6552,Charge,689.7952,689.7952,62.9538,optimal,1332.3212890625,69.976,0.026,69.976,0.026,69.95,-576.0416,Charge,645.9916,645.9916,62.807,optimal,2426.091552734375,73.182,0.012,73.182,0.012,73.17,-578.1691,Charge,651.3391,651.3391,64.4261,optimal,2237.235107421875,27.66,0.026,27.66,0.026,27.634,-167.067,Charge,194.701,194.701,67.5186,optimal,2237.235107421875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2426.161376953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1332.3212890625,48.838,0.0,48.838,0.0,48.838,-404.224,Charge,453.062,453.062,65.1687,optimal,2232.62646484375,15.454,0.012,15.454,0.012,15.442,-135.242,Charge,150.684,150.684,62.5788,optimal,2432.906494140625,91.706,0.026,91.706,0.026,91.68,-725.8825,Charge,817.5625,817.5625,62.7175,optimal,1288.241943359375,21.506,0.0,21.506,0.0,21.506,-118.0555,Charge,139.5615,139.5615,67.8903,optimal,281.12615966796875,16.42,0.012,16.42,0.012,16.408,-185.219,Charge,201.627,201.627,63.5636,optimal,279.74774169921875,37.398,0.0,37.398,0.0,37.398,-257.4635,Charge,294.8615,294.8615,63.5075,optimal,277.6567687988281,1990.6374,0.53654,0.53654,0.63739,675_A,0.22633,-2624.031,4614.6689,1,1407.0219,1.00992,1.00992,1.01318,634_B,0.035425,3810.685,0.0001,0,1654.9877,0.92607,0.92607,0.94688,611_C,0.121768,685.594,969.394,1
52,2,4,PERFECT (actual nodal future load/PV),559.808,5019.8685,3275.426,36,1,32,95.0,2856.6768,1,0,39.656,0.012,39.656,0.012,39.644,-63.352,Charge,102.996,102.996,93.7473,95.9432,optimal,2443.20849609375,29.358,0.0,29.358,0.0,29.358,-243.4696,Charge,272.8276,272.8276,64.1582,optimal,2444.556640625,24.572,0.012,24.572,0.012,24.56,-191.1245,Charge,215.6845,215.6845,68.5151,optimal,2223.7451171875,22.184,0.0,22.184,0.0,22.184,-164.7451,Charge,186.9291,186.9291,65.18,optimal,1293.1409912109375,68.99,0.024,68.99,0.024,68.966,-621.2458,Charge,690.2118,690.2118,64.9074,optimal,1332.8380126953125,65.436,0.024,65.436,0.024,65.412,-581.4686,Charge,646.8806,646.8806,64.6827,optimal,2425.580810546875,67.676,0.012,67.676,0.012,67.664,-583.9935,Charge,651.6575,651.6575,66.2625,optimal,2237.45654296875,22.68,0.012,22.68,0.012,22.668,-171.3499,Charge,194.0179,194.0179,68.8167,optimal,2237.45654296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2425.580810546875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1332.8380126953125,50.198,0.012,50.198,0.012,50.186,-402.5171,Charge,452.7031,452.7031,66.8599,optimal,2234.08935546875,13.642,0.0,13.642,0.0,13.642,-138.8086,Charge,152.4506,152.4506,64.5067,optimal,2432.27587890625,83.876,0.024,83.876,0.024,83.852,-734.4437,Charge,818.2957,818.2957,64.6401,optimal,1288.857177734375,21.23,0.012,21.23,0.012,21.218,-117.7519,Charge,138.9699,138.9699,69.0225,optimal,281.13885498046875,16.166,0.0,16.166,0.0,16.166,-185.5574,Charge,201.7234,201.7234,65.6253,optimal,279.7436218261719,34.3,0.012,34.3,0.012,34.288,-260.2328,Charge,294.5208,294.5208,65.3933,optimal,277.8138427734375,1989.9575,0.5368,0.5368,0.63771,675_A,0.22633,-2660.682,4650.6397,1,1376.8782,1.0099,1.0099,1.01319,634_B,0.035412,3773.771,0.0001,0,1653.0329,0.92617,0.92617,0.94707,611_C,0.121768,690.115,962.918,1
53,2,5,PERFECT (actual nodal future load/PV),585.64,4995.3314,3275.426,35,1,31,95.0,2856.4223,1,0,38.952,0.036,38.952,0.036,38.916,-34.8758,Charge,73.7918,73.7918,96.1141,97.5499,optimal,2444.220458984375,30.658,0.012,30.658,0.012,30.646,-242.4229,Charge,273.0689,273.0689,66.0822,optimal,2445.18603515625,27.422,0.002,27.422,0.002,27.42,-188.9042,Charge,216.3242,216.3242,69.9041,optimal,2223.338134765625,25.06,0.012,25.06,0.012,25.048,-161.5539,Charge,186.6019,186.6019,66.9361,optimal,1294.4287109375,70.074,0.048,70.074,0.048,70.026,-619.9641,Charge,689.9901,689.9901,66.857,optimal,1334.0145263671875,70.952,0.014,70.952,0.014,70.938,-575.9373,Charge,646.8753,646.8753,66.5405,optimal,2425.09912109375,68.436,0.048,68.436,0.048,68.388,-584.2017,Charge,652.5897,652.5897,68.0996,optimal,2237.093017578125,23.756,0.002,23.756,0.002,23.754,-170.8989,Charge,194.6529,194.6529,70.1114,optimal,2237.093017578125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2425.09912109375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,1334.0145263671875,55.06,0.012,55.06,0.012,55.048,-398.8943,Charge,453.9423,453.9423,68.5359,optimal,2232.44482421875,13.692,0.0,13.692,0.0,13.692,-140.2228,Charge,153.9148,153.9148,66.4542,optimal,2431.749755859375,90.944,0.062,90.944,0.062,90.882,-726.9486,Charge,817.8306,817.8306,66.5431,optimal,1289.9881591796875,21.168,0.0,21.168,0.0,21.168,-118.3238,Charge,139.4918,139.4918,70.1603,optimal,281.12786865234375,15.25,0.0,15.25,0.0,15.25,-186.558,Charge,201.808,201.808,67.6982,optimal,279.741943359375,34.512,0.048,34.512,0.048,34.464,-259.9849,Charge,294.4489,294.4489,67.2772,optimal,277.662353515625,1988.8715,0.53727,0.53727,0.638,675_A,0.22633,-2658.643,4647.517,1,1349.4588,1.0099,1.0099,1.0132,634_B,0.035402,3743.476,0.0005,0,1657.001,0.92601,0.92601,0.94683,611_C,0.121768,690.298,966.7039,1
