step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
54,2,6,PERFECT (actual nodal future load/PV),558.49,4975.4659,3275.426,34,1,30,95.0,2855.4898,1,0,38.04,0.0,38.04,0.0,38.04,-12.9608,Charge,51.0008,51.0008,97.6134,98.368,optimal,2444.88671875,28.226,0.0,28.226,0.0,28.226,-247.393,Charge,275.619,275.619,68.0456,optimal,2445.5537109375,25.598,0.012,25.598,0.012,25.586,-190.2778,Charge,215.8638,215.8638,71.3032,optimal,2223.559326171875,24.476,0.038,24.476,0.038,24.438,-162.8081,Charge,187.2461,187.2461,68.7057,optimal,1294.4224853515625,66.086,0.0,66.086,0.0,66.086,-623.6299,Charge,689.7159,689.7159,68.8181,optimal,1334.15673828125,68.11,0.05,68.11,0.05,68.06,-580.4963,Charge,648.5563,648.5563,68.4131,optimal,2424.8935546875,65.48,0.0,65.48,0.0,65.48,-586.5667,Charge,652.0467,652.0467,69.9442,optimal,2237.28564453125,20.86,0.012,20.86,0.012,20.848,-173.3332,Charge,194.1812,194.1812,71.4245,optimal,2237.28564453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2424.8935546875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,1334.15673828125,54.102,0.038,54.102,0.038,54.064,-399.0369,Charge,453.1009,453.1009,70.2126,optimal,2232.684814453125,13.454,0.0,13.454,0.0,13.454,-141.1489,Charge,154.6029,154.6029,68.4146,optimal,2431.513427734375,86.146,0.038,86.146,0.038,86.108,-731.4856,Charge,817.5936,817.5936,68.458,optimal,1290.16455078125,19.758,0.012,19.758,0.012,19.746,-119.3929,Charge,139.1389,139.1389,71.3083,optimal,281.135498046875,15.472,0.0,15.472,0.0,15.472,-186.9242,Charge,202.3962,202.3962,69.7751,optimal,279.7291259765625,32.882,0.0,32.882,0.0,32.882,-261.5215,Charge,294.4035,294.4035,69.1723,optimal,277.66339111328125,1988.9592,0.53734,0.53734,0.63804,675_A,0.22633,-2654.732,4643.6918,1,1332.1751,1.00985,1.00985,1.01322,634_B,0.035397,3716.356,0.0001,0,1654.3316,0.9261,0.9261,0.94691,611_C,0.121768,690.923,963.4083,1
55,2,7,PERFECT (actual nodal future load/PV),575.054,4977.9341,3275.426,33,1,29,95.0,2856.7868,1,0,37.696,0.0,37.696,0.0,37.696,-0.0,Idle,37.696,37.696,98.368,98.6997,optimal,2445.33984375,31.97,0.0,31.97,0.0,31.97,-243.9016,Charge,275.8716,275.8716,69.9814,optimal,2445.832763671875,27.346,0.0,27.346,0.0,27.346,-188.1907,Charge,215.5367,215.5367,72.6869,optimal,2223.044189453125,23.824,0.0,23.824,0.0,23.824,-164.6917,Charge,188.5157,188.5157,70.4958,optimal,1277.743408203125,67.014,0.0,67.014,0.0,67.014,-625.4766,Charge,692.4906,692.4906,70.785,optimal,1318.249755859375,70.578,0.0,70.578,0.0,70.578,-580.2192,Charge,650.7972,650.7972,70.2848,optimal,2425.83984375,67.714,0.0,67.714,0.0,67.714,-586.6726,Charge,654.3866,654.3866,71.7891,optimal,2236.6796875,24.9,0.0,24.9,0.0,24.9,-168.9092,Charge,193.8092,193.8092,72.7042,optimal,2236.6796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2425.83984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1318.249755859375,51.774,0.0,51.774,0.0,51.774,-402.0395,Charge,453.8135,453.8135,71.9018,optimal,2232.2587890625,13.508,0.0,13.508,0.0,13.508,-142.7962,Charge,156.3042,156.3042,70.3979,optimal,2432.538330078125,89.726,0.0,89.726,0.0,89.726,-731.2991,Charge,821.0251,821.0251,70.3724,optimal,1273.460205078125,19.93,0.0,19.93,0.0,19.93,-119.0082,Charge,138.9382,138.9382,72.4526,optimal,281.1405334472656,15.542,0.0,15.542,0.0,15.542,-187.2342,Charge,202.7762,202.7762,71.8555,optimal,279.7235107421875,33.532,0.0,33.532,0.0,33.532,-262.4413,Charge,295.9733,295.9733,71.0741,optimal,277.62933349609375,1998.0047,0.53039,0.53039,0.63258,675_A,0.226369,-2653.865,4651.8707,1,1323.4452,1.00983,1.00983,1.01347,634_B,0.035395,3696.268,0.0001,0,1656.4841,0.92588,0.92588,0.94673,611_C,0.121768,690.071,966.4138,1
56,2,8,PERFECT (actual nodal future load/PV),567.972,4904.477,3275.426,32,1,28,95.0,2860.6294,1,0,38.332,0.012,38.332,0.012,38.32,-0.0027,Idle,38.3227,38.3227,98.6997,98.6997,optimal,2445.615478515625,36.668,0.0,36.668,0.0,36.668,-233.4682,Charge,270.1362,270.1362,71.8343,optimal,2446.11669921875,23.664,0.0,23.664,0.0,23.664,-193.0831,Charge,216.7471,216.7471,74.1067,optimal,2225.284423828125,19.226,0.0,19.226,0.0,19.226,-161.8878,Charge,181.1138,181.1138,72.2555,optimal,1341.46044921875,71.496,0.012,71.496,0.012,71.484,-607.4685,Charge,678.9525,678.9524,72.6953,optimal,1378.60986328125,63.402,0.0,63.402,0.0,63.402,-574.5123,Charge,637.9143,637.9143,72.1381,optimal,2422.099365234375,73.64,0.012,73.64,0.012,73.628,-574.3253,Charge,647.9533,647.9533,73.5951,optimal,2239.12890625,21.546,0.0,21.546,0.0,21.546,-173.7785,Charge,195.3245,195.3245,74.0207,optimal,2239.12890625,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2422.099365234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1378.60986328125,46.51,0.0,46.51,0.0,46.51,-405.3103,Charge,451.8203,451.8203,73.6048,optimal,2234.065185546875,13.812,0.0,13.812,0.0,13.812,-139.6178,Charge,153.4298,153.4298,72.337,optimal,2428.407470703125,87.686,0.012,87.686,0.012,87.674,-718.2039,Charge,805.8779,805.8779,72.2525,optimal,1336.759521484375,19.738,0.0,19.738,0.0,19.738,-120.154,Charge,139.892,139.892,73.6079,optimal,281.11602783203125,14.9,0.0,14.9,0.0,14.9,-184.7236,Charge,199.6236,199.6236,73.908,optimal,279.786376953125,37.412,0.012,37.412,0.012,37.4,-249.969,Charge,287.369,287.369,72.8854,optimal,277.8147277832031,1953.3132,0.55675,0.55675,0.65335,675_A,0.227087,-2717.807,4671.1242,1,1299.4267,1.00879,1.00879,1.01274,671_B,0.035362,3686.249,0.0011,0,1651.7372,0.92682,0.92682,0.94746,611_C,0.121768,687.993,963.7456,1
57,2,9,PERFECT (actual nodal future load/PV),571.208,4956.3947,3275.426,31,1,27,95.0,2839.943,1,0,39.672,0.012,39.672,0.012,39.66,1.0045,Discharge,38.6555,38.6555,98.6948,98.6967,optimal,2445.380126953125,34.07,0.0,34.07,0.0,34.07,-240.3754,Charge,274.4454,274.4454,73.742,optimal,2445.8857421875,25.228,0.0,25.228,0.0,25.228,-189.0839,Charge,214.3119,214.3119,75.497,optimal,2224.6396484375,18.162,0.012,18.162,0.012,18.15,-169.2599,Charge,187.4099,187.4099,74.0953,optimal,1296.2257080078125,72.594,0.012,72.594,0.012,72.582,-617.8455,Charge,690.4275,690.4275,74.6382,optimal,1335.867919921875,64.714,0.012,64.714,0.012,64.702,-583.2162,Charge,647.9182,647.9182,74.0194,optimal,2424.800537109375,71.856,0.012,71.856,0.012,71.844,-579.4011,Charge,651.2451,651.2451,75.4171,optimal,2238.255859375,22.432,0.0,22.432,0.0,22.432,-170.234,Charge,192.666,192.666,75.3103,optimal,2238.255859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2424.800537109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,1335.867919921875,49.036,0.024,49.036,0.024,49.012,-402.4114,Charge,451.4234,451.4234,75.2956,optimal,2233.703857421875,14.488,0.0,14.488,0.0,14.488,-140.2722,Charge,154.7602,154.7602,74.2853,optimal,2431.39892578125,85.236,0.012,85.236,0.012,85.224,-733.7504,Charge,818.9744,818.9744,74.1734,optimal,1291.9144287109375,21.774,0.0,21.774,0.0,21.774,-116.3329,Charge,138.1069,138.1069,74.7265,optimal,281.1571350097656,14.992,0.012,14.992,0.012,14.98,-186.3178,Charge,201.2978,201.2978,75.9782,optimal,279.753173828125,37.062,0.0,37.062,0.0,37.062,-257.6905,Charge,294.7525,294.7525,74.7528,optimal,277.6585693359375,1991.5643,0.53807,0.53807,0.63862,675_A,0.227513,-2468.844,4460.409,1,1317.0771,1.00991,1.00991,1.01327,671_B,0.035337,3593.565,0.0002,0,1647.7532,0.92655,0.92655,0.94726,611_C,0.121768,701.643,946.1102,1
58,2,10,PERFECT (actual nodal future load/PV),559.776,4977.8448,3275.426,30,1,26,95.0,2853.5674,1,0,37.782,0.024,37.782,0.024,37.758,-0.0059,Idle,37.7639,37.7639,98.6967,98.6717,optimal,2445.43310546875,35.112,0.024,35.112,0.024,35.088,-238.9419,Charge,274.0299,274.0299,75.6384,optimal,2445.9267578125,23.55,0.012,23.55,0.012,23.538,-188.8739,Charge,212.4119,212.4119,76.8858,optimal,2223.88525390625,18.036,0.026,18.036,0.026,18.01,-172.3659,Charge,190.3759,190.3759,75.9688,optimal,1254.933837890625,72.374,0.06,72.374,0.06,72.314,-624.7417,Charge,697.0557,697.0557,76.6028,optimal,1296.5733642578125,62.082,0.05,62.082,0.05,62.032,-588.8393,Charge,650.8713,650.8713,75.9189,optimal,2428.020263671875,71.574,0.048,71.574,0.048,71.526,-583.0771,Charge,654.6031,654.6031,77.2507,optimal,2237.31982421875,21.66,0.0,21.66,0.0,21.66,-168.9753,Charge,190.6353,190.6353,76.5904,optimal,2237.31982421875,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2428.020263671875,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,1296.5733642578125,45.65,0.05,45.65,0.05,45.6,-407.1568,Charge,452.7568,452.7568,77.0063,optimal,2233.20849609375,13.564,0.024,13.564,0.024,13.54,-141.9491,Charge,155.4891,155.4891,76.2568,optimal,2436.22314453125,85.87,0.038,85.87,0.038,85.832,-740.6217,Charge,826.4537,826.4536,76.1122,optimal,1250.6064453125,19.594,0.036,19.594,0.036,19.558,-116.2348,Charge,135.7928,135.7928,75.8441,optimal,281.2084655761719,15.184,0.012,15.184,0.012,15.172,-186.4406,Charge,201.6126,201.6126,78.0498,optimal,279.7462158203125,38.184,0.036,38.184,0.036,38.148,-259.8446,Charge,297.9926,297.9926,76.6357,optimal,277.5838928222656,2011.878,0.52087,0.52087,0.62514,675_A,0.227748,-2619.42,4631.2996,1,1319.7668,1.00991,1.00991,1.01405,634_B,0.035337,3689.279,0.0006,0,1646.2,0.92623,0.92623,0.94704,611_C,0.121768,692.364,953.8367,1
59,2,11,PERFECT (actual nodal future load/PV),559.69,5053.6421,3275.426,29,1,25,95.0,2865.0549,1,0,39.956,0.024,39.956,0.024,39.932,0.001,Idle,39.931,39.931,98.6717,98.6718,optimal,2445.171630859375,34.44,0.0,34.44,0.0,34.44,-243.1593,Charge,277.5993,277.5993,77.5682,optimal,2445.69384765625,23.896,0.002,23.896,0.002,23.894,-191.0809,Charge,214.9749,214.9749,78.2908,optimal,2219.614501953125,18.132,0.014,18.132,0.014,18.118,-178.5941,Charge,196.7121,196.7121,77.9101,optimal,1163.0792236328125,71.708,0.036,71.708,0.036,71.672,-635.7648,Charge,707.4368,707.4368,78.6021,optimal,1209.3900146484375,60.62,0.028,60.62,0.028,60.592,-598.7243,Charge,659.3163,659.3163,77.8502,optimal,2435.588134765625,72.666,0.024,72.666,0.024,72.642,-590.3388,Charge,662.9808,662.9808,79.1071,optimal,2233.01806640625,22.106,0.002,22.106,0.002,22.104,-170.9703,Charge,193.0743,193.0743,77.8857,optimal,2233.01806640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2435.588134765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1204.486572265625,44.79,0.038,44.79,0.038,44.752,-412.8311,Charge,457.5831,457.5831,78.7409,optimal,2229.8671875,14.932,0.012,14.932,0.012,14.92,-143.2411,Charge,158.1611,158.1611,78.2462,optimal,2443.71142578125,84.784,0.016,84.784,0.016,84.768,-752.7853,Charge,837.5533,837.5533,78.0828,optimal,1149.240478515625,18.274,0.024,18.274,0.024,18.25,-120.4122,Charge,138.6622,138.6622,77.0019,optimal,281.1512145996094,16.912,0.0,16.912,0.0,16.912,-187.5021,Charge,204.4141,204.4141,80.1331,optimal,279.6893310546875,36.706,0.012,36.706,0.012,36.694,-268.5488,Charge,305.2428,305.2428,78.5817,optimal,277.4266052246094,2046.945,0.47865,0.47865,0.59399,675_A,0.228422,-2775.739,4822.6853,1,1339.4218,1.00971,1.00971,1.01555,634_B,0.035335,3692.062,0.0003,0,1667.2753,0.92445,0.92445,0.94565,611_C,0.121794,684.616,982.6604,1
60,2,12,PERFECT (actual nodal future load/PV),587.296,5088.321,3275.426,28,1,24,95.0,2885.6888,1,0,45.702,0.024,45.702,0.024,45.678,-0.002,Idle,45.68,45.68,98.6718,98.6718,optimal,2444.90087890625,35.2,0.012,35.2,0.012,35.188,-243.7515,Charge,278.9395,278.9395,79.5028,optimal,2445.498291015625,23.406,0.012,23.406,0.012,23.394,-195.3567,Charge,218.7507,218.7507,79.7272,optimal,2214.746337890625,17.992,0.0,17.992,0.0,17.992,-179.4106,Charge,197.4026,197.4026,79.8602,optimal,1012.0288696289062,76.31,0.036,76.31,0.036,76.274,-632.1204,Charge,708.3944,708.3944,80.5899,optimal,1065.2734375,60.39,0.012,60.39,0.012,60.378,-600.8304,Charge,661.2084,661.2084,79.7884,optimal,2452.43359375,78.984,0.036,78.984,0.036,78.948,-589.2832,Charge,668.2312,668.2312,80.9602,optimal,2228.322265625,22.446,0.012,22.446,0.012,22.434,-174.3218,Charge,196.7558,196.7558,79.2063,optimal,2228.322265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2452.43359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1065.2734375,44.982,0.012,44.982,0.012,44.97,-417.4351,Charge,462.4051,462.4051,80.4948,optimal,2227.068603515625,16.04,0.0,16.04,0.0,16.04,-143.0036,Charge,159.0436,159.0436,80.2324,optimal,2461.2080078125,88.014,0.036,88.014,0.036,87.978,-750.6961,Charge,838.6741,838.6741,80.048,optimal,1007.018310546875,18.02,0.012,18.02,0.012,18.008,-123.3882,Charge,141.3962,141.3962,78.1884,optimal,281.0927734375,18.652,0.0,18.652,0.0,18.652,-186.6952,Charge,205.3472,205.3472,82.2075,optimal,279.6696472167969,41.386,0.024,41.386,0.024,41.362,-264.7301,Charge,306.0921,306.0921,80.5,optimal,277.4056701660156,2050.5633,0.41942,0.41942,0.54595,675_A,0.228422,-3170.298,5220.862,1,1350.2187,1.00964,1.00964,1.01906,634_B,0.035334,3697.879,0.0001,0,1687.539,0.92243,0.92243,0.94418,611_C,0.121831,670.835,1016.704,1
61,2,13,PERFECT (actual nodal future load/PV),595.704,5145.704,3275.426,27,1,23,95.0,2914.7549,1,0,49.374,0.602,49.374,0.602,48.772,0.2878,Idle,48.4842,48.4842,98.6704,98.6708,optimal,2444.7294921875,32.31,0.862,32.31,0.862,31.448,-248.8963,Charge,280.3443,280.3443,81.4781,optimal,2445.36376953125,25.786,0.314,25.786,0.314,25.472,-198.0398,Charge,223.5118,223.5118,81.1834,optimal,2211.45654296875,18.34,0.228,18.34,0.228,18.112,-183.6372,Charge,201.7492,201.7492,81.8562,optimal,698.738037109375,78.36,1.09,78.36,1.09,77.27,-636.6468,Charge,713.9168,713.9168,82.5919,optimal,767.2952880859375,61.638,1.112,61.638,1.112,60.526,-603.4424,Charge,663.9684,663.9684,81.735,optimal,2494.0703125,80.178,1.094,80.178,1.094,79.084,-596.8229,Charge,675.9069,675.9069,82.837,optimal,2224.9814453125,26.39,0.704,26.39,0.704,25.686,-175.7853,Charge,201.4713,201.4713,80.538,optimal,2224.9814453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2494.0703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,767.2952880859375,48.826,0.63,48.826,0.63,48.196,-420.3907,Charge,468.5867,468.5867,82.2612,optimal,2227.18603515625,15.838,0.152,15.838,0.152,15.686,-144.6079,Charge,160.2939,160.2939,82.2408,optimal,2506.40380859375,88.476,1.494,88.476,1.494,86.982,-757.5547,Charge,844.5367,844.5367,82.0311,optimal,692.4650268554688,20.408,0.332,20.408,0.332,20.076,-125.3682,Charge,145.4442,145.4442,79.3938,optimal,281.00762939453125,21.524,0.254,21.524,0.254,21.27,-185.5672,Charge,206.8372,206.8372,84.2694,optimal,279.6402587890625,37.462,0.338,37.462,0.338,37.124,-273.5287,Charge,310.6527,310.6527,82.4821,optimal,277.3079833984375,2070.8553,0.28841,0.28841,0.44394,675_A,0.228821,-3789.308,5860.1637,1,1359.928,1.00953,1.00953,1.02794,634_B,0.035333,3703.914,0.0,0,1714.9207,0.92106,0.92106,0.9433,611_C,0.12183,651.44,1063.4803,1
62,2,14,PERFECT (actual nodal future load/PV),597.454,5143.6629,3275.426,26,1,22,95.0,2914.322,1,0,52.26,4.052,52.26,4.052,48.208,-0.0002,Idle,48.2082,48.2082,98.6708,98.6639,optimal,2444.736328125,32.972,5.214,32.972,5.214,27.758,-252.6437,Charge,280.4017,280.4017,83.4832,optimal,2445.36669921875,31.912,2.988,31.912,2.988,28.924,-194.2803,Charge,223.2043,223.2043,82.6119,optimal,2211.603515625,20.882,1.808,20.882,1.808,19.074,-182.6021,Charge,201.6761,201.6761,83.841,optimal,762.6013793945312,82.778,7.18,82.778,7.18,75.598,-638.2568,Charge,713.8548,713.8548,84.599,optimal,828.5430908203125,72.906,8.14,72.906,8.14,64.766,-599.2805,Charge,664.0465,664.0465,83.6682,optimal,2471.6318359375,83.358,7.224,83.358,7.224,76.134,-599.5176,Charge,675.6516,675.6516,84.7223,optimal,2225.198974609375,30.97,4.898,30.97,4.898,26.072,-175.0892,Charge,201.1612,201.1612,81.8644,optimal,2225.198974609375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2471.6318359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,828.5430908203125,54.642,4.462,54.642,4.462,50.18,-418.1199,Charge,468.2999,468.2999,84.018,optimal,2226.597412109375,18.696,1.37,18.696,1.37,17.326,-142.7148,Charge,160.0408,160.0408,84.223,optimal,2482.021728515625,95.842,10.348,95.842,10.348,85.494,-758.9853,Charge,844.4793,844.4793,84.018,optimal,757.1785888671875,24.126,2.074,24.126,2.074,22.052,-123.1105,Charge,145.1625,145.1625,80.5776,optimal,281.01275634765625,22.886,2.01,22.886,2.01,20.876,-186.0193,Charge,206.8953,206.8953,86.3362,optimal,279.63848876953125,37.664,2.672,37.664,2.672,34.992,-275.5888,Charge,310.5808,310.5808,84.4791,optimal,277.30712890625,2070.591,0.31536,0.31536,0.46485,675_A,0.228821,-5133.523,7204.1147,1,1359.5925,1.00953,1.00953,1.02313,634_B,0.035333,3706.44,0.0,0,1713.4794,0.92112,0.92112,0.94331,611_C,0.12183,651.811,1061.6688,1
63,2,15,PERFECT (actual nodal future load/PV),513.146,2576.3024,3275.426,25,1,21,95.0,2914.5052,1,0,55.674,11.47,55.674,11.47,44.204,17.3373,Discharge,26.8667,26.8667,98.579,98.6031,optimal,2452.74560546875,33.006,12.498,33.006,12.498,20.508,-119.6313,Charge,140.1393,140.1393,84.4327,optimal,2453.096435546875,31.448,8.79,31.448,8.79,22.658,-89.0843,Charge,111.7423,111.7423,83.267,optimal,2347.399658203125,24.364,4.766,24.364,4.766,19.598,-81.5137,Charge,101.1117,101.1117,84.7271,optimal,2037.1322021484375,86.052,19.952,86.052,19.952,66.1,-291.1124,Charge,357.2124,357.2124,85.5144,optimal,2050.67333984375,75.81,22.164,75.81,22.164,53.646,-278.324,Charge,331.97,331.97,84.566,optimal,2426.577392578125,85.234,19.642,85.234,19.642,65.592,-272.4187,Charge,338.0107,338.0107,85.5789,optimal,2354.306640625,29.548,12.762,29.548,12.762,16.786,-83.934,Charge,100.72,100.72,82.5003,optimal,2354.306640625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.577392578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2050.67333984375,58.498,12.764,58.498,12.764,45.734,-188.5799,Charge,234.3139,234.3139,84.8104,optimal,2348.9072265625,19.19,4.682,19.19,4.682,14.508,-65.5072,Charge,80.0152,80.0152,85.1328,optimal,2428.609619140625,100.458,26.946,100.458,26.946,73.512,-349.0154,Charge,422.5274,422.5274,84.9316,optimal,2036.8436279296875,24.672,6.192,24.672,6.192,18.48,-54.2391,Charge,72.7191,72.7191,81.0991,optimal,282.626220703125,24.13,5.426,24.13,5.426,18.704,-84.6833,Charge,103.3873,103.3873,87.2772,optimal,281.7891540527344,41.034,7.918,41.034,7.918,33.116,-122.4504,Charge,155.5664,155.5664,85.3665,optimal,280.61676025390625,1036.4178,0.84833,0.84833,0.8836,675_A,0.244084,-4850.974,5887.3921,1,682.3786,1.01065,1.01065,1.01556,671_B,0.029858,3705.67,0.0,0,857.5061,0.97768,0.97768,0.98748,611_C,0.13527,651.576,205.9303,0
64,2,16,PERFECT (actual nodal future load/PV),428.29,2620.6639,3275.426,24,1,20,95.0,1768.1505,1,0,58.14,21.582,58.14,21.582,36.558,13.1588,Discharge,23.3992,23.3992,98.5386,98.1365,optimal,2452.86669921875,31.636,20.616,31.636,20.616,11.02,-129.1193,Charge,140.1393,140.1393,85.4575,optimal,2453.17236328125,38.54,15.126,38.54,15.126,23.414,-93.2603,Charge,116.6743,116.6743,83.9527,optimal,2340.49951171875,28.338,9.686,28.338,9.686,18.652,-82.4633,Charge,101.1153,101.1153,85.6234,optimal,2031.355712890625,89.062,35.578,89.062,35.578,53.484,-303.732,Charge,357.216,357.216,86.4696,optimal,2044.9471435546875,86.93,39.644,86.93,39.644,47.286,-284.684,Charge,331.97,331.97,85.4843,optimal,2426.60986328125,86.324,35.41,86.324,35.41,50.914,-307.7849,Charge,358.6989,358.6989,86.5468,optimal,2347.743896484375,37.652,21.202,37.652,21.202,16.45,-89.8345,Charge,106.2845,106.2845,83.1809,optimal,2347.743896484375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2044.9471435546875,65.078,24.024,65.078,24.024,41.054,-210.4915,Charge,251.5455,251.5455,85.6948,optimal,2343.0380859375,19.848,8.42,19.848,8.42,11.428,-68.9057,Charge,80.3337,80.3337,86.0898,optimal,2428.740234375,109.232,48.392,109.232,48.392,60.84,-361.691,Charge,422.531,422.531,85.8785,optimal,2031.1900634765625,25.466,10.702,25.466,10.702,14.764,-57.035,Charge,71.799,71.799,81.6475,optimal,282.49945068359375,27.022,9.558,27.022,9.558,17.464,-85.9233,Charge,103.3873,103.3873,88.2319,optimal,281.8050842285156,39.83,14.868,39.83,14.868,24.962,-130.608,Charge,155.57,155.57,86.3129,optimal,280.6558532714844,1036.4323,0.84598,0.84598,0.88173,675_A,0.244084,-209.592,1246.0243,1,679.2295,1.01067,1.01067,1.01559,671_B,0.029858,3549.332,0.0,0,905.0021,0.9748,0.9748,0.98523,611_C,0.135281,905.001,0.0007,0
65,2,17,PERFECT (actual nodal future load/PV),380.052,2613.8577,3275.426,23,1,19,95.0,1779.7204,1,0,64.788,31.906,64.788,31.906,32.882,12.7725,Discharge,20.1095,20.1095,98.0738,97.7532,optimal,2452.9814453125,41.278,26.936,41.278,26.936,14.342,-125.7973,Charge,140.1393,140.1393,86.4559,optimal,2453.244140625,36.936,20.692,36.936,20.692,16.244,-99.5005,Charge,115.7445,115.7445,84.6843,optimal,2340.904296875,32.07,14.48,32.07,14.48,17.59,-83.5253,Charge,101.1153,101.1153,86.5313,optimal,2031.50439453125,102.332,50.804,102.332,50.804,51.528,-305.688,Charge,357.216,357.216,87.4309,optimal,2045.0972900390625,90.23,54.98,90.23,54.98,35.25,-296.72,Charge,331.97,331.97,86.4415,optimal,2426.611083984375,102.71,50.604,102.71,50.604,52.106,-306.4938,Charge,358.5998,358.5998,87.5106,optimal,2348.087158203125,35.892,28.122,35.892,28.122,7.77,-97.5846,Charge,105.3546,105.3546,83.9201,optimal,2348.087158203125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.611083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1019287109375,69.746,35.01,69.746,35.01,34.736,-215.8797,Charge,250.6157,250.6157,86.6018,optimal,2343.43017578125,23.276,11.67,23.276,11.67,11.606,-68.7277,Charge,80.3337,80.3337,87.0444,optimal,2428.73583984375,120.292,66.94,120.292,66.94,53.352,-369.179,Charge,422.531,422.531,86.8449,optimal,2031.3079833984375,26.332,15.63,26.332,15.63,10.702,-60.4689,Charge,71.1709,71.1709,82.229,optimal,282.5129699707031,29.888,13.26,29.888,13.26,16.628,-86.7593,Charge,103.3873,103.3873,89.1959,optimal,281.80499267578125,47.784,22.468,47.784,22.468,25.316,-130.254,Charge,155.57,155.57,87.2568,optimal,280.6560974121094,1036.4323,0.84603,0.84603,0.88177,675_A,0.244084,-232.74,1269.1723,1,675.9398,1.01067,1.01067,1.01561,671_B,0.029858,3547.27,0.0,0,901.4856,0.97497,0.97497,0.98536,611_C,0.135281,901.487,0.0,0
66,2,18,PERFECT (actual nodal future load/PV),255.708,2625.8557,3275.426,22,1,18,95.0,1779.4875,1,0,67.456,42.654,67.456,42.654,24.802,-7.8326,Charge,32.6346,32.6346,97.7916,97.5128,optimal,2452.544189453125,38.72,35.004,38.72,35.004,3.716,-136.4233,Charge,140.1393,140.1393,87.5386,optimal,2452.970458984375,45.098,28.766,45.098,28.766,16.332,-99.2734,Charge,115.6054,115.6054,85.4143,optimal,2340.988525390625,32.48,19.45,32.48,19.45,13.03,-88.0853,Charge,101.1153,101.1153,87.4887,optimal,2031.5240478515625,100.662,68.696,100.662,68.696,31.966,-325.25,Charge,357.216,357.216,88.4537,optimal,2045.1170654296875,97.178,74.024,97.178,74.024,23.154,-308.816,Charge,331.97,331.97,87.4377,optimal,2426.611572265625,102.764,67.75,102.764,67.75,35.014,-323.5701,Charge,358.5841,358.5841,88.5282,optimal,2348.162109375,40.62,36.442,40.62,36.442,4.178,-101.0376,Charge,105.2156,105.2156,84.6856,optimal,2348.162109375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.611572265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1170654296875,73.978,48.304,73.978,48.304,25.674,-224.8025,Charge,250.4765,250.4765,87.5464,optimal,2343.514404296875,24.782,15.298,24.782,15.298,9.484,-70.8497,Charge,80.3337,80.3337,88.0284,optimal,2428.735107421875,125.76,89.978,125.76,89.978,35.782,-386.749,Charge,422.531,422.531,87.8573,optimal,2031.3221435546875,25.794,21.646,25.794,21.646,4.148,-66.929,Charge,71.077,71.077,82.8725,optimal,282.5150451660156,30.818,17.242,30.818,17.242,13.576,-89.8113,Charge,103.3873,103.3873,90.1938,optimal,281.8049621582031,45.24,30.388,45.24,30.388,14.852,-140.718,Charge,155.57,155.57,88.2765,optimal,280.65606689453125,1036.4323,0.84603,0.84603,0.88178,675_A,0.244084,-232.257,1268.6891,1,688.4649,1.01067,1.01067,1.01556,671_B,0.029856,3544.021,0.0,0,900.9585,0.97501,0.97501,0.98539,611_C,0.135281,900.963,0.0,0
67,2,19,PERFECT (actual nodal future load/PV),99.066,2637.7493,3275.426,21,1,17,95.0,1779.4512,1,0,70.248,56.946,70.248,56.946,13.302,-31.1281,Charge,44.4301,44.4301,97.6654,97.8045,optimal,2452.132080078125,43.49,45.764,43.49,45.764,-2.274,-142.4133,Charge,140.1393,140.1393,88.6688,optimal,2452.712646484375,40.396,37.346,40.396,37.346,3.05,-112.581,Charge,115.631,115.631,86.2421,optimal,2342.232177734375,36.638,27.012,36.638,27.012,9.626,-91.4893,Charge,101.1153,101.1153,88.4832,optimal,2031.5506591796875,108.734,90.48,108.734,90.48,18.254,-338.962,Charge,357.216,357.216,89.5196,optimal,2045.1436767578125,97.644,98.456,97.644,98.456,-0.812,-332.782,Charge,331.97,331.97,88.5111,optimal,2426.6103515625,110.692,90.518,110.692,90.518,20.174,-338.4137,Charge,358.5877,358.5877,89.5924,optimal,2348.142333984375,35.602,45.946,35.602,45.946,-10.344,-115.5852,Charge,105.2412,105.2412,85.5612,optimal,2348.142333984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.6103515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1436767578125,83.526,66.164,83.526,66.164,17.362,-233.1403,Charge,250.5023,250.5023,88.526,optimal,2343.489501953125,22.362,20.086,22.362,20.086,2.276,-78.0577,Charge,80.3337,80.3337,89.1125,optimal,2428.734375,129.132,118.964,129.132,118.964,10.168,-412.363,Charge,422.531,422.531,88.9368,optimal,2031.3492431640625,31.496,29.45,31.496,29.45,2.046,-69.0484,Charge,71.0944,71.0944,83.5364,optimal,282.5146789550781,31.544,23.666,31.544,23.666,7.878,-95.5093,Charge,103.3873,103.3873,91.255,optimal,281.8049621582031,47.35,38.99,47.35,38.99,8.36,-147.21,Charge,155.57,155.57,89.3432,optimal,280.65606689453125,1036.4323,0.84604,0.84604,0.88179,675_A,0.244084,-232.199,1268.6311,1,700.2604,1.01067,1.01067,1.01551,671_B,0.029855,3556.738,0.0,0,901.0566,0.97552,0.97552,0.98549,611_C,0.135281,901.059,0.0,0
68,2,20,PERFECT (actual nodal future load/PV),10.152,2641.3682,3275.426,20,1,16,95.0,1779.4055,1,0,79.892,70.44,79.892,70.44,9.452,-29.3036,Charge,38.7556,38.7556,97.9481,98.6598,optimal,2453.655517578125,47.776,56.928,47.776,56.928,-9.152,-149.2913,Charge,140.1393,140.1393,89.8537,optimal,2454.162353515625,48.78,46.428,48.78,46.428,2.352,-115.7272,Charge,118.0792,118.0792,87.093,optimal,2339.836181640625,33.15,33.426,33.15,33.426,-0.276,-101.3913,Charge,101.1153,101.1153,89.5853,optimal,2031.156494140625,124.618,114.19,124.618,114.19,10.428,-346.788,Charge,357.216,357.216,90.6101,optimal,2044.7459716796875,108.882,120.376,108.882,120.376,-11.494,-343.464,Charge,331.97,331.97,89.6191,optimal,2426.60400390625,124.666,114.21,124.666,114.21,10.456,-348.4033,Charge,358.8593,358.8593,90.688,optimal,2347.173583984375,44.246,55.342,44.246,55.342,-11.096,-118.7854,Charge,107.6894,107.6893,86.4611,optimal,2347.173583984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.60400390625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2044.7459716796875,89.458,82.454,89.458,82.454,7.004,-245.9463,Charge,252.9503,252.9503,89.5593,optimal,2342.437255859375,25.716,24.178,25.716,24.178,1.538,-78.7957,Charge,80.3337,80.3337,90.2069,optimal,2428.74658203125,141.142,148.804,141.142,148.804,-7.662,-430.193,Charge,422.531,422.531,90.063,optimal,2030.962646484375,32.25,36.076,32.25,36.076,-3.826,-76.5979,Charge,72.7719,72.7718,84.273,optimal,282.47894287109375,42.012,29.146,42.012,29.146,12.866,-90.5213,Charge,103.3873,103.3873,92.2608,optimal,281.8055419921875,50.512,50.95,50.512,50.95,-0.438,-156.008,Charge,155.57,155.57,90.4737,optimal,280.6566467285156,1036.4323,0.84588,0.84588,0.88166,675_A,0.244084,-232.088,1268.5201,1,694.5858,1.01066,1.01066,1.01572,671_B,0.029854,3568.65,0.0,0,910.3501,0.97453,0.97453,0.98502,611_C,0.135287,910.35,0.0002,0
69,2,21,PERFECT (actual nodal future load/PV),181.118,2627.3209,3275.426,19,1,15,95.0,1780.1811,1,0,111.054,77.928,111.054,77.928,33.126,-0.0,Idle,33.126,33.126,98.6598,99.3718,optimal,2452.527099609375,53.336,57.192,53.336,57.192,-3.856,-143.9953,Charge,140.1393,140.1393,90.9965,optimal,2454.285400390625,54.148,47.598,54.148,47.598,6.55,-109.3161,Charge,115.8661,115.8661,87.8968,optimal,2340.86279296875,34.042,34.454,34.042,34.454,-0.412,-101.5273,Charge,101.1153,101.1153,90.6888,optimal,2031.4942626953125,166.258,123.926,166.258,123.926,42.332,-314.884,Charge,357.216,357.216,91.6003,optimal,2045.0867919921875,117.42,122.692,117.42,122.692,-5.272,-337.242,Charge,331.97,331.97,90.707,optimal,2426.610595703125,162.23,122.738,162.23,122.738,39.492,-319.1169,Charge,358.6089,358.6089,91.6915,optimal,2348.039794921875,47.286,56.266,47.286,56.266,-8.98,-114.4563,Charge,105.4763,105.4763,87.3282,optimal,2348.039794921875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.610595703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.0867919921875,100.964,87.9,100.964,87.9,13.064,-237.6737,Charge,250.7377,250.7377,90.558,optimal,2343.378662109375,36.534,26.74,36.534,26.74,9.794,-70.5397,Charge,80.3337,80.3337,91.1866,optimal,2428.736572265625,169.436,153.404,169.436,153.404,16.032,-406.499,Charge,422.531,422.531,91.1271,optimal,2031.28857421875,34.7,38.278,34.7,38.278,-3.578,-74.8213,Charge,71.2433,71.2433,84.9924,optimal,282.5113220214844,56.924,32.774,56.924,32.774,24.15,-79.2373,Charge,103.3873,103.3873,93.1412,optimal,281.9573059082031,73.752,55.076,73.752,55.076,18.676,-136.894,Charge,155.57,155.57,91.4657,optimal,280.6561279296875,1036.4323,0.84602,0.84602,0.88177,675_A,0.244084,-233.672,1270.104,1,688.9563,1.01067,1.01067,1.01574,671_B,0.029854,3562.802,0.0,0,901.9323,0.97495,0.97495,0.98535,611_C,0.135286,901.932,0.0,0
70,2,22,PERFECT (actual nodal future load/PV),192.278,2627.3335,3275.426,18,1,14,95.0,1779.5119,1,0,117.822,83.854,117.822,83.854,33.968,-0.0,Idle,33.968,33.968,99.3718,99.3718,optimal,2452.49755859375,56.652,59.038,56.652,59.038,-2.386,-142.5253,Charge,140.1393,140.1393,92.1277,optimal,2452.94140625,57.748,49.204,57.748,49.204,8.544,-107.1047,Charge,115.6487,115.6487,88.6843,optimal,2340.94970703125,35.216,36.436,35.216,36.436,-1.22,-102.3353,Charge,101.1153,101.1153,91.8012,optimal,2031.5496826171875,175.814,130.746,175.814,130.746,45.068,-312.148,Charge,357.216,357.216,92.5819,optimal,2045.142578125,121.748,128.92,121.748,128.92,-7.172,-339.142,Charge,331.97,331.97,91.801,optimal,2426.6103515625,172.566,129.2,172.566,129.2,43.366,-315.2176,Charge,358.5836,358.5836,92.6827,optimal,2348.135986328125,50.082,58.456,50.082,58.456,-8.374,-113.6328,Charge,105.2588,105.2588,88.189,optimal,2348.135986328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.61083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1473388671875,108.906,93.56,108.906,93.56,15.346,-235.1741,Charge,250.5201,250.5201,91.5461,optimal,2343.48193359375,35.93,27.982,35.93,27.982,7.948,-72.3857,Charge,80.3337,80.3337,92.192,optimal,2428.735107421875,174.67,159.126,174.67,159.126,15.544,-406.987,Charge,422.531,422.531,92.1925,optimal,2031.32666015625,39.182,41.63,39.182,41.63,-2.448,-73.5397,Charge,71.0917,71.0917,85.6995,optimal,282.5155334472656,60.67,35.132,60.67,35.132,25.538,-77.8493,Charge,103.3873,103.3873,94.0062,optimal,281.9572448730469,76.234,57.678,76.234,57.678,18.556,-137.014,Charge,155.57,155.57,92.4585,optimal,280.65582275390625,1036.4323,0.84603,0.84603,0.88179,675_A,0.244084,-232.336,1268.7687,1,689.7983,1.01067,1.01067,1.01564,671_B,0.029854,3557.429,0.0,0,901.1029,0.97499,0.97499,0.98538,611_C,0.135286,901.103,0.0,0
71,2,23,PERFECT (actual nodal future load/PV),268.152,2631.8515,3275.426,17,1,13,95.0,1779.4341,1,0,135.28,92.4,135.28,92.4,42.88,4.207,Discharge,38.673,38.673,99.3512,99.3578,optimal,2452.333251953125,65.928,62.514,65.928,62.514,3.414,-136.7253,Charge,140.1393,140.1393,93.2128,optimal,2452.838623046875,68.55,53.77,68.55,53.77,14.78,-100.8198,Charge,115.5998,115.5998,89.4257,optimal,2340.970703125,36.926,38.11,36.926,38.11,-1.184,-102.2993,Charge,101.1153,101.1153,92.9131,optimal,2031.555419921875,191.61,142.636,191.61,142.636,48.974,-308.242,Charge,357.216,357.216,93.5512,optimal,2045.1475830078125,137.918,137.472,137.918,137.472,0.446,-331.524,Charge,331.97,331.97,92.8704,optimal,2426.6103515625,198.654,139.88,198.654,139.88,58.774,-299.8037,Charge,358.5777,358.5777,93.6255,optimal,2348.14404296875,59.348,62.508,59.348,62.508,-3.16,-108.3699,Charge,105.2099,105.2099,89.01,optimal,2348.14404296875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.6103515625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1475830078125,114.29,98.75,114.29,98.75,15.54,-234.9313,Charge,250.4713,250.4713,92.5332,optimal,2343.490966796875,42.162,32.3,42.162,32.3,9.862,-70.4717,Charge,80.3337,80.3337,93.1708,optimal,2430.046875,204.474,170.048,204.474,170.048,34.426,-388.105,Charge,422.531,422.531,93.2085,optimal,2031.35400390625,33.556,43.452,33.556,43.452,-9.896,-80.9532,Charge,71.0572,71.0572,86.4779,optimal,282.5154724121094,70.598,40.604,70.598,40.604,29.994,-73.3933,Charge,103.3873,103.3873,94.8217,optimal,281.8049621582031,86.986,63.684,86.986,63.684,23.302,-132.268,Charge,155.57,155.57,93.417,optimal,280.65606689453125,1036.4323,0.84604,0.84604,0.88179,675_A,0.244084,-232.18,1268.6126,1,694.5033,1.01067,1.01067,1.01562,671_B,0.029854,3558.263,0.0,0,900.9159,0.975,0.975,0.98539,611_C,0.135286,900.916,0.0,0
72,2,24,PERFECT (actual nodal future load/PV),223.266,2627.6142,3275.426,16,1,12,95.0,1779.3937,1,0,140.456,105.99,140.456,105.99,34.466,0.0,Idle,34.466,34.466,99.3578,99.2627,optimal,2452.480224609375,76.816,70.62,76.816,70.62,6.196,-133.9433,Charge,140.1393,140.1393,94.2758,optimal,2452.930419921875,73.998,60.372,73.998,60.372,13.626,-101.9657,Charge,115.5917,115.5917,90.1754,optimal,2340.9814453125,44.172,47.402,44.172,47.402,-3.23,-104.3453,Charge,101.1153,101.1153,94.0473,optimal,2031.552490234375,203.752,162.662,203.752,162.662,41.09,-316.126,Charge,357.216,357.216,94.5453,optimal,2045.1448974609375,157.398,158.714,157.398,158.714,-1.316,-333.286,Charge,331.97,331.97,93.9455,optimal,2426.60986328125,215.206,161.4,215.206,161.4,53.806,-304.7711,Charge,358.5771,358.5771,94.5839,optimal,2348.154052734375,61.578,69.442,61.578,69.442,-7.864,-113.0659,Charge,105.2019,105.2019,89.8666,optimal,2348.154052734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1448974609375,131.624,117.294,131.624,117.294,14.33,-236.1329,Charge,250.4629,250.4629,93.5254,optimal,2343.50244140625,38.618,36.804,38.618,36.804,1.814,-78.5197,Charge,80.3337,80.3337,94.2613,optimal,2430.046142578125,231.416,196.036,231.416,196.036,35.38,-387.151,Charge,422.531,422.531,94.222,optimal,2031.35107421875,37.088,51.862,37.088,51.862,-14.774,-85.826,Charge,71.052,71.052,87.3031,optimal,282.5155944824219,71.01,45.332,71.01,45.332,25.678,-77.7093,Charge,103.3873,103.3873,95.6851,optimal,281.8049621582031,95.406,71.342,95.406,71.342,24.064,-131.506,Charge,155.57,155.57,94.3699,optimal,280.65606689453125,1036.4323,0.84604,0.84604,0.88179,675_A,0.244084,-232.068,1268.5006,1,690.2963,1.01067,1.01067,1.01564,671_B,0.029854,3562.968,0.0,0,900.8856,0.975,0.975,0.98539,611_C,0.135286,900.884,0.0008,0
73,2,25,PERFECT (actual nodal future load/PV),341.366,2638.0985,3275.426,15,1,11,95.0,1779.5009,1,0,161.566,116.666,161.566,116.666,44.9,-0.0,Idle,44.9,44.9,99.2627,99.2627,optimal,2452.11572265625,86.822,77.244,86.822,77.244,9.578,-130.5613,Charge,140.1393,140.1393,95.312,optimal,2452.702392578125,85.468,67.744,85.468,67.744,17.724,-97.8798,Charge,115.6038,115.6038,90.8951,optimal,2340.96630859375,54.538,51.118,54.538,51.118,3.42,-97.6953,Charge,101.1153,101.1153,95.1092,optimal,2031.5343017578125,238.944,181.522,238.944,181.522,57.422,-299.794,Charge,357.216,357.216,95.4881,optimal,2045.12744140625,181.164,175.296,181.164,175.296,5.868,-326.102,Charge,331.97,331.97,94.9975,optimal,2426.6123046875,248.59,179.786,248.59,179.786,68.804,-289.7756,Charge,358.5796,358.5795,95.4951,optimal,2348.139892578125,76.646,76.418,76.646,76.418,0.228,-104.986,Charge,105.214,105.214,90.6619,optimal,2348.139892578125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.6123046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.12744140625,158.082,129.93,158.082,129.93,28.152,-222.3231,Charge,250.4751,250.4751,94.4595,optimal,2343.4873046875,46.974,39.55,46.974,39.55,7.424,-72.9097,Charge,80.3337,80.3337,95.274,optimal,2428.736083984375,263.208,217.388,263.208,217.388,45.82,-376.711,Charge,422.531,422.531,95.2081,optimal,2031.3326416015625,43.922,59.052,43.922,59.052,-15.13,-86.1934,Charge,71.0634,71.0634,88.1319,optimal,282.5153503417969,90.752,49.672,90.752,49.672,41.08,-62.3073,Charge,103.3873,103.3873,96.3774,optimal,281.8049621582031,105.014,78.938,105.014,78.938,26.076,-129.494,Charge,155.57,155.57,95.3083,optimal,280.65606689453125,1036.4323,0.84604,0.84604,0.88178,675_A,0.244084,-232.08,1268.5126,1,700.7303,1.01067,1.01067,1.01551,671_B,0.029853,3558.745,0.0,0,900.9359,0.975,0.975,0.98538,611_C,0.135286,900.933,0.0016,0
74,2,26,PERFECT (actual nodal future load/PV),457.456,2649.6543,3275.426,14,1,10,95.0,1779.4276,1,0,175.42,118.9,175.42,118.9,56.52,-0.0,Idle,56.52,56.52,99.2627,99.2627,optimal,2451.709716796875,99.696,77.206,99.696,77.206,22.49,-117.6493,Charge,140.1393,140.1393,96.2458,optimal,2452.448486328125,84.742,69.742,84.742,69.742,15.0,-100.5887,Charge,115.5887,115.5887,91.6347,optimal,2340.9755859375,55.212,50.956,55.212,50.956,4.256,-96.8593,Charge,101.1153,101.1153,96.162,optimal,2031.56396484375,263.266,183.238,263.266,183.238,80.028,-277.188,Charge,357.216,357.216,96.3597,optimal,2045.1571044921875,185.67,177.152,185.67,177.152,8.518,-323.452,Charge,331.97,331.97,96.0409,optimal,2426.611572265625,274.57,181.812,274.57,181.812,92.758,-265.8177,Charge,358.5757,358.5757,96.331,optimal,2348.148193359375,77.324,76.822,77.324,76.822,0.502,-104.6969,Charge,105.1989,105.1989,91.4551,optimal,2348.148193359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.611572265625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1571044921875,170.818,129.456,170.818,129.456,41.362,-209.0978,Charge,250.4598,250.4598,95.3381,optimal,2343.496337890625,51.21,41.874,51.21,41.874,9.336,-70.9977,Charge,80.3337,80.3337,96.26,optimal,2428.734619140625,275.504,220.128,275.504,220.128,55.376,-367.155,Charge,422.531,422.531,96.1693,optimal,2031.3624267578125,47.442,56.95,47.442,56.95,-9.508,-80.5566,Charge,71.0486,71.0486,88.9065,optimal,282.6683349609375,103.888,51.774,103.888,51.774,52.114,-51.2733,Charge,103.3873,103.3873,96.9471,optimal,281.8049621582031,109.058,80.354,109.058,80.354,28.704,-126.866,Charge,155.57,155.57,96.2276,optimal,280.65606689453125,1036.4323,0.84605,0.84605,0.88179,675_A,0.244084,-232.156,1268.5881,1,712.3503,1.01067,1.01067,1.01546,671_B,0.029851,3569.393,0.0,0,900.8718,0.975,0.975,0.9855,611_C,0.135286,900.872,0.0001,0
75,2,27,PERFECT (actual nodal future load/PV),492.308,2652.2413,3275.426,13,1,9,95.0,1779.4193,1,0,182.322,123.218,182.322,123.218,59.104,0.0,Idle,59.104,59.104,99.2627,99.2627,optimal,2452.9443359375,108.114,81.426,108.114,81.426,26.688,-113.4513,Charge,140.1393,140.1393,97.1462,optimal,2453.717041015625,81.144,71.92,81.144,71.92,9.224,-106.3656,Charge,115.5896,115.5896,92.4168,optimal,2342.252197265625,61.38,53.088,61.38,53.088,8.292,-92.823,Charge,101.115,101.115,97.171,optimal,2031.563232421875,278.648,190.97,278.648,190.97,87.678,-269.5376,Charge,357.2156,357.2156,97.2073,optimal,2045.1561279296875,191.41,182.712,191.41,182.712,8.698,-323.272,Charge,331.97,331.97,97.0837,optimal,2426.611083984375,289.802,189.87,289.802,189.87,99.932,-258.6445,Charge,358.5765,358.5765,97.1444,optimal,2348.15966796875,79.146,80.224,79.146,80.224,-1.078,-106.278,Charge,105.2,105.2,92.2602,optimal,2348.15966796875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.611083984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2045.1561279296875,176.546,134.732,176.546,134.732,41.814,-208.6435,Charge,250.4575,250.4575,96.2147,optimal,2343.50830078125,58.252,41.004,58.252,41.004,17.248,-63.0857,Charge,80.3337,80.3337,97.1362,optimal,2428.73486328125,284.716,231.386,284.716,231.386,53.33,-369.2006,Charge,422.5306,422.5306,97.1358,optimal,2031.3616943359375,55.892,59.732,55.892,59.732,-3.84,-74.8924,Charge,71.0524,71.0524,89.6266,optimal,282.51556396484375,106.964,50.006,106.964,50.006,56.958,-46.4293,Charge,103.3873,103.3873,97.463,optimal,281.8061218261719,114.748,86.488,114.748,86.488,28.26,-127.3096,Charge,155.5696,155.5696,97.1502,optimal,280.6560363769531,1036.4309,0.84605,0.84605,0.88179,675_A,0.244084,-232.034,1268.4646,1,714.9343,1.01067,1.01067,1.01564,671_B,0.029851,3581.155,0.0,0,900.8761,0.97553,0.97553,0.9855,611_C,0.135286,900.876,0.0,0
76,2,28,PERFECT (actual nodal future load/PV),702.56,2670.0791,3275.426,12,1,8,95.0,1779.4622,1,0,188.338,120.838,188.338,120.838,67.5,0.0,Idle,67.5,67.5,99.2627,99.2627,optimal,2451.325927734375,112.514,79.958,112.514,79.958,32.556,-107.5833,Charge,140.1393,140.1393,98.0,optimal,2452.208251953125,92.19,69.998,92.19,69.998,22.192,-95.7156,Charge,117.9076,117.9076,93.1206,optimal,2339.8994140625,78.12,53.276,78.12,53.276,24.844,-76.2715,Charge,101.1155,101.1155,98.0,optimal,2031.206787109375,292.612,187.462,292.612,187.462,105.15,-252.0664,Charge,357.2164,357.2164,98.0,optimal,2044.796630859375,227.58,179.67,227.58,179.67,47.91,-284.06,Charge,331.97,331.97,98.0,optimal,2426.5966796875,298.352,185.878,298.352,185.878,112.474,-246.6571,Charge,359.1311,359.1311,97.92,optimal,2347.2255859375,89.608,79.45,89.608,79.45,10.158,-97.3597,Charge,107.5177,107.5177,92.9978,optimal,2347.225830078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.5966796875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2044.6925048828125,199.584,132.164,199.584,132.164,67.42,-185.3593,Charge,252.7793,252.7793,96.9935,optimal,2342.494384765625,57.484,39.342,57.484,39.342,18.142,-62.1917,Charge,80.3337,80.3337,98.0,optimal,2428.7373046875,320.916,228.522,320.916,228.522,92.394,-330.1374,Charge,422.5314,422.5314,98.0,optimal,2030.908935546875,67.018,58.546,67.018,58.546,8.472,-64.5074,Charge,72.9794,72.9794,90.2469,optimal,282.4745178222656,103.996,48.94,103.996,48.94,55.056,-48.3313,Charge,103.3873,103.3873,98.0,optimal,281.8056335449219,124.25,85.958,124.25,85.958,38.292,-117.2784,Charge,155.5704,155.5704,98.0,optimal,280.6567077636719,1036.4337,0.84586,0.84586,0.88166,675_A,0.244084,-232.038,1268.4719,1,723.3303,1.01066,1.01066,1.01542,671_B,0.02985,3583.722,0.0,0,910.3151,0.97455,0.97455,0.98503,611_C,0.135292,910.317,0.0,0
77,2,29,PERFECT (actual nodal future load/PV),993.278,1343.5717,3275.426,11,1,7,95.0,1780.4419,1,0,188.414,107.988,188.414,107.988,80.426,1.1035,Discharge,79.3225,79.3225,99.2573,99.2589,optimal,2455.32470703125,125.85,71.284,125.85,71.284,54.566,-0.0,Idle,54.566,54.566,98.0,optimal,2456.361328125,97.132,62.212,97.132,62.212,34.92,-87.0096,Charge,121.9296,121.9296,93.7604,optimal,2383.8935546875,88.422,48.024,88.422,48.024,40.398,0.0,Idle,40.398,40.398,98.0,optimal,2307.24169921875,301.68,167.638,301.68,167.638,134.042,4.2306,Discharge,129.8114,129.8114,97.9867,optimal,2311.83837890625,252.176,159.474,252.176,159.474,92.702,-0.0,Idle,92.702,92.702,98.0,optimal,2448.67431640625,310.926,166.158,310.926,166.158,144.768,-25.4212,Charge,170.1892,170.1892,98.0,optimal,2391.537841796875,94.132,70.504,94.132,70.504,23.628,-96.2237,Charge,119.8517,119.8517,93.7268,optimal,2391.523193359375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.67431640625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2311.83837890625,210.864,119.174,210.864,119.174,91.69,-57.2141,Charge,148.9041,148.9041,97.2339,optimal,2389.068115234375,54.806,35.926,54.806,35.926,18.88,0.0,Idle,18.88,18.88,98.0,optimal,2449.99853515625,354.116,200.436,354.116,200.436,153.68,8.3586,Discharge,145.3214,145.3214,97.9781,optimal,2306.7568359375,66.838,53.236,66.838,53.236,13.602,-99.3631,Charge,112.9651,112.9651,91.2023,optimal,281.5690612792969,102.8,45.472,102.8,45.472,57.328,0.0,Idle,57.328,57.328,98.0,optimal,282.7687072753906,128.496,75.848,128.496,75.848,52.648,1.2453,Discharge,51.4027,51.4027,97.991,optimal,282.8930358886719,366.9335,0.96075,0.96075,0.97374,675_A,0.253148,-233.89,600.8238,1,302.7985,1.01986,1.01986,1.0211,671_B,0.031512,3591.719,0.0,0,673.8397,0.99288,0.99288,0.9993,611_C,0.136807,902.365,0.0001,0
78,2,30,PERFECT (actual nodal future load/PV),1230.294,1395.6892,3275.426,10,1,6,95.0,1314.6983,1,0,192.822,96.568,192.822,96.568,96.254,16.9657,Discharge,79.2883,79.2883,99.1757,99.1613,optimal,2455.93994140625,138.386,65.862,138.386,65.862,72.524,4.0827,Discharge,68.4413,68.4413,97.9676,optimal,2455.649658203125,99.166,55.538,99.166,55.538,43.628,-78.314,Charge,121.942,121.942,94.3362,optimal,2382.65673828125,89.28,45.204,89.28,45.204,44.076,-0.0,Idle,44.076,44.076,98.0,optimal,2303.28173828125,323.14,150.236,323.14,150.236,172.904,43.0949,Discharge,129.8091,129.8091,97.8512,optimal,2308.332275390625,254.962,147.006,254.962,147.006,107.956,-0.0,Idle,107.956,107.956,98.0,optimal,2447.081298828125,327.13,148.892,327.13,148.892,178.238,0.9101,Discharge,177.3279,177.3279,97.9971,optimal,2390.2958984375,96.962,63.276,96.962,63.276,33.686,-86.178,Charge,119.864,119.864,94.3796,optimal,2390.2958984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.081298828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2308.332275390625,218.216,110.012,218.216,110.012,108.204,-40.7126,Charge,148.9166,148.9166,97.405,optimal,2386.577880859375,56.008,32.3,56.008,32.3,23.708,-0.0,Idle,23.708,23.708,98.0,optimal,2448.26025390625,368.008,182.304,368.008,182.304,185.704,40.3864,Discharge,145.3176,145.3176,97.8724,optimal,2303.27587890625,70.468,47.97,70.468,47.97,22.498,-90.4693,Charge,112.9673,112.9673,92.0722,optimal,281.5635681152344,106.604,41.934,106.604,41.934,64.67,-0.0,Idle,64.67,64.67,98.0,optimal,282.7691650390625,142.222,65.978,142.222,65.978,76.244,24.8389,Discharge,51.4051,51.4051,97.811,optimal,282.90435791015625,370.6078,0.9593,0.9593,0.97254,675_A,0.253148,231.763,138.8452,1,344.0636,1.01919,1.01919,1.02076,671_B,0.031517,3720.552,0.0,0,681.0178,0.99236,0.99236,0.99878,611_C,0.136808,987.555,0.0,0
79,2,31,PERFECT (actual nodal future load/PV),1365.496,1429.3344,3275.426,9,1,5,95.0,1329.812,1,0,199.29,89.876,199.29,89.876,109.414,29.7994,Discharge,79.6146,79.6146,99.0153,98.7208,optimal,2454.60009765625,133.866,63.626,133.866,63.626,70.24,1.7987,Discharge,68.4413,68.4413,97.9533,optimal,2455.640625,107.51,53.684,107.51,53.684,53.826,-68.116,Charge,121.942,121.942,94.8371,optimal,2381.537109375,97.266,40.61,97.266,40.61,56.656,9.3175,Discharge,47.3385,47.3385,97.8987,optimal,2299.83251953125,325.51,143.198,325.51,143.198,182.312,52.5028,Discharge,129.8092,129.8092,97.6861,optimal,2305.278076171875,266.308,138.812,266.308,138.812,127.496,-0.0,Idle,127.496,127.496,98.0,optimal,2444.6396484375,329.478,141.304,329.478,141.304,188.174,10.846,Discharge,177.328,177.328,97.963,optimal,2389.17138671875,104.446,60.6,104.446,60.6,43.846,-76.018,Charge,119.864,119.864,94.9555,optimal,2389.17138671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2444.6396484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2305.278076171875,232.438,101.212,232.438,101.212,131.226,-17.6906,Charge,148.9166,148.9166,97.4793,optimal,2386.78662109375,60.466,29.514,60.466,29.514,30.952,0.0187,Idle,30.9333,30.9333,97.9997,optimal,2445.598388671875,366.064,174.608,366.064,174.608,191.456,46.1383,Discharge,145.3177,145.3177,97.7516,optimal,2302.752685546875,75.95,44.168,75.95,44.168,31.782,-81.1853,Charge,112.9673,112.9673,92.8528,optimal,281.5646667480469,117.272,38.78,117.272,38.78,78.492,10.5311,Discharge,67.9609,67.9609,97.883,optimal,282.5455322265625,134.818,65.194,134.818,65.194,69.624,18.2189,Discharge,51.4051,51.4051,97.679,optimal,282.9055480957031,373.8705,0.95786,0.95786,0.97171,652_A,0.253148,221.686,152.1842,1,374.4461,1.01818,1.01818,1.02,671_B,0.031536,3710.718,0.0,0,681.0178,0.99189,0.99189,0.99852,611_C,0.136808,985.69,0.0,0
