step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
80,2,32,PERFECT (actual nodal future load/PV),1481.14,1452.3752,3275.426,8,1,4,95.0,1345.3192,1,0,207.96,86.9,207.96,86.9,121.06,33.937,Discharge,87.123,87.123,98.5545,98.0212,optimal,2454.337890625,121.804,59.244,121.804,59.244,62.56,-5.8813,Charge,68.4413,68.4413,98.0,optimal,2455.4765625,114.138,51.758,114.138,51.758,62.38,-59.5619,Charge,121.9419,121.9419,95.275,optimal,2380.386474609375,107.534,40.072,107.534,40.072,67.462,20.1236,Discharge,47.3384,47.3384,97.68,optimal,2299.70947265625,330.494,135.92,330.494,135.92,194.574,64.7646,Discharge,129.8094,129.8094,97.4824,optimal,2305.158447265625,276.32,133.292,276.32,133.292,143.028,-0.0,Idle,143.028,143.028,98.0,optimal,2443.66064453125,323.89,135.066,323.89,135.066,188.824,11.4959,Discharge,177.3281,177.3281,97.9269,optimal,2388.020263671875,112.508,57.032,112.508,57.032,55.476,-64.3879,Charge,119.8639,119.8639,95.4433,optimal,2388.020263671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2443.66064453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2305.158447265625,243.29,97.044,243.29,97.044,146.246,-2.6706,Charge,148.9166,148.9166,97.4905,optimal,2384.34375,66.518,27.676,66.518,27.676,38.842,7.9087,Discharge,30.9333,30.9333,97.8899,optimal,2444.619140625,372.712,169.084,372.712,169.084,203.628,58.3099,Discharge,145.3181,145.3181,97.599,optimal,2301.389892578125,78.754,41.6,78.754,41.6,37.154,-75.8133,Charge,112.9673,112.9673,93.5818,optimal,281.5646667480469,118.886,36.798,118.886,36.798,82.088,14.1272,Discharge,67.9608,67.9608,97.726,optimal,282.5451965332031,140.422,62.604,140.422,62.604,77.818,26.413,Discharge,51.405,51.405,97.4876,optimal,282.9055480957031,373.871,0.95781,0.95781,0.97156,652_A,0.253148,211.347,162.5242,1,397.4864,1.01777,1.01777,1.01977,671_B,0.031539,3661.6,0.0,0,681.0178,0.99141,0.99141,0.99803,611_C,0.136808,977.506,0.0,0
81,2,33,PERFECT (actual nodal future load/PV),1684.588,1497.5592,3275.426,7,1,3,95.0,1346.0676,1,0,217.66,77.554,217.66,77.554,140.106,37.4421,Discharge,102.6639,102.6639,97.8376,97.0435,optimal,2453.47119140625,128.47,50.244,128.47,50.244,78.226,3.5033,Discharge,74.7227,74.7227,97.9722,optimal,2454.813232421875,119.902,44.464,119.902,44.464,75.438,-46.5322,Charge,121.9702,121.9702,95.6172,optimal,2378.60888671875,102.66,34.98,102.66,34.98,67.68,20.3419,Discharge,47.3381,47.3381,97.4589,optimal,2299.533935546875,337.348,121.108,337.348,121.108,216.24,86.4311,Discharge,129.8089,129.8089,97.2106,optimal,2304.98291015625,278.854,112.568,278.854,112.568,166.286,0.0,Idle,166.286,166.286,98.0,optimal,2442.20263671875,338.09,120.134,338.09,120.134,217.956,40.6001,Discharge,177.3559,177.3559,97.7992,optimal,2386.25439453125,118.662,48.192,118.662,48.192,70.47,-49.4222,Charge,119.8922,119.8922,95.8177,optimal,2386.25439453125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2442.20263671875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2304.98291015625,234.638,84.588,234.638,84.588,150.05,1.1055,Discharge,148.9445,148.9445,97.4859,optimal,2382.57373046875,68.534,22.79,68.534,22.79,45.744,14.8109,Discharge,30.9331,30.9331,97.6842,optimal,2443.161865234375,386.35,148.88,386.35,148.88,237.47,92.1521,Discharge,145.3179,145.3179,97.3577,optimal,2301.215087890625,76.738,35.692,76.738,35.692,41.046,-71.9147,Charge,112.9607,112.9607,94.2733,optimal,281.5648193359375,117.774,30.536,117.774,30.536,87.238,19.2774,Discharge,67.9606,67.9606,97.5118,optimal,282.5451965332031,150.422,59.784,150.422,59.784,90.638,39.2336,Discharge,51.4044,51.4044,97.2033,optimal,282.90557861328125,373.8694,0.95774,0.95774,0.9715,652_A,0.253148,210.861,163.0082,1,442.5663,1.01716,1.01716,1.01936,671_B,0.03154,3653.332,0.0,0,681.1235,0.99067,0.99067,0.99744,611_C,0.136808,969.096,0.0003,0
82,2,34,PERFECT (actual nodal future load/PV),2066.436,1529.2641,3275.426,6,1,2,95.0,1347.0897,1,0,216.77,62.55,216.77,62.55,154.22,24.5562,Discharge,129.6638,129.6638,96.9232,96.0682,optimal,2452.529296875,141.824,36.582,141.824,36.582,105.242,30.5189,Discharge,74.7231,74.7231,97.73,optimal,2454.22412109375,126.386,33.468,126.386,33.468,92.918,-29.0192,Charge,121.9372,121.9372,95.8306,optimal,2378.261474609375,115.906,29.186,115.906,29.186,86.72,39.3815,Discharge,47.3385,47.3385,97.0308,optimal,2299.51171875,346.624,95.54,346.624,95.54,251.084,121.2743,Discharge,129.8097,129.8097,96.8293,optimal,2304.960693359375,317.608,86.504,317.608,86.504,231.104,59.9948,Discharge,171.1092,171.1092,97.8065,optimal,2441.900390625,346.034,93.602,346.034,93.602,252.432,75.1085,Discharge,177.3235,177.3235,97.563,optimal,2385.906005859375,129.758,35.948,129.758,35.948,93.81,-26.0492,Charge,119.8592,119.8592,96.0151,optimal,2385.906005859375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.900390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2304.960693359375,254.74,68.788,254.74,68.788,185.952,37.04,Discharge,148.912,148.912,97.3303,optimal,2382.2255859375,68.896,17.65,68.896,17.65,51.246,20.3127,Discharge,30.9333,30.9333,97.4021,optimal,2442.859375,412.496,114.052,412.496,114.052,298.444,153.1257,Discharge,145.3183,145.3183,96.9569,optimal,2301.19287109375,96.482,28.898,96.482,28.898,67.584,-45.3866,Charge,112.9706,112.9706,94.7097,optimal,281.5646057128906,112.942,24.57,112.942,24.57,88.372,20.4112,Discharge,67.9608,67.9608,97.285,optimal,282.5451965332031,154.394,47.086,154.394,47.086,107.308,55.9029,Discharge,51.4051,51.4051,96.7982,optimal,283.0584411621094,373.8715,0.95773,0.95773,0.97161,652_A,0.253148,210.166,163.7054,1,474.3902,1.01703,1.01703,1.01919,671_B,0.031529,3652.109,0.0,0,681.0024,0.99053,0.99053,0.99732,611_C,0.136808,956.208,0.0,0
83,2,35,PERFECT (actual nodal future load/PV),2387.786,1564.1457,3275.426,5,1,1,95.0,1347.223,1,0,228.026,46.774,228.026,46.774,181.252,16.7043,Discharge,164.5477,164.5477,95.9863,95.3755,optimal,2451.305419921875,146.178,30.176,146.178,30.176,116.002,41.2789,Discharge,74.7231,74.7231,97.4024,optimal,2453.458740234375,134.224,26.366,134.224,26.366,107.858,-14.0794,Charge,121.9374,121.9374,95.9341,optimal,2378.264892578125,121.738,20.594,121.738,20.594,101.144,53.8053,Discharge,47.3387,47.3387,96.446,optimal,2299.511474609375,362.036,72.102,362.036,72.102,289.934,160.1252,Discharge,129.8088,129.8088,96.3257,optimal,2304.960693359375,339.534,67.98,339.534,67.98,271.554,100.4454,Discharge,171.1086,171.1086,97.4825,optimal,2441.90576171875,357.592,71.358,357.592,71.358,286.234,108.9108,Discharge,177.3232,177.3232,97.2205,optimal,2385.909423828125,138.352,28.858,138.352,28.858,109.494,-10.3653,Charge,119.8593,119.8593,96.0936,optimal,2385.909423828125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.90576171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2304.960693359375,268.076,51.534,268.076,51.534,216.542,67.6301,Discharge,148.9119,148.9119,97.0461,optimal,2382.229736328125,72.24,13.774,72.24,13.774,58.466,27.5327,Discharge,30.9333,30.9333,97.0197,optimal,2442.86474609375,427.492,87.018,427.492,87.018,340.474,195.1568,Discharge,145.3172,145.3172,96.446,optimal,2301.19287109375,105.338,22.558,105.338,22.558,82.78,-30.1906,Charge,112.9706,112.9706,95.0,optimal,281.5646057128906,122.452,19.376,122.452,19.376,103.076,35.1151,Discharge,67.9609,67.9609,96.8949,optimal,282.5451965332031,155.98,33.004,155.98,33.004,122.976,71.5708,Discharge,51.4052,51.4052,96.2795,optimal,282.9055480957031,373.8698,0.95773,0.95773,0.9715,652_A,0.253148,210.081,163.7893,1,509.2736,1.01704,1.01704,1.01905,671_B,0.031511,3675.386,0.0,0,681.0023,0.99053,0.99053,0.99732,611_C,0.136808,953.547,0.0,0
84,2,36,PERFECT (actual nodal future load/PV),2735.888,1592.4782,3275.426,4,1,1,95.0,1347.2246,1,0,233.714,30.648,233.714,30.648,203.066,7.3694,Discharge,195.6966,195.6966,95.3394,94.9349,optimal,2450.213623046875,153.372,20.332,153.372,20.332,133.04,58.3168,Discharge,74.7232,74.7232,96.9395,optimal,2452.775634765625,148.23,16.37,148.23,16.37,131.86,9.9227,Discharge,121.9373,121.9373,95.8611,optimal,2378.261962890625,124.244,14.216,124.244,14.216,110.028,62.6892,Discharge,47.3388,47.3388,95.7646,optimal,2299.5107421875,373.214,47.61,373.214,47.61,325.604,195.795,Discharge,129.809,129.809,95.71,optimal,2304.9599609375,370.128,44.218,370.128,44.218,325.91,154.8013,Discharge,171.1087,171.1087,96.9831,optimal,2441.900146484375,370.442,47.318,370.442,47.318,323.124,145.8008,Discharge,177.3232,177.3232,96.762,optimal,2385.906494140625,151.976,17.896,151.976,17.896,134.08,14.2207,Discharge,119.8593,119.8593,95.9859,optimal,2385.906494140625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.900146484375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2304.9599609375,282.886,34.636,282.886,34.636,248.25,99.338,Discharge,148.912,148.912,96.6287,optimal,2382.22607421875,72.068,8.448,72.068,8.448,63.62,32.6866,Discharge,30.9334,30.9334,96.5657,optimal,2442.859130859375,451.578,57.622,451.578,57.622,393.956,248.6388,Discharge,145.3172,145.3172,95.7951,optimal,2301.1904296875,113.97,14.744,113.97,14.744,99.226,-10.927,Charge,110.153,110.153,95.1051,optimal,281.7782897949219,124.632,12.756,124.632,12.756,111.876,43.915,Discharge,67.961,67.961,96.4069,optimal,282.5441589355469,154.32,22.072,154.32,22.072,132.248,80.8425,Discharge,51.4055,51.4055,95.6937,optimal,282.904541015625,373.8706,0.95773,0.95773,0.9715,652_A,0.253148,210.078,163.7927,1,540.4228,1.01703,1.01703,1.01893,671_B,0.031497,3712.268,0.0,0,678.1848,0.99053,0.99053,0.99748,611_C,0.136808,953.572,0.0,0
85,2,37,PERFECT (actual nodal future load/PV),3017.874,1622.3,3275.426,3,1,1,95.0,1347.2266,1,0,232.5,20.264,232.5,20.264,212.236,-13.2807,Charge,225.5167,225.5167,95.0,94.8293,optimal,2450.490966796875,170.356,14.168,170.356,14.168,156.188,81.4649,Discharge,74.7231,74.7231,96.293,optimal,2452.12109375,165.51,12.026,165.51,12.026,153.484,31.5468,Discharge,121.9372,121.9372,95.6292,optimal,2379.559326171875,128.338,10.658,128.338,10.658,117.68,70.3416,Discharge,47.3384,47.3384,95.0,optimal,2299.586669921875,388.652,33.062,388.652,33.062,355.59,225.78,Discharge,129.81,129.81,95.0,optimal,2305.03271484375,393.124,31.254,393.124,31.254,361.87,190.761,Discharge,171.109,171.109,96.3677,optimal,2443.21826171875,388.97,32.92,388.97,32.92,356.05,178.7265,Discharge,177.3235,177.3235,96.2,optimal,2387.2080078125,167.416,12.35,167.416,12.35,155.066,35.2068,Discharge,119.8592,119.8592,95.7191,optimal,2387.2080078125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2443.21826171875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2304.959716796875,293.934,25.004,293.934,25.004,268.93,120.018,Discharge,148.912,148.912,96.1244,optimal,2382.24072265625,69.628,5.886,69.628,5.886,63.742,32.8087,Discharge,30.9333,30.9333,96.11,optimal,2444.17724609375,488.852,39.802,488.852,39.802,449.05,303.7313,Discharge,145.3187,145.3187,95.0,optimal,2301.19189453125,120.19,10.676,120.19,10.676,109.514,-0.6389,Charge,110.1529,110.1529,95.1112,optimal,281.6253662109375,120.514,9.18,120.514,9.18,111.334,43.3731,Discharge,67.9609,67.9609,95.925,optimal,282.544189453125,161.974,14.834,161.974,14.834,147.14,95.7348,Discharge,51.4052,51.4052,95.0,optimal,282.9045715332031,373.8723,0.95776,0.95776,0.97151,652_A,0.253148,210.076,163.7965,1,570.2429,1.01758,1.01758,1.01918,671_B,0.031464,3744.711,0.0,0,678.1848,0.99107,0.99107,0.99769,611_C,0.136808,950.733,0.0,0
86,2,38,PERFECT (actual nodal future load/PV),3089.434,1482.0889,3275.426,2,1,1,95.0,1346.7802,1,0,227.104,13.12,227.104,13.12,213.984,-34.8272,Charge,248.8112,248.8112,95.0,95.2903,optimal,2448.349609375,165.828,7.814,165.828,7.814,158.014,83.2935,Discharge,74.7205,74.7205,95.6319,optimal,2451.609619140625,171.366,7.318,171.366,7.318,164.048,42.1106,Discharge,121.9374,121.9374,95.3195,optimal,2379.4990234375,130.624,6.602,130.624,6.602,124.022,71.3284,Discharge,52.6936,52.6936,94.2247,optimal,2353.822998046875,370.788,20.636,370.788,20.636,350.152,297.6226,Discharge,52.5294,52.5294,94.0641,optimal,2359.780517578125,398.656,18.06,398.656,18.06,380.596,209.4903,Discharge,171.1057,171.1057,95.692,optimal,2442.86767578125,378.504,20.372,378.504,20.372,358.132,180.8089,Discharge,177.3231,177.3231,95.6314,optimal,2387.13134765625,175.514,6.786,175.514,6.786,168.728,48.8686,Discharge,119.8594,119.8594,95.3489,optimal,2387.13134765625,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2442.869384765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2359.780517578125,288.998,15.728,288.998,15.728,273.27,124.3583,Discharge,148.9117,148.9117,95.6019,optimal,2382.89306640625,67.248,3.254,67.248,3.254,63.994,33.0631,Discharge,30.9309,30.9309,95.6508,optimal,2443.245849609375,494.594,24.548,494.594,24.548,470.046,417.6481,Discharge,52.3979,52.3979,93.9067,optimal,2359.09814453125,116.56,6.016,116.56,6.016,110.544,0.3908,Idle,110.1532,110.1532,95.1075,optimal,281.6258239746094,111.356,5.422,111.356,5.422,105.934,37.9756,Discharge,67.9584,67.9584,95.503,optimal,282.544677734375,157.724,9.754,157.724,9.754,147.97,95.2135,Discharge,52.7565,52.7565,94.31,optimal,282.8757629394531,210.3774,0.98035,0.98035,0.98996,652_A,0.253628,210.377,0.0,0,593.5268,1.01744,1.01744,1.01888,671_B,0.03146,3819.752,0.0,0,678.1848,0.99104,0.99104,0.99773,611_C,0.136808,960.216,0.0,0
87,2,39,PERFECT (actual nodal future load/PV),3224.332,1454.8117,3275.426,1,1,1,95.0,880.5479,1,0,234.898,4.792,234.898,4.792,230.106,59.2398,Discharge,170.8662,170.8662,95.0,95.718,optimal,2451.08447265625,157.884,3.534,157.884,3.534,154.35,79.6327,Discharge,74.7173,74.7173,94.9999,optimal,2453.320556640625,168.498,3.104,168.498,3.104,165.394,43.458,Discharge,121.936,121.936,95.0,optimal,2379.205810546875,132.426,2.6,132.426,2.6,129.826,64.1098,Discharge,65.7162,65.7162,93.5278,optimal,2338.5458984375,384.1,8.048,384.1,8.048,376.052,311.1044,Discharge,64.9476,64.9476,93.0858,optimal,2346.096435546875,393.224,7.606,393.224,7.606,385.618,214.5022,Discharge,171.1158,171.1158,95.0,optimal,2443.471923828125,386.004,7.892,386.004,7.892,378.112,200.7855,Discharge,177.3265,177.3265,95.0,optimal,2386.80517578125,168.938,3.02,168.938,3.02,165.918,46.059,Discharge,119.859,119.859,95.0,optimal,2386.80517578125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2443.471923828125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.096435546875,298.366,6.196,298.366,6.196,292.17,143.2629,Discharge,148.9071,148.9071,95.0,optimal,2382.637451171875,79.3,1.506,79.3,1.506,77.794,46.8597,Discharge,30.9343,30.9343,95.0,optimal,2443.923583984375,483.978,9.736,483.978,9.736,474.242,409.7974,Discharge,64.4446,64.4446,92.8339,optimal,2345.01953125,123.668,2.34,123.668,2.34,121.328,11.1719,Discharge,110.1561,110.1561,95.0,optimal,281.63043212890625,115.508,2.27,115.508,2.27,113.238,45.2782,Discharge,67.9598,67.9598,95.0,optimal,282.54913330078125,163.504,3.32,163.504,3.32,160.184,94.2582,Discharge,65.9258,65.9258,93.627,optimal,282.5956115722656,261.0341,0.97399,0.97399,0.98503,652_A,0.253657,261.034,0.0,0,515.5929,1.01769,1.01769,1.01932,671_B,0.031387,3832.347,0.0001,0,678.1848,0.99092,0.99092,0.99763,611_C,0.136808,959.776,0.0,0
88,2,40,PERFECT (actual nodal future load/PV),3275.426,-3.5172,3275.426,0,0,1,,0.0,0,1,248.834,1.03,248.834,1.03,247.804,248.054,Discharge,-0.25,-0.25,94.5021,90.2337,optimal,2460.9150390625,153.166,0.784,153.166,0.784,152.382,152.632,Discharge,-0.25,-0.25,93.7886,optimal,2460.911865234375,165.144,0.62,165.144,0.62,164.524,164.774,Discharge,-0.25,-0.25,93.7884,optimal,2453.7314453125,119.492,0.544,119.492,0.544,118.948,119.198,Discharge,-0.25,-0.25,92.2322,optimal,2464.074462890625,396.128,1.72,396.128,1.72,394.408,394.6581,Discharge,-0.2501,-0.25,91.8447,optimal,2464.046630859375,381.386,1.564,381.386,1.564,379.822,380.072,Discharge,-0.25,-0.25,93.774,optimal,2456.626953125,399.07,1.766,399.07,1.766,397.304,397.5541,Discharge,-0.2501,-0.25,93.7498,optimal,2453.716552734375,159.216,0.546,159.216,0.546,158.67,158.92,Discharge,-0.25,-0.25,93.7961,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0083,Idle,-0.0083,-0.0083,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0083,Idle,-0.0083,-0.0083,,optimal,2464.046630859375,298.41,1.26,298.41,1.26,297.15,297.4,Discharge,-0.25,-0.25,93.7504,optimal,2453.721435546875,87.732,0.312,87.732,0.312,87.42,87.67,Discharge,-0.25,-0.25,93.7823,optimal,2456.631591796875,468.892,2.14,468.892,2.14,466.752,467.0022,Discharge,-0.2502,-0.25,91.6114,optimal,2464.051513671875,120.23,0.482,120.23,0.482,119.748,119.998,Discharge,-0.25,-0.25,93.8462,optimal,283.9435119628906,127.838,0.438,127.838,0.438,127.4,127.65,Discharge,-0.25,-0.25,93.5816,optimal,283.9422302246094,163.778,0.684,163.778,0.684,163.094,163.3441,Discharge,-0.2501,-0.25,92.4434,optimal,283.9435729980469,-1.0087,1.02507,1.02507,1.02602,634_A,0.257105,251.458,0.0,0,-1.2584,1.02317,1.02317,1.02408,671_B,0.03067,3781.152,0.0,0,-1.2501,1.02196,1.02196,1.02258,671_C,0.131264,957.632,0.0,0
89,2,41,PERFECT (actual nodal future load/PV),3251.296,-3.4999,3251.296,0,0,1,,0.0,0,1,245.968,0.0,245.968,0.0,245.968,246.218,Discharge,-0.25,-0.25,89.0267,75.1043,optimal,2460.9150390625,154.928,0.02,154.928,0.02,154.908,155.158,Discharge,-0.25,-0.25,92.5571,optimal,2460.911865234375,166.908,0.012,166.908,0.012,166.896,167.146,Discharge,-0.25,-0.25,92.5594,optimal,2453.7314453125,112.732,0.014,112.732,0.014,112.718,112.968,Discharge,-0.25,-0.25,91.0043,optimal,2464.07421875,394.01,0.012,394.01,0.012,393.998,394.248,Discharge,-0.25,-0.25,90.6049,optimal,2464.046630859375,377.384,0.034,377.384,0.034,377.35,377.6,Discharge,-0.25,-0.25,92.5559,optimal,2456.626953125,395.374,0.02,395.374,0.02,395.354,395.604,Discharge,-0.25,-0.25,92.5058,optimal,2453.716552734375,157.554,0.012,157.554,0.012,157.542,157.792,Discharge,-0.25,-0.25,92.6007,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,291.284,0.014,291.284,0.014,291.27,291.52,Discharge,-0.25,-0.25,92.5255,optimal,2453.721435546875,88.666,0.0,88.666,0.0,88.666,88.916,Discharge,-0.25,-0.25,92.5474,optimal,2456.631591796875,470.702,0.034,470.702,0.034,470.668,470.918,Discharge,-0.25,-0.25,90.3786,optimal,2464.051513671875,112.99,0.012,112.99,0.012,112.978,113.228,Discharge,-0.25,-0.25,92.7575,optimal,283.9434814453125,119.248,0.0,119.248,0.0,119.248,119.498,Discharge,-0.25,-0.25,92.2539,optimal,283.94219970703125,163.744,0.012,163.744,0.012,163.732,163.982,Discharge,-0.25,-0.25,91.2551,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.547,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.03067,3769.533,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
90,2,42,PERFECT (actual nodal future load/PV),3191.742,-3.4999,3191.742,0,0,1,,0.0,0,1,237.94,0.012,237.94,0.012,237.928,238.178,Discharge,-0.25,-0.25,73.9368,59.4028,optimal,2460.9150390625,153.408,0.004,153.408,0.004,153.404,153.654,Discharge,-0.25,-0.25,91.3377,optimal,2460.911865234375,166.25,0.012,166.25,0.012,166.238,166.488,Discharge,-0.25,-0.25,91.3352,optimal,2453.7314453125,114.736,0.012,114.736,0.012,114.724,114.974,Discharge,-0.25,-0.25,89.7546,optimal,2464.074462890625,377.146,0.012,377.146,0.012,377.134,377.384,Discharge,-0.25,-0.25,89.4182,optimal,2464.046630859375,378.17,0.028,378.17,0.028,378.142,378.392,Discharge,-0.25,-0.25,91.3353,optimal,2456.626953125,377.858,0.016,377.858,0.016,377.842,378.092,Discharge,-0.25,-0.25,91.3168,optimal,2453.716552734375,163.706,0.012,163.706,0.012,163.694,163.944,Discharge,-0.25,-0.25,91.3587,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,276.088,0.024,276.088,0.024,276.064,276.314,Discharge,-0.25,-0.25,91.3645,optimal,2453.721435546875,88.99,0.0,88.99,0.0,88.99,89.24,Discharge,-0.25,-0.25,91.3079,optimal,2456.631591796875,472.342,0.016,472.342,0.016,472.326,472.576,Discharge,-0.25,-0.25,89.1415,optimal,2464.051513671875,107.816,0.024,107.816,0.024,107.792,108.042,Discharge,-0.25,-0.25,91.7186,optimal,283.9434814453125,111.218,0.0,111.218,0.0,111.218,111.468,Discharge,-0.25,-0.25,91.0153,optimal,283.94219970703125,166.246,0.0,166.246,0.0,166.246,166.496,Discharge,-0.25,-0.25,90.0486,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.03067,3769.541,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
91,2,43,PERFECT (actual nodal future load/PV),2980.294,-3.4999,2980.294,0,0,1,,0.0,0,1,232.632,0.0,232.632,0.0,232.632,232.882,Discharge,-0.25,-0.25,58.2612,44.535,optimal,2460.9150390625,133.792,0.038,133.792,0.038,133.754,134.004,Discharge,-0.25,-0.25,90.2741,optimal,2460.911865234375,158.746,0.0,158.746,0.0,158.746,158.996,Discharge,-0.25,-0.25,90.1661,optimal,2453.7314453125,104.032,0.012,104.032,0.012,104.02,104.27,Discharge,-0.25,-0.25,88.6212,optimal,2464.07421875,362.288,0.036,362.288,0.036,362.252,362.502,Discharge,-0.25,-0.25,88.2782,optimal,2464.046630859375,337.252,0.038,337.252,0.038,337.214,337.464,Discharge,-0.25,-0.25,90.2467,optimal,2456.626953125,359.772,0.026,359.772,0.026,359.746,359.996,Discharge,-0.25,-0.25,90.1848,optimal,2453.716552734375,148.206,0.012,148.206,0.012,148.194,148.444,Discharge,-0.25,-0.25,90.2341,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,250.5,0.024,250.5,0.024,250.476,250.726,Discharge,-0.25,-0.25,90.3111,optimal,2453.721435546875,87.418,0.0,87.418,0.0,87.418,87.668,Discharge,-0.25,-0.25,90.0903,optimal,2456.631591796875,441.362,0.05,441.362,0.05,441.312,441.562,Discharge,-0.25,-0.25,87.9856,optimal,2464.051513671875,94.214,0.012,94.214,0.012,94.202,94.452,Discharge,-0.25,-0.25,90.8104,optimal,283.9434814453125,108.368,0.0,108.368,0.0,108.368,108.618,Discharge,-0.25,-0.25,89.8085,optimal,284.09564208984375,161.984,0.024,161.984,0.024,161.96,162.21,Discharge,-0.25,-0.25,88.8732,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.25,1.02317,1.02317,1.02417,671_B,0.03067,3769.541,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
92,2,44,PERFECT (actual nodal future load/PV),2861.122,-3.4998,2861.122,0,0,1,,0.0,0,1,214.814,0.014,214.814,0.014,214.8,215.05,Discharge,-0.25,-0.25,43.4809,29.9242,optimal,2460.9150390625,131.002,0.0,131.002,0.0,131.002,131.252,Discharge,-0.25,-0.25,89.2325,optimal,2460.911865234375,149.096,0.012,149.096,0.012,149.084,149.334,Discharge,-0.25,-0.25,89.0681,optimal,2453.7314453125,111.558,0.002,111.558,0.002,111.556,111.806,Discharge,-0.25,-0.25,87.4059,optimal,2464.074462890625,340.536,0.026,340.536,0.026,340.51,340.76,Discharge,-0.25,-0.25,87.2067,optimal,2464.046630859375,333.282,0.026,333.282,0.026,333.256,333.506,Discharge,-0.25,-0.25,89.1709,optimal,2456.626953125,342.73,0.014,342.73,0.014,342.716,342.966,Discharge,-0.25,-0.25,89.1063,optimal,2453.716552734375,134.292,0.012,134.292,0.012,134.28,134.53,Discharge,-0.25,-0.25,89.2149,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,248.218,0.016,248.218,0.016,248.202,248.452,Discharge,-0.25,-0.25,89.2672,optimal,2453.721435546875,75.17,0.012,75.17,0.012,75.158,75.408,Discharge,-0.25,-0.25,89.043,optimal,2456.631591796875,442.296,0.014,442.296,0.014,442.282,442.532,Discharge,-0.25,-0.25,86.8271,optimal,2464.051513671875,85.348,0.012,85.348,0.012,85.336,85.586,Discharge,-0.25,-0.25,89.9875,optimal,283.9434814453125,93.054,0.002,93.054,0.002,93.052,93.302,Discharge,-0.25,-0.25,88.7718,optimal,283.94219970703125,159.9,0.012,159.9,0.012,159.888,160.138,Discharge,-0.25,-0.25,87.7127,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2499,1.02317,1.02317,1.02408,671_B,0.03067,3769.541,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
93,2,45,PERFECT (actual nodal future load/PV),2487.716,-3.4988,2487.716,0,0,1,,0.0,0,1,198.362,0.026,198.362,0.026,198.336,198.586,Discharge,-0.25,-0.25,28.9507,16.558,optimal,2460.9150390625,113.96,0.014,113.96,0.014,113.946,114.196,Discharge,-0.25,-0.25,88.3261,optimal,2460.911865234375,130.578,0.012,130.578,0.012,130.566,130.816,Discharge,-0.25,-0.25,88.1062,optimal,2453.7314453125,89.936,0.0,89.936,0.0,89.936,90.186,Discharge,-0.25,-0.25,86.4256,optimal,2464.074462890625,294.784,0.026,294.784,0.026,294.758,295.008,Discharge,-0.25,-0.25,86.279,optimal,2464.046630859375,282.2,0.026,282.2,0.026,282.174,282.424,Discharge,-0.25,-0.25,88.2598,optimal,2457.95458984375,304.28,0.028,304.28,0.028,304.252,304.502,Discharge,-0.25,-0.25,88.1487,optimal,2453.716552734375,121.546,0.024,121.546,0.024,121.522,121.772,Discharge,-0.25,-0.25,88.2924,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2464.046630859375,208.228,0.026,208.228,0.026,208.202,208.452,Discharge,-0.25,-0.25,88.3913,optimal,2453.721435546875,59.156,0.0,59.156,0.0,59.156,59.406,Discharge,-0.25,-0.25,88.2179,optimal,2457.958984375,389.896,0.026,389.896,0.026,389.87,390.12,Discharge,-0.25,-0.25,85.8059,optimal,2464.051513671875,74.15,0.014,74.15,0.014,74.136,74.386,Discharge,-0.25,-0.25,89.2722,optimal,284.096923828125,79.718,0.012,79.718,0.012,79.706,79.956,Discharge,-0.25,-0.25,87.8834,optimal,283.94219970703125,141.156,0.0,141.156,0.0,141.156,141.406,Discharge,-0.25,-0.25,86.6881,optimal,283.94354248046875,-0.9994,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2494,1.02372,1.02372,1.02436,671_B,0.03067,3769.541,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
94,2,46,PERFECT (actual nodal future load/PV),2227.098,-3.4987,2227.098,0,0,1,,0.0,0,1,178.398,0.012,178.398,0.012,178.386,178.636,Discharge,-0.25,-0.25,15.6824,4.075,optimal,2460.9150390625,109.324,0.014,109.324,0.014,109.31,109.56,Discharge,-0.25,-0.25,87.4566,optimal,2460.911865234375,112.782,0.002,112.782,0.002,112.78,113.03,Discharge,-0.25,-0.25,87.2751,optimal,2453.7314453125,75.996,0.0,75.996,0.0,75.996,76.246,Discharge,-0.25,-0.25,85.5969,optimal,2464.07421875,266.784,0.024,266.784,0.024,266.76,267.01,Discharge,-0.25,-0.25,85.4393,optimal,2464.046630859375,249.568,0.004,249.568,0.004,249.564,249.814,Discharge,-0.25,-0.25,87.454,optimal,2456.626953125,275.176,0.026,275.176,0.026,275.15,275.4,Discharge,-0.25,-0.25,87.2827,optimal,2453.716552734375,111.702,0.002,111.702,0.002,111.7,111.95,Discharge,-0.25,-0.25,87.4443,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2464.046630859375,179.394,0.0,179.394,0.0,179.394,179.644,Discharge,-0.25,-0.25,87.6365,optimal,2453.72119140625,52.694,0.012,52.694,0.012,52.682,52.932,Discharge,-0.25,-0.25,87.4828,optimal,2456.631591796875,347.98,0.016,347.98,0.016,347.964,348.214,Discharge,-0.25,-0.25,84.8943,optimal,2464.05126953125,66.774,0.0,66.774,0.0,66.774,67.024,Discharge,-0.25,-0.25,88.6278,optimal,283.9434814453125,72.564,0.0,72.564,0.0,72.564,72.814,Discharge,-0.25,-0.25,87.0743,optimal,283.94219970703125,128.086,0.012,128.086,0.012,128.074,128.324,Discharge,-0.25,-0.25,85.7582,optimal,284.09698486328125,-0.9994,1.02562,1.02562,1.02613,634_A,0.257105,466.555,0.0,0,-1.2494,1.02317,1.02317,1.02408,671_B,0.03067,3812.829,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
95,2,47,PERFECT (actual nodal future load/PV),1848.164,54.7388,1848.164,0,0,1,,0.0,0,1,149.682,0.0,149.682,0.0,149.682,91.6944,Discharge,57.9876,57.9876,3.6255,0.0,optimal,2458.886962890625,98.964,0.0,98.964,0.0,98.964,99.214,Discharge,-0.25,-0.25,86.6692,optimal,2459.64404296875,85.292,0.014,85.292,0.014,85.278,85.528,Discharge,-0.25,-0.25,86.6462,optimal,2453.7314453125,57.216,0.026,57.216,0.026,57.19,57.44,Discharge,-0.25,-0.25,84.9725,optimal,2464.07421875,228.634,0.0,228.634,0.0,228.634,228.884,Discharge,-0.25,-0.25,84.7196,optimal,2464.046630859375,201.306,0.04,201.306,0.04,201.266,201.516,Discharge,-0.25,-0.25,86.8039,optimal,2456.626953125,237.832,0.0,237.832,0.0,237.832,238.082,Discharge,-0.25,-0.25,86.534,optimal,2453.716552734375,86.256,0.014,86.256,0.014,86.242,86.492,Discharge,-0.25,-0.25,86.7891,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2464.046630859375,157.766,0.026,157.766,0.026,157.74,157.99,Discharge,-0.25,-0.25,86.9727,optimal,2453.721435546875,46.702,0.0,46.702,0.0,46.702,46.952,Discharge,-0.25,-0.25,86.8306,optimal,2456.631591796875,272.998,0.04,272.998,0.04,272.958,273.208,Discharge,-0.25,-0.25,84.1791,optimal,2464.051513671875,63.454,0.0,63.454,0.0,63.454,63.704,Discharge,-0.25,-0.25,88.0152,optimal,283.9434814453125,67.99,0.0,67.99,0.0,67.99,68.24,Discharge,-0.25,-0.25,86.3161,optimal,283.94219970703125,94.232,0.0,94.232,0.0,94.232,94.482,Discharge,-0.25,-0.25,85.0735,optimal,283.94354248046875,-0.9994,1.02507,1.02507,1.02602,634_A,0.257105,471.728,0.0,0,56.9883,1.02317,1.02317,1.02385,671_B,0.030623,3769.542,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
96,2,48,PERFECT (actual nodal future load/PV),1702.77,126.5989,1702.77,0,0,1,,0.0,0,1,129.88,0.002,129.88,0.002,129.878,0.0301,Idle,129.8479,129.8479,-0.0001,0.0,optimal,2456.37890625,94.032,0.002,94.032,0.002,94.03,94.28,Discharge,-0.25,-0.25,85.921,optimal,2459.40478515625,83.386,0.0,83.386,0.0,83.386,83.636,Discharge,-0.25,-0.25,86.0313,optimal,2453.7314453125,53.792,0.0,53.792,0.0,53.792,54.042,Discharge,-0.25,-0.25,84.3851,optimal,2464.074462890625,208.692,0.002,208.692,0.002,208.69,208.94,Discharge,-0.25,-0.25,84.0625,optimal,2464.046630859375,186.17,0.002,186.17,0.002,186.168,186.418,Discharge,-0.25,-0.25,86.2026,optimal,2456.626953125,216.158,0.004,216.158,0.004,216.154,216.404,Discharge,-0.25,-0.25,85.8535,optimal,2453.716552734375,81.85,0.0,81.85,0.0,81.85,82.1,Discharge,-0.25,-0.25,86.1671,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,142.7,0.002,142.7,0.002,142.698,142.948,Discharge,-0.25,-0.25,86.3721,optimal,2453.721435546875,36.684,0.0,36.684,0.0,36.684,36.934,Discharge,-0.25,-0.25,86.3177,optimal,2456.631591796875,260.838,0.002,260.838,0.002,260.836,261.086,Discharge,-0.25,-0.25,83.4956,optimal,2464.051513671875,56.22,0.0,56.22,0.0,56.22,56.47,Discharge,-0.25,-0.25,87.4722,optimal,283.9434814453125,55.682,0.002,55.682,0.002,55.68,55.93,Discharge,-0.25,-0.25,85.6947,optimal,284.09564208984375,96.704,0.0,96.704,0.0,96.704,96.954,Discharge,-0.25,-0.25,84.371,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,128.8484,1.02306,1.02306,1.02375,646_B,0.030557,3833.679,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
97,3,1,PERFECT (actual nodal future load/PV),1505.51,99.6601,1505.51,0,0,1,,0.0,0,1,102.93,0.012,102.93,0.012,102.918,0.0089,Idle,102.9091,102.9091,-0.0,0.0,optimal,2457.32177734375,85.804,0.0,85.804,0.0,85.804,86.054,Discharge,-0.25,-0.25,85.238,optimal,2458.665771484375,78.166,0.0,78.166,0.0,78.166,78.416,Discharge,-0.25,-0.25,85.4547,optimal,2453.7314453125,54.482,0.0,54.482,0.0,54.482,54.732,Discharge,-0.25,-0.25,83.7902,optimal,2464.074462890625,173.546,0.024,173.546,0.024,173.522,173.772,Discharge,-0.25,-0.25,83.5161,optimal,2464.046630859375,177.078,0.012,177.078,0.012,177.066,177.316,Discharge,-0.25,-0.25,85.6306,optimal,2456.626953125,184.44,0.012,184.44,0.012,184.428,184.678,Discharge,-0.25,-0.25,85.2727,optimal,2453.716552734375,77.342,0.0,77.342,0.0,77.342,77.592,Discharge,-0.25,-0.25,85.5793,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,126.232,0.012,126.232,0.012,126.22,126.47,Discharge,-0.25,-0.25,85.8407,optimal,2453.721435546875,27.77,0.0,27.77,0.0,27.77,28.02,Discharge,-0.25,-0.25,85.9285,optimal,2456.631591796875,242.134,0.012,242.134,0.012,242.122,242.372,Discharge,-0.25,-0.25,82.8612,optimal,2464.051513671875,47.828,0.012,47.828,0.012,47.816,48.066,Discharge,-0.25,-0.25,87.0101,optimal,283.9434814453125,42.31,0.0,42.31,0.0,42.31,42.56,Discharge,-0.25,-0.25,85.2218,optimal,283.94219970703125,85.556,0.012,85.556,0.012,85.544,85.794,Discharge,-0.25,-0.25,83.7493,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,101.9096,1.02317,1.02317,1.02367,671_B,0.030549,3905.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
98,3,2,PERFECT (actual nodal future load/PV),1455.458,94.1834,1455.458,0,0,1,,0.0,0,1,97.436,0.014,97.436,0.014,97.422,-0.0104,Idle,97.4324,97.4324,0.0001,0.0,optimal,2457.510986328125,84.566,0.0,84.566,0.0,84.566,84.816,Discharge,-0.25,-0.25,84.5648,optimal,2458.783935546875,70.296,0.0,70.296,0.0,70.296,70.546,Discharge,-0.25,-0.25,84.9359,optimal,2453.7314453125,57.784,0.014,57.784,0.014,57.77,58.02,Discharge,-0.25,-0.25,83.1596,optimal,2464.074462890625,169.026,0.014,169.026,0.014,169.012,169.262,Discharge,-0.25,-0.25,82.9838,optimal,2464.046630859375,171.958,0.014,171.958,0.014,171.944,172.194,Discharge,-0.25,-0.25,85.0751,optimal,2456.626953125,180.172,0.014,180.172,0.014,180.158,180.408,Discharge,-0.25,-0.25,84.7054,optimal,2453.716552734375,66.358,0.0,66.358,0.0,66.358,66.608,Discharge,-0.25,-0.25,85.0747,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,123.18,0.026,123.18,0.026,123.154,123.404,Discharge,-0.25,-0.25,85.3222,optimal,2453.721435546875,25.2,0.002,25.2,0.002,25.198,25.448,Discharge,-0.25,-0.25,85.5751,optimal,2456.631591796875,240.394,0.002,240.394,0.002,240.392,240.642,Discharge,-0.25,-0.25,82.2312,optimal,2464.051513671875,44.652,0.012,44.652,0.012,44.64,44.89,Discharge,-0.25,-0.25,86.5784,optimal,284.096923828125,37.64,0.012,37.64,0.012,37.628,37.878,Discharge,-0.25,-0.25,84.8009,optimal,283.94219970703125,86.922,0.002,86.922,0.002,86.92,87.17,Discharge,-0.25,-0.25,83.1176,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,96.4329,1.02317,1.02317,1.0237,671_B,0.030549,3887.649,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
99,3,3,PERFECT (actual nodal future load/PV),1345.314,88.3062,1345.314,0,0,1,,0.0,0,1,91.564,0.0,91.564,0.0,91.564,0.0088,Idle,91.5552,91.5552,-0.0,0.0006,optimal,2457.716064453125,73.822,0.0,73.822,0.0,73.822,74.072,Discharge,-0.25,-0.25,83.977,optimal,2458.912353515625,69.804,0.024,69.804,0.024,69.78,70.03,Discharge,-0.25,-0.25,84.421,optimal,2455.057373046875,51.498,0.012,51.498,0.012,51.486,51.736,Discharge,-0.25,-0.25,82.5972,optimal,2465.406005859375,156.086,0.0,156.086,0.0,156.086,156.336,Discharge,-0.25,-0.25,82.4922,optimal,2465.378173828125,159.536,0.036,159.536,0.036,159.5,159.75,Discharge,-0.25,-0.25,84.5598,optimal,2456.626953125,163.104,0.0,163.104,0.0,163.104,163.354,Discharge,-0.25,-0.25,84.1917,optimal,2455.04248046875,66.982,0.024,66.982,0.024,66.958,67.208,Discharge,-0.25,-0.25,84.5655,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2465.378173828125,109.084,0.012,109.084,0.012,109.072,109.322,Discharge,-0.25,-0.25,84.8628,optimal,2455.04736328125,25.736,0.0,25.736,0.0,25.736,25.986,Discharge,-0.25,-0.25,85.2141,optimal,2456.631591796875,222.054,0.024,222.054,0.024,222.03,222.28,Discharge,-0.25,-0.25,81.6493,optimal,2465.383056640625,38.658,0.012,38.658,0.012,38.646,38.896,Discharge,-0.25,-0.25,86.2044,optimal,283.9434814453125,35.63,0.0,35.63,0.0,35.63,35.88,Discharge,-0.25,-0.25,84.4022,optimal,283.94219970703125,81.9,0.0,81.9,0.0,81.9,82.15,Discharge,-0.25,-0.25,82.5223,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02647,634_A,0.257105,466.555,0.0,0,90.5557,1.02317,1.02317,1.02372,671_B,0.030548,3882.228,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.131264,857.641,0.0,0
100,3,4,PERFECT (actual nodal future load/PV),1233.78,77.7745,1233.78,0,0,1,,0.0,0,1,81.062,0.036,81.062,0.036,81.026,0.0025,Idle,81.0235,81.0234,0.0006,0.0001,optimal,2458.08349609375,70.192,0.0,70.192,0.0,70.192,70.442,Discharge,-0.25,-0.25,83.4179,optimal,2459.14208984375,64.716,0.0,64.716,0.0,64.716,64.966,Discharge,-0.25,-0.25,83.9433,optimal,2453.7314453125,47.654,0.0,47.654,0.0,47.654,47.904,Discharge,-0.25,-0.25,82.0765,optimal,2464.074462890625,140.422,0.036,140.422,0.036,140.386,140.636,Discharge,-0.25,-0.25,82.0499,optimal,2464.046630859375,150.604,0.0,150.604,0.0,150.604,150.854,Discharge,-0.25,-0.25,84.0732,optimal,2456.626953125,148.448,0.036,148.448,0.036,148.412,148.662,Discharge,-0.25,-0.25,83.7242,optimal,2453.716552734375,60.736,0.0,60.736,0.0,60.736,60.986,Discharge,-0.25,-0.25,84.1035,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,101.86,0.012,101.86,0.012,101.848,102.098,Discharge,-0.25,-0.25,84.4338,optimal,2453.721435546875,24.79,0.024,24.79,0.024,24.766,25.016,Discharge,-0.25,-0.25,84.8667,optimal,2456.631591796875,205.088,0.0,205.088,0.0,205.088,205.338,Discharge,-0.25,-0.25,81.1118,optimal,2464.051513671875,33.034,0.0,33.034,0.0,33.034,33.284,Discharge,-0.25,-0.25,85.8844,optimal,283.9434814453125,33.194,0.024,33.194,0.024,33.17,33.42,Discharge,-0.25,-0.25,84.0309,optimal,283.94219970703125,72.16,0.012,72.16,0.012,72.148,72.398,Discharge,-0.25,-0.25,81.9977,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,80.024,1.02317,1.02317,1.02376,671_B,0.030547,3876.416,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,867.742,0.0,0
101,3,5,PERFECT (actual nodal future load/PV),1231.574,75.0846,1231.574,0,0,1,,0.0,0,1,72.71,0.012,72.71,0.012,72.698,-5.6357,Charge,78.3337,78.3337,0.0277,0.0238,optimal,2458.17724609375,72.574,0.0,72.574,0.0,72.574,72.824,Discharge,-0.25,-0.25,82.8399,optimal,2459.20068359375,64.064,0.0,64.064,0.0,64.064,64.314,Discharge,-0.25,-0.25,83.4704,optimal,2453.7314453125,54.866,0.0,54.866,0.0,54.866,55.116,Discharge,-0.25,-0.25,81.4774,optimal,2464.074462890625,134.098,0.024,134.098,0.024,134.074,134.324,Discharge,-0.25,-0.25,81.6275,optimal,2464.046630859375,158.83,0.012,158.83,0.012,158.818,159.068,Discharge,-0.25,-0.25,83.5601,optimal,2456.626953125,143.892,0.012,143.892,0.012,143.88,144.13,Discharge,-0.25,-0.25,83.271,optimal,2453.716552734375,57.182,0.0,57.182,0.0,57.182,57.432,Discharge,-0.25,-0.25,83.6684,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,108.656,0.012,108.656,0.012,108.644,108.894,Discharge,-0.25,-0.25,83.9763,optimal,2453.721435546875,22.526,0.012,22.526,0.012,22.514,22.764,Discharge,-0.25,-0.25,84.5505,optimal,2456.631591796875,209.052,0.0,209.052,0.0,209.052,209.302,Discharge,-0.25,-0.25,80.5639,optimal,2464.051513671875,34.832,0.012,34.832,0.012,34.82,35.07,Discharge,-0.25,-0.25,85.5472,optimal,283.9434814453125,28.43,0.012,28.43,0.012,28.418,28.668,Discharge,-0.25,-0.25,83.7124,optimal,283.94219970703125,69.97,0.0,69.97,0.0,69.97,70.22,Discharge,-0.25,-0.25,81.4888,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,77.3341,1.02317,1.02317,1.02377,671_B,0.030547,3866.098,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
102,3,6,PERFECT (actual nodal future load/PV),1217.484,80.3749,1217.484,0,0,1,,0.0,0,1,83.71,0.038,83.71,0.038,83.672,0.0482,Idle,83.6238,83.6238,0.0236,0.3574,optimal,2457.994384765625,65.82,0.0,65.82,0.0,65.82,66.07,Discharge,-0.25,-0.25,82.3156,optimal,2459.086181640625,56.666,0.012,56.666,0.012,56.654,56.904,Discharge,-0.25,-0.25,83.052,optimal,2453.7314453125,53.222,0.036,53.222,0.036,53.186,53.436,Discharge,-0.25,-0.25,80.8966,optimal,2464.074462890625,140.454,0.038,140.454,0.038,140.416,140.666,Discharge,-0.25,-0.25,81.1852,optimal,2464.046630859375,147.06,0.048,147.06,0.048,147.012,147.262,Discharge,-0.25,-0.25,83.085,optimal,2456.626953125,147.658,0.038,147.658,0.038,147.62,147.87,Discharge,-0.25,-0.25,82.806,optimal,2453.716552734375,52.402,0.012,52.402,0.012,52.39,52.64,Discharge,-0.25,-0.25,83.2696,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,112.388,0.038,112.388,0.038,112.35,112.6,Discharge,-0.25,-0.25,83.5032,optimal,2453.721435546875,24.552,0.024,24.552,0.024,24.528,24.778,Discharge,-0.25,-0.25,84.2064,optimal,2456.631591796875,192.982,0.048,192.982,0.048,192.934,193.184,Discharge,-0.25,-0.25,80.0582,optimal,2464.051513671875,39.65,0.012,39.65,0.012,39.638,39.888,Discharge,-0.25,-0.25,85.1636,optimal,283.9434814453125,36.544,0.026,36.544,0.026,36.518,36.768,Discharge,-0.25,-0.25,83.3038,optimal,283.94219970703125,64.758,0.012,64.758,0.012,64.746,64.996,Discharge,-0.25,-0.25,81.0179,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,82.6244,1.02317,1.02317,1.02375,671_B,0.030546,3863.408,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
103,3,7,PERFECT (actual nodal future load/PV),1142.534,75.3963,1142.534,0,0,1,,0.0,0,1,78.624,0.0,78.624,0.0,78.624,-0.0212,Idle,78.6452,78.6452,0.3575,0.3547,optimal,2458.16650390625,58.506,0.012,58.506,0.012,58.494,58.744,Discharge,-0.25,-0.25,81.8494,optimal,2459.19384765625,55.948,0.0,55.948,0.0,55.948,56.198,Discharge,-0.25,-0.25,82.6388,optimal,2453.7314453125,49.652,0.0,49.652,0.0,49.652,49.902,Discharge,-0.25,-0.25,80.3542,optimal,2464.074462890625,133.058,0.024,133.058,0.024,133.034,133.284,Discharge,-0.25,-0.25,80.766,optimal,2464.046630859375,136.84,0.012,136.84,0.012,136.828,137.078,Discharge,-0.25,-0.25,82.6428,optimal,2456.626953125,136.054,0.012,136.054,0.012,136.042,136.292,Discharge,-0.25,-0.25,82.3774,optimal,2453.716552734375,51.3,0.0,51.3,0.0,51.3,51.55,Discharge,-0.25,-0.25,82.8791,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,106.226,0.012,106.226,0.012,106.214,106.464,Discharge,-0.25,-0.25,83.0559,optimal,2453.721435546875,22.75,0.0,22.75,0.0,22.75,23.0,Discharge,-0.25,-0.25,83.8869,optimal,2456.631591796875,181.17,0.012,181.17,0.012,181.158,181.408,Discharge,-0.25,-0.25,79.5833,optimal,2464.051513671875,38.7,0.012,38.7,0.012,38.688,38.938,Discharge,-0.25,-0.25,84.7892,optimal,283.9434814453125,32.568,0.0,32.568,0.0,32.568,32.818,Discharge,-0.25,-0.25,82.9392,optimal,283.94219970703125,61.246,0.012,61.246,0.012,61.234,61.484,Discharge,-0.25,-0.25,80.5723,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,77.6457,1.02317,1.02317,1.02377,671_B,0.030546,3868.753,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
104,3,8,PERFECT (actual nodal future load/PV),1067.822,72.0883,1067.822,0,0,1,,0.0,0,1,75.408,0.024,75.408,0.024,75.384,0.0468,Idle,75.3372,75.3372,0.3545,0.3557,optimal,2458.281982421875,58.924,0.06,58.924,0.06,58.864,59.114,Discharge,-0.25,-0.25,81.3802,optimal,2459.265869140625,49.434,0.002,49.434,0.002,49.432,49.682,Discharge,-0.25,-0.25,82.2735,optimal,2453.7314453125,41.25,0.0,41.25,0.0,41.25,41.5,Discharge,-0.25,-0.25,79.9031,optimal,2464.07421875,129.572,0.072,129.572,0.072,129.5,129.75,Discharge,-0.25,-0.25,80.358,optimal,2464.046630859375,121.806,0.014,121.806,0.014,121.792,122.042,Discharge,-0.25,-0.25,82.2491,optimal,2456.626953125,132.636,0.072,132.636,0.072,132.564,132.814,Discharge,-0.25,-0.25,81.9597,optimal,2453.716552734375,46.228,0.014,46.228,0.014,46.214,46.464,Discharge,-0.25,-0.25,82.5271,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,98.35,0.024,98.35,0.024,98.326,98.576,Discharge,-0.25,-0.25,82.6417,optimal,2455.04736328125,18.39,0.0,18.39,0.0,18.39,18.64,Discharge,-0.25,-0.25,83.6281,optimal,2456.631591796875,166.992,0.062,166.992,0.062,166.93,167.18,Discharge,-0.25,-0.25,79.1456,optimal,2464.051513671875,37.906,0.012,37.906,0.012,37.894,38.144,Discharge,-0.25,-0.25,84.4225,optimal,283.9434814453125,30.022,0.012,30.022,0.012,30.01,30.26,Discharge,-0.25,-0.25,82.603,optimal,283.94219970703125,61.308,0.036,61.308,0.036,61.272,61.522,Discharge,-0.25,-0.25,80.1265,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,74.3378,1.02317,1.02317,1.02378,671_B,0.030546,3863.774,0.0,0,-1.25,1.02196,1.02196,1.0228,671_C,0.131264,857.641,0.0,0
105,3,9,PERFECT (actual nodal future load/PV),1022.042,61.2607,1022.042,0,0,1,,0.0,0,1,64.512,0.002,64.512,0.002,64.51,0.0001,Idle,64.5099,64.5099,0.3557,0.3529,optimal,2458.659423828125,58.962,0.0,58.962,0.0,58.962,59.212,Discharge,-0.25,-0.25,80.9103,optimal,2459.501953125,50.81,0.012,50.81,0.012,50.798,51.048,Discharge,-0.25,-0.25,81.8981,optimal,2453.7314453125,40.824,0.014,40.824,0.014,40.81,41.06,Discharge,-0.25,-0.25,79.4568,optimal,2464.074462890625,119.112,0.002,119.112,0.002,119.11,119.36,Discharge,-0.25,-0.25,79.9827,optimal,2464.046630859375,125.346,0.026,125.346,0.026,125.32,125.57,Discharge,-0.25,-0.25,81.8441,optimal,2456.626953125,121.138,0.002,121.138,0.002,121.136,121.386,Discharge,-0.25,-0.25,81.578,optimal,2453.716552734375,47.63,0.012,47.63,0.012,47.618,47.868,Discharge,-0.25,-0.25,82.1645,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,90.378,0.014,90.378,0.014,90.364,90.614,Discharge,-0.25,-0.25,82.261,optimal,2453.721435546875,20.6,0.002,20.6,0.002,20.598,20.848,Discharge,-0.25,-0.25,83.3385,optimal,2456.631591796875,164.322,0.026,164.322,0.026,164.296,164.546,Discharge,-0.25,-0.25,78.7149,optimal,2464.051513671875,33.26,0.0,33.26,0.0,33.26,33.51,Discharge,-0.25,-0.25,84.1003,optimal,283.9434814453125,27.052,0.0,27.052,0.0,27.052,27.302,Discharge,-0.25,-0.25,82.2996,optimal,283.94219970703125,58.21,0.002,58.21,0.002,58.208,58.458,Discharge,-0.25,-0.25,79.7029,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,63.5103,1.02317,1.02317,1.02382,671_B,0.030544,3860.466,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
