step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
106,3,10,PERFECT (actual nodal future load/PV),987.948,56.8281,987.948,0,0,1,,0.0,0,1,58.81,0.024,58.81,0.024,58.786,-1.2913,Charge,60.0773,60.0773,0.3592,0.3587,optimal,2460.142822265625,58.72,0.0,58.72,0.0,58.72,58.97,Discharge,-0.25,-0.25,80.4422,optimal,2459.5986328125,53.05,0.0,53.05,0.0,53.05,53.3,Discharge,-0.25,-0.25,81.5062,optimal,2453.7314453125,37.266,0.0,37.266,0.0,37.266,37.516,Discharge,-0.25,-0.25,79.049,optimal,2464.074462890625,114.86,0.024,114.86,0.024,114.836,115.086,Discharge,-0.25,-0.25,79.6208,optimal,2464.046630859375,121.27,0.0,121.27,0.0,121.27,121.52,Discharge,-0.25,-0.25,81.4521,optimal,2456.626953125,116.692,0.024,116.692,0.024,116.668,116.918,Discharge,-0.25,-0.25,81.2103,optimal,2453.716552734375,45.028,0.0,45.028,0.0,45.028,45.278,Discharge,-0.25,-0.25,81.8214,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,85.078,0.0,85.078,0.0,85.078,85.328,Discharge,-0.25,-0.25,81.9024,optimal,2453.721435546875,20.334,0.012,20.334,0.012,20.322,20.572,Discharge,-0.25,-0.25,83.0528,optimal,2456.631591796875,162.764,0.012,162.764,0.012,162.752,163.002,Discharge,-0.25,-0.25,78.2882,optimal,2464.051513671875,29.976,0.0,29.976,0.0,29.976,30.226,Discharge,-0.25,-0.25,83.8096,optimal,283.9434814453125,25.184,0.012,25.184,0.012,25.172,25.422,Discharge,-0.25,-0.25,82.0172,optimal,284.09564208984375,59.036,0.012,59.036,0.012,59.024,59.274,Discharge,-0.25,-0.25,79.2734,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,59.0777,1.02317,1.02317,1.02403,671_B,0.030544,3849.874,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
107,3,11,PERFECT (actual nodal future load/PV),936.454,57.0864,969.048,27,0,23,,0.0,0,1,58.518,0.0,58.518,0.0,58.518,-1.8176,Charge,60.3356,60.3356,0.3676,0.4415,optimal,2458.804931640625,53.77,0.0,53.77,0.0,53.77,54.02,Discharge,-0.25,-0.25,80.0135,optimal,2459.593017578125,49.55,0.012,49.55,0.012,49.538,49.788,Discharge,-0.25,-0.25,81.1401,optimal,2453.7314453125,35.62,0.0,35.62,0.0,35.62,35.87,Discharge,-0.25,-0.25,78.6591,optimal,2464.074462890625,109.798,0.0,109.798,0.0,109.798,110.048,Discharge,-0.25,-0.25,79.2747,optimal,2464.046630859375,112.662,0.012,112.662,0.012,112.65,112.9,Discharge,-0.25,-0.25,81.0879,optimal,2456.626953125,111.964,0.0,111.964,0.0,111.964,112.214,Discharge,-0.25,-0.25,80.8575,optimal,2453.716552734375,41.374,0.012,41.374,0.012,41.362,41.612,Discharge,-0.25,-0.25,81.5062,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,80.566,0.0,80.566,0.0,80.566,80.816,Discharge,-0.25,-0.25,81.5629,optimal,2453.721435546875,20.264,0.0,20.264,0.0,20.264,20.514,Discharge,-0.25,-0.25,82.7679,optimal,2456.631591796875,152.88,0.012,152.88,0.012,152.868,153.118,Discharge,-0.25,-0.25,77.8873,optimal,2464.051513671875,28.264,0.0,28.264,0.0,28.264,28.514,Discharge,-0.25,-0.25,83.5355,optimal,283.9434814453125,24.762,0.0,24.762,0.0,24.762,25.012,Discharge,-0.25,-0.25,81.7392,optimal,283.94219970703125,56.51,0.0,56.51,0.0,56.51,56.76,Discharge,-0.25,-0.25,78.8621,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,59.336,1.02317,1.02317,1.02384,671_B,0.030544,3845.441,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
108,3,12,PERFECT (actual nodal future load/PV),856.102,57.5392,969.048,26,0,22,,0.0,0,1,54.544,0.036,54.544,0.036,54.508,-6.2809,Charge,60.7889,60.7889,0.4723,0.5749,optimal,2458.789306640625,50.254,0.0,50.254,0.0,50.254,50.504,Discharge,-0.25,-0.25,79.6127,optimal,2459.5830078125,47.008,0.024,47.008,0.024,46.984,47.234,Discharge,-0.25,-0.25,80.7928,optimal,2453.7314453125,28.188,0.012,28.188,0.012,28.176,28.426,Discharge,-0.25,-0.25,78.3501,optimal,2464.074462890625,101.46,0.036,101.46,0.036,101.424,101.674,Discharge,-0.25,-0.25,78.955,optimal,2464.046630859375,101.052,0.036,101.052,0.036,101.016,101.266,Discharge,-0.25,-0.25,80.7612,optimal,2457.95458984375,104.83,0.036,104.83,0.036,104.794,105.044,Discharge,-0.25,-0.25,80.5271,optimal,2453.716552734375,40.81,0.024,40.81,0.024,40.786,41.036,Discharge,-0.25,-0.25,81.1953,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,69.976,0.036,69.976,0.036,69.94,70.19,Discharge,-0.25,-0.25,81.268,optimal,2453.721435546875,19.334,0.0,19.334,0.0,19.334,19.584,Discharge,-0.25,-0.25,82.4959,optimal,2456.631591796875,139.212,0.048,139.212,0.048,139.164,139.414,Discharge,-0.25,-0.25,77.5224,optimal,2464.051513671875,25.516,0.012,25.516,0.012,25.504,25.754,Discharge,-0.25,-0.25,83.2878,optimal,283.9434814453125,23.242,0.012,23.242,0.012,23.23,23.48,Discharge,-0.25,-0.25,81.4784,optimal,283.94219970703125,51.0,0.012,51.0,0.012,50.988,51.238,Discharge,-0.25,-0.25,78.4908,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,59.7891,1.02317,1.02317,1.02402,675_B,0.030544,3845.699,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
109,3,13,PERFECT (actual nodal future load/PV),780.494,59.7405,969.048,25,0,21,,0.0,0,1,50.982,0.462,50.982,0.462,50.52,-12.4701,Charge,62.9901,62.9901,0.636,0.9956,optimal,2458.713623046875,46.752,0.424,46.752,0.424,46.328,46.578,Discharge,-0.25,-0.25,79.243,optimal,2459.535888671875,44.75,0.282,44.75,0.282,44.468,44.718,Discharge,-0.25,-0.25,80.464,optimal,2453.7314453125,23.922,0.178,23.922,0.178,23.744,23.994,Discharge,-0.25,-0.25,78.0893,optimal,2464.074462890625,94.558,0.812,94.558,0.812,93.746,93.996,Discharge,-0.25,-0.25,78.6594,optimal,2464.046630859375,90.198,0.728,90.198,0.728,89.47,89.72,Discharge,-0.25,-0.25,80.4718,optimal,2456.626953125,97.354,0.812,97.354,0.812,96.542,96.792,Discharge,-0.25,-0.25,80.2228,optimal,2453.716552734375,37.822,0.352,37.822,0.352,37.47,37.72,Discharge,-0.25,-0.25,80.9096,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,62.988,0.496,62.988,0.496,62.492,62.742,Discharge,-0.25,-0.25,81.0043,optimal,2453.721435546875,16.396,0.184,16.396,0.184,16.212,16.462,Discharge,-0.25,-0.25,82.2672,optimal,2456.631591796875,129.254,0.908,129.254,0.908,128.346,128.596,Discharge,-0.25,-0.25,77.1857,optimal,2464.051513671875,22.926,0.296,22.926,0.296,22.63,22.88,Discharge,-0.25,-0.25,83.0678,optimal,283.9434814453125,21.246,0.19,21.246,0.19,21.056,21.306,Discharge,-0.25,-0.25,81.2416,optimal,283.94219970703125,47.8,0.33,47.8,0.33,47.47,47.72,Discharge,-0.25,-0.25,78.145,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,61.9903,1.02317,1.02317,1.02383,671_B,0.030544,3846.304,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
110,3,14,PERFECT (actual nodal future load/PV),789.852,67.9869,969.048,24,0,20,,0.0,0,1,64.394,4.476,64.394,4.476,59.918,-11.3186,Charge,71.2366,71.2366,1.051,1.7612,optimal,2458.4248046875,44.754,3.558,44.754,3.558,41.196,41.446,Discharge,-0.25,-0.25,78.9141,optimal,2459.35546875,44.506,2.76,44.506,2.76,41.746,41.996,Discharge,-0.25,-0.25,80.1552,optimal,2453.7314453125,25.06,1.728,25.06,1.728,23.332,23.582,Discharge,-0.25,-0.25,77.833,optimal,2464.074462890625,106.344,7.152,106.344,7.152,99.192,99.442,Discharge,-0.25,-0.25,78.3467,optimal,2464.046630859375,92.616,6.93,92.616,6.93,85.686,85.936,Discharge,-0.25,-0.25,80.1946,optimal,2456.626953125,108.532,7.098,108.532,7.098,101.434,101.684,Discharge,-0.25,-0.25,79.903,optimal,2453.716552734375,38.128,3.504,38.128,3.504,34.624,34.874,Discharge,-0.25,-0.25,80.6454,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,67.166,4.63,67.166,4.63,62.536,62.786,Discharge,-0.25,-0.25,80.7405,optimal,2453.721435546875,16.16,1.644,16.16,1.644,14.516,14.766,Discharge,-0.25,-0.25,82.0621,optimal,2456.631591796875,137.182,8.774,137.182,8.774,128.408,128.658,Discharge,-0.25,-0.25,76.8489,optimal,2464.051513671875,27.46,2.188,27.46,2.188,25.272,25.522,Discharge,-0.25,-0.25,82.8224,optimal,283.9434814453125,22.33,1.964,22.33,1.964,20.366,20.616,Discharge,-0.25,-0.25,81.0126,optimal,283.94219970703125,54.484,2.858,54.484,2.858,51.626,51.876,Discharge,-0.25,-0.25,77.7691,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,70.2368,1.02317,1.02317,1.0238,671_B,0.030543,3848.354,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
111,3,15,PERFECT (actual nodal future load/PV),685.814,43.6191,969.048,23,0,19,,0.0,0,1,57.26,10.37,57.26,10.37,46.89,0.0209,Idle,46.8691,46.8691,1.7611,2.4398,optimal,2459.2744140625,43.732,9.09,43.732,9.09,34.642,34.892,Discharge,-0.25,-0.25,78.6372,optimal,2459.88623046875,47.83,6.862,47.83,6.862,40.968,41.218,Discharge,-0.25,-0.25,79.8522,optimal,2453.7314453125,26.908,4.03,26.908,4.03,22.878,23.128,Discharge,-0.25,-0.25,77.5816,optimal,2464.07421875,96.576,16.166,96.576,16.166,80.41,80.66,Discharge,-0.25,-0.25,78.093,optimal,2464.046630859375,99.594,17.388,99.594,17.388,82.206,82.456,Discharge,-0.25,-0.25,79.9286,optimal,2456.626953125,98.538,16.198,98.538,16.198,82.34,82.59,Discharge,-0.25,-0.25,79.6433,optimal,2453.716552734375,42.688,9.86,42.688,9.86,32.828,33.078,Discharge,-0.25,-0.25,80.3948,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,66.788,10.574,66.788,10.574,56.214,56.464,Discharge,-0.25,-0.25,80.5033,optimal,2453.721435546875,17.0,3.568,17.0,3.568,13.432,13.682,Discharge,-0.25,-0.25,81.8721,optimal,2456.631591796875,134.474,21.68,134.474,21.68,112.794,113.044,Discharge,-0.25,-0.25,76.553,optimal,2464.051513671875,25.542,4.958,25.542,4.958,20.584,20.834,Discharge,-0.25,-0.25,82.6221,optimal,283.9434814453125,22.938,4.306,22.938,4.306,18.632,18.882,Discharge,-0.25,-0.25,80.8028,optimal,283.94219970703125,47.42,6.424,47.42,6.424,40.996,41.246,Discharge,-0.25,-0.25,77.4702,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,45.8691,1.02317,1.02317,1.02389,671_B,0.030533,3856.739,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
112,3,16,PERFECT (actual nodal future load/PV),494.84,22.9908,969.048,22,0,18,,0.0,0,1,50.038,18.964,50.038,18.964,31.074,4.8333,Discharge,26.2407,26.2407,2.4161,2.4177,optimal,2459.993408203125,41.832,15.276,41.832,15.276,26.556,26.806,Discharge,-0.25,-0.25,78.4244,optimal,2460.335693359375,36.132,12.596,36.132,12.596,23.536,23.786,Discharge,-0.25,-0.25,79.6773,optimal,2453.7314453125,31.018,8.094,31.018,8.094,22.924,23.174,Discharge,-0.25,-0.25,77.3297,optimal,2464.074462890625,89.74,29.274,89.74,29.274,60.466,60.716,Discharge,-0.25,-0.25,77.9021,optimal,2464.046630859375,88.374,31.656,88.374,31.656,56.718,56.968,Discharge,-0.25,-0.25,79.7448,optimal,2456.626953125,88.358,29.328,88.358,29.328,59.03,59.28,Discharge,-0.25,-0.25,79.4569,optimal,2453.716552734375,34.372,16.872,34.372,16.872,17.5,17.75,Discharge,-0.25,-0.25,80.2603,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,67.646,19.756,67.646,19.756,47.89,48.14,Discharge,-0.25,-0.25,80.301,optimal,2453.721435546875,17.486,6.558,17.486,6.558,10.928,11.178,Discharge,-0.25,-0.25,81.7169,optimal,2456.631591796875,114.922,39.258,114.922,39.258,75.664,75.914,Discharge,-0.25,-0.25,76.3543,optimal,2464.051513671875,27.006,8.814,27.006,8.814,18.192,18.442,Discharge,-0.25,-0.25,82.4448,optimal,283.9434814453125,23.204,7.808,23.204,7.808,15.396,15.646,Discharge,-0.25,-0.25,80.6289,optimal,283.94219970703125,41.548,12.582,41.548,12.582,28.966,29.216,Discharge,-0.25,-0.25,77.2585,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,25.2407,1.02317,1.02317,1.02398,671_B,0.030526,3833.61,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
113,3,17,PERFECT (actual nodal future load/PV),417.11,22.9773,969.048,21,0,17,,0.0,0,1,49.946,26.06,49.946,26.06,23.886,-2.3413,Charge,26.2273,26.2273,2.4292,2.1367,optimal,2459.993408203125,45.578,20.916,45.578,20.916,24.662,24.912,Discharge,-0.25,-0.25,78.2267,optimal,2461.665283203125,37.22,17.19,37.22,17.19,20.03,20.28,Discharge,-0.25,-0.25,79.5281,optimal,2453.7314453125,29.97,11.724,29.97,11.724,18.246,18.496,Discharge,-0.25,-0.25,77.1287,optimal,2464.074462890625,94.21,40.914,94.21,40.914,53.296,53.546,Discharge,-0.25,-0.25,77.7337,optimal,2464.046630859375,89.728,44.15,89.728,44.15,45.578,45.828,Discharge,-0.25,-0.25,79.597,optimal,2457.95458984375,92.938,41.266,92.938,41.266,51.672,51.922,Discharge,-0.25,-0.25,79.2936,optimal,2453.716552734375,34.848,21.876,34.848,21.876,12.972,13.222,Discharge,-0.25,-0.25,80.1601,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,65.722,28.65,65.722,28.65,37.072,37.322,Discharge,-0.25,-0.25,80.1442,optimal,2453.721435546875,20.692,9.216,20.692,9.216,11.476,11.726,Discharge,-0.25,-0.25,81.554,optimal,2457.958984375,119.11,53.766,119.11,53.766,65.344,65.594,Discharge,-0.25,-0.25,76.1826,optimal,2464.051513671875,26.252,12.756,26.252,12.756,13.496,13.746,Discharge,-0.25,-0.25,82.3126,optimal,283.9434814453125,23.292,11.388,23.292,11.388,11.904,12.154,Discharge,-0.25,-0.25,80.4939,optimal,283.94219970703125,44.916,17.44,44.916,17.44,27.476,27.726,Discharge,-0.25,-0.25,77.0576,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,25.2273,1.02372,1.02372,1.02434,671_B,0.030526,3813.887,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
114,3,18,PERFECT (actual nodal future load/PV),329.758,25.5488,969.048,20,0,16,,0.0,0,1,55.696,33.396,55.696,33.396,22.3,-6.4987,Charge,28.7987,28.7987,2.1685,2.2961,optimal,2459.90380859375,48.062,29.082,48.062,29.082,18.98,19.23,Discharge,-0.25,-0.25,78.0741,optimal,2460.27978515625,35.736,23.866,35.736,23.866,11.87,12.12,Discharge,-0.25,-0.25,79.439,optimal,2453.7314453125,33.756,16.228,33.756,16.228,17.528,17.778,Discharge,-0.25,-0.25,76.9354,optimal,2464.07421875,99.412,54.976,99.412,54.976,44.436,44.686,Discharge,-0.25,-0.25,77.5932,optimal,2464.046630859375,92.296,61.696,92.296,61.696,30.6,30.85,Discharge,-0.25,-0.25,79.4975,optimal,2456.626953125,100.606,55.12,100.606,55.12,45.486,45.736,Discharge,-0.25,-0.25,79.1498,optimal,2453.716552734375,34.988,29.086,34.988,29.086,5.902,6.152,Discharge,-0.25,-0.25,80.1135,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,69.522,40.086,69.522,40.086,29.436,29.686,Discharge,-0.25,-0.25,80.0195,optimal,2453.721435546875,21.076,12.062,21.076,12.062,9.014,9.264,Discharge,-0.25,-0.25,81.4253,optimal,2456.631591796875,124.404,72.984,124.404,72.984,51.42,51.67,Discharge,-0.25,-0.25,76.0473,optimal,2464.051513671875,26.878,18.484,26.878,18.484,8.394,8.644,Discharge,-0.25,-0.25,82.2295,optimal,283.9434814453125,24.422,15.522,24.422,15.522,8.9,9.15,Discharge,-0.25,-0.25,80.3922,optimal,283.94219970703125,48.446,22.954,48.446,22.954,25.492,25.742,Discharge,-0.25,-0.25,76.871,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,27.7988,1.02317,1.02317,1.02397,671_B,0.030526,3857.366,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
115,3,19,PERFECT (actual nodal future load/PV),194.694,24.3671,969.048,19,0,15,,0.0,0,1,54.702,41.616,54.702,41.616,13.086,-14.531,Charge,27.617,27.617,2.3673,2.7269,optimal,2459.945556640625,52.824,37.552,52.824,37.552,15.272,15.522,Discharge,-0.25,-0.25,77.9509,optimal,2460.305908203125,35.488,29.262,35.488,29.262,6.226,6.476,Discharge,-0.25,-0.25,79.3914,optimal,2453.7314453125,29.478,21.974,29.478,21.974,7.504,7.754,Discharge,-0.25,-0.25,76.8512,optimal,2464.074462890625,99.726,70.002,99.726,70.002,29.724,29.974,Discharge,-0.25,-0.25,77.4989,optimal,2464.046630859375,91.196,77.732,91.196,77.732,13.464,13.714,Discharge,-0.25,-0.25,79.4532,optimal,2456.626953125,104.252,71.67,104.252,71.67,32.582,32.832,Discharge,-0.25,-0.25,79.0465,optimal,2453.716552734375,31.676,34.736,31.676,34.736,-3.06,-2.81,Charge,-0.25,-0.25,80.1348,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,65.93,50.824,65.93,50.824,15.106,15.356,Discharge,-0.25,-0.25,79.9549,optimal,2453.721435546875,22.486,14.548,22.486,14.548,7.938,8.188,Discharge,-0.25,-0.25,81.3116,optimal,2456.631591796875,126.186,94.702,126.186,94.702,31.484,31.734,Discharge,-0.25,-0.25,75.9642,optimal,2464.051513671875,24.496,23.272,24.496,23.272,1.224,1.474,Discharge,-0.25,-0.25,82.2153,optimal,283.9434814453125,23.646,18.722,23.646,18.722,4.924,5.174,Discharge,-0.25,-0.25,80.3347,optimal,283.94219970703125,49.962,30.742,49.962,30.742,19.22,19.47,Discharge,-0.25,-0.25,76.7299,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,26.617,1.02317,1.02317,1.02397,671_B,0.030526,3816.445,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
116,3,20,PERFECT (actual nodal future load/PV),57.722,21.0088,969.048,18,0,14,,0.0,0,1,50.598,48.544,50.598,48.544,2.054,-22.2047,Charge,24.2587,24.2587,2.8357,3.6608,optimal,2460.06201171875,48.562,42.058,48.562,42.058,6.504,6.754,Discharge,-0.25,-0.25,77.8973,optimal,2460.378662109375,33.988,33.24,33.988,33.24,0.748,0.998,Discharge,-0.25,-0.25,79.3841,optimal,2453.7314453125,29.502,25.63,29.502,25.63,3.872,4.122,Discharge,-0.25,-0.25,76.8064,optimal,2464.074462890625,94.42,80.824,94.42,80.824,13.596,13.846,Discharge,-0.25,-0.25,77.4554,optimal,2464.046630859375,86.988,88.86,86.988,88.86,-1.872,-1.622,Charge,-0.25,-0.25,79.4585,optimal,2456.626953125,94.806,82.376,94.806,82.376,12.43,12.68,Discharge,-0.25,-0.25,79.0067,optimal,2453.716552734375,32.134,39.234,32.134,39.234,-7.1,-6.85,Charge,-0.25,-0.25,80.1867,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,66.126,60.054,66.126,60.054,6.072,6.322,Discharge,-0.25,-0.25,79.9284,optimal,2453.721435546875,17.76,16.328,17.76,16.328,1.432,1.682,Discharge,-0.25,-0.25,81.2883,optimal,2456.631591796875,119.53,108.246,119.53,108.246,11.284,11.534,Discharge,-0.25,-0.25,75.9341,optimal,2464.051513671875,26.558,27.156,26.558,27.156,-0.598,-0.348,Idle,-0.25,-0.25,82.2186,optimal,283.9434814453125,19.276,20.984,19.276,20.984,-1.708,-1.458,Charge,-0.25,-0.25,80.3509,optimal,283.94219970703125,46.678,35.67,46.678,35.67,11.008,11.258,Discharge,-0.25,-0.25,76.6484,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,23.2587,1.02317,1.02317,1.02398,671_B,0.030526,3815.263,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
117,3,21,PERFECT (actual nodal future load/PV),3.076,16.6802,969.048,17,0,13,,0.0,0,1,55.604,53.854,55.604,53.854,1.75,-18.1801,Charge,19.9301,19.9301,3.7499,5.0184,optimal,2460.212646484375,53.206,48.01,53.206,48.01,5.196,5.446,Discharge,-0.25,-0.25,77.8541,optimal,2460.472900390625,29.848,38.66,29.848,38.66,-8.812,-8.562,Charge,-0.25,-0.25,79.447,optimal,2453.7314453125,28.464,28.52,28.464,28.52,-0.056,0.194,Idle,-0.25,-0.25,76.8042,optimal,2464.074462890625,101.37,88.73,101.37,88.73,12.64,12.89,Discharge,-0.25,-0.25,77.4149,optimal,2464.046630859375,87.686,101.574,87.686,101.574,-13.888,-13.638,Charge,-0.25,-0.25,79.5025,optimal,2457.95458984375,106.452,90.544,106.452,90.544,15.908,16.158,Discharge,-0.25,-0.25,78.9558,optimal,2453.716552734375,28.052,45.9,28.052,45.9,-17.848,-17.598,Charge,-0.25,-0.25,80.32,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,64.828,64.744,64.828,64.744,0.084,0.334,Idle,-0.25,-0.25,79.927,optimal,2453.721435546875,20.512,19.294,20.512,19.294,1.218,1.468,Discharge,-0.25,-0.25,81.2679,optimal,2457.958984375,119.794,122.552,119.794,122.552,-2.758,-2.508,Charge,-0.25,-0.25,75.9406,optimal,2464.051513671875,29.03,29.172,29.03,29.172,-0.142,0.108,Idle,-0.25,-0.25,82.2176,optimal,283.9434814453125,22.702,24.196,22.702,24.196,-1.494,-1.244,Charge,-0.25,-0.25,80.3647,optimal,283.94219970703125,50.856,39.578,50.856,39.578,11.278,11.528,Discharge,-0.25,-0.25,76.5648,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,18.9301,1.02372,1.02372,1.02428,671_B,0.030526,3811.905,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
118,3,22,PERFECT (actual nodal future load/PV),-107.056,12.0094,969.048,16,0,12,,0.0,0,1,50.682,62.71,50.682,62.71,-12.028,-27.2873,Charge,15.2593,15.2593,5.1521,6.1391,optimal,2460.375244140625,55.184,53.652,55.184,53.652,1.532,1.782,Discharge,-0.25,-0.25,77.8399,optimal,2460.574462890625,30.904,42.188,30.904,42.188,-11.284,-11.034,Charge,-0.25,-0.25,79.5282,optimal,2453.7314453125,31.022,33.708,31.022,33.708,-2.686,-2.436,Charge,-0.25,-0.25,76.8307,optimal,2464.074462890625,96.448,101.464,96.448,101.464,-5.016,-4.766,Charge,-0.25,-0.25,77.4298,optimal,2464.046630859375,92.758,114.066,92.758,114.066,-21.308,-21.058,Charge,-0.25,-0.25,79.5704,optimal,2456.626953125,104.584,103.938,104.584,103.938,0.646,0.896,Discharge,-0.25,-0.25,78.953,optimal,2453.716552734375,29.694,50.074,29.694,50.074,-20.38,-20.13,Charge,-0.25,-0.25,80.4725,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,66.462,75.974,66.462,75.974,-9.512,-9.262,Charge,-0.25,-0.25,79.9659,optimal,2453.721435546875,19.428,22.462,19.428,22.462,-3.034,-2.784,Charge,-0.25,-0.25,81.3065,optimal,2456.631591796875,121.984,138.002,121.984,138.002,-16.018,-15.768,Charge,-0.25,-0.25,75.9819,optimal,2464.051513671875,29.066,33.52,29.066,33.52,-4.454,-4.204,Charge,-0.25,-0.25,82.258,optimal,283.9434814453125,22.146,28.496,22.146,28.496,-6.35,-6.1,Charge,-0.25,-0.25,80.4325,optimal,283.94219970703125,47.066,44.23,47.066,44.23,2.836,3.086,Discharge,-0.25,-0.25,76.5425,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,14.2594,1.02317,1.02317,1.02402,671_B,0.030526,3851.069,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
119,3,23,PERFECT (actual nodal future load/PV),-174.588,8.4536,969.048,15,0,11,,0.0,0,1,52.282,69.704,52.282,69.704,-17.422,-29.1254,Charge,11.7034,11.7034,6.2819,8.0074,optimal,2460.4990234375,52.81,55.244,52.81,55.244,-2.434,-2.184,Charge,-0.25,-0.25,77.8573,optimal,2460.65185546875,30.858,47.134,30.858,47.134,-16.276,-16.026,Charge,-0.25,-0.25,79.646,optimal,2453.7314453125,32.324,34.314,32.324,34.314,-1.99,-1.74,Charge,-0.25,-0.25,76.8496,optimal,2464.07421875,94.232,110.886,94.232,110.886,-16.654,-16.404,Charge,-0.25,-0.25,77.4814,optimal,2464.046630859375,95.85,119.878,95.85,119.878,-24.028,-23.778,Charge,-0.25,-0.25,79.6471,optimal,2456.626953125,101.718,113.824,101.718,113.824,-12.106,-11.856,Charge,-0.25,-0.25,78.9903,optimal,2453.716552734375,29.972,53.162,29.972,53.162,-23.19,-22.94,Charge,-0.25,-0.25,80.6463,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2465.378173828125,68.126,81.456,68.126,81.456,-13.33,-13.08,Charge,-0.25,-0.25,80.0209,optimal,2453.721435546875,18.83,23.206,18.83,23.206,-4.376,-4.126,Charge,-0.25,-0.25,81.3638,optimal,2456.631591796875,124.176,147.626,124.176,147.626,-23.45,-23.2,Charge,-0.25,-0.25,76.0426,optimal,2465.383056640625,26.97,36.632,26.97,36.632,-9.662,-9.412,Charge,-0.25,-0.25,82.3485,optimal,283.9434814453125,21.736,29.59,21.736,29.59,-7.854,-7.604,Charge,-0.25,-0.25,80.517,optimal,283.94219970703125,46.732,48.548,46.732,48.548,-1.816,-1.566,Charge,-0.25,-0.25,76.5538,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02624,634_A,0.257105,466.554,0.0,0,10.7035,1.02317,1.02317,1.02403,671_B,0.030526,3802.906,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
120,3,24,PERFECT (actual nodal future load/PV),-176.106,2.1308,969.048,14,0,10,,0.0,0,1,52.246,73.666,52.246,73.666,-21.42,-26.8005,Charge,5.3805,5.3805,8.1388,10.0063,optimal,2460.718994140625,57.002,53.228,57.002,53.228,3.774,4.024,Discharge,-0.25,-0.25,77.8253,optimal,2460.789306640625,31.99,47.326,31.99,47.326,-15.336,-15.086,Charge,-0.25,-0.25,79.7569,optimal,2453.7314453125,31.26,35.376,31.26,35.376,-4.116,-3.866,Charge,-0.25,-0.25,76.8917,optimal,2464.074462890625,99.58,116.066,99.58,116.066,-16.486,-16.236,Charge,-0.25,-0.25,77.5325,optimal,2464.046630859375,95.564,120.468,95.564,120.468,-24.904,-24.654,Charge,-0.25,-0.25,79.7266,optimal,2456.626953125,104.29,117.846,104.29,117.846,-13.556,-13.306,Charge,-0.25,-0.25,79.0322,optimal,2453.716552734375,31.574,51.624,31.574,51.624,-20.05,-19.8,Charge,-0.25,-0.25,80.7963,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,71.386,84.042,71.386,84.042,-12.656,-12.406,Charge,-0.25,-0.25,80.073,optimal,2453.721435546875,17.284,26.758,17.284,26.758,-9.474,-9.224,Charge,-0.25,-0.25,81.4919,optimal,2456.631591796875,128.538,147.38,128.538,147.38,-18.842,-18.592,Charge,-0.25,-0.25,76.0913,optimal,2464.051513671875,25.494,39.076,25.494,39.076,-13.582,-13.332,Charge,-0.25,-0.25,82.4767,optimal,283.9434814453125,24.694,31.564,24.694,31.564,-6.87,-6.62,Charge,-0.25,-0.25,80.5906,optimal,283.94219970703125,48.86,51.448,48.86,51.448,-2.588,-2.338,Charge,-0.25,-0.25,76.5707,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,4.3806,1.02317,1.02317,1.02406,671_B,0.030525,3799.35,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
121,3,25,PERFECT (actual nodal future load/PV),-222.222,-3.4992,969.048,13,0,9,,0.0,0,1,51.748,80.726,51.748,80.726,-28.978,-28.728,Charge,-0.25,-0.25,10.1471,11.8874,optimal,2460.9150390625,60.524,57.556,60.524,57.556,2.968,3.218,Discharge,-0.25,-0.25,77.7998,optimal,2460.911865234375,37.046,50.858,37.046,50.858,-13.812,-13.562,Charge,-0.25,-0.25,79.8566,optimal,2453.7314453125,32.156,37.886,32.156,37.886,-5.73,-5.48,Charge,-0.25,-0.25,76.9512,optimal,2464.07421875,101.516,126.458,101.516,126.458,-24.942,-24.692,Charge,-0.25,-0.25,77.6101,optimal,2464.04638671875,101.15,128.43,101.15,128.43,-27.28,-27.03,Charge,-0.25,-0.25,79.8138,optimal,2456.626953125,107.126,128.15,107.126,128.15,-21.024,-20.774,Charge,-0.25,-0.25,79.0975,optimal,2453.716552734375,35.048,55.648,35.048,55.648,-20.6,-20.35,Charge,-0.25,-0.25,80.9505,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.04638671875,70.878,89.968,70.878,89.968,-19.09,-18.84,Charge,-0.25,-0.25,80.1521,optimal,2453.721435546875,18.186,27.398,18.186,27.398,-9.212,-8.962,Charge,-0.25,-0.25,81.6164,optimal,2456.631591796875,137.668,161.006,137.668,161.006,-23.338,-23.088,Charge,-0.25,-0.25,76.1517,optimal,2464.05126953125,27.592,41.726,27.592,41.726,-14.134,-13.884,Charge,-0.25,-0.25,82.6102,optimal,283.9434814453125,21.222,32.442,21.222,32.442,-11.22,-10.97,Charge,-0.25,-0.25,80.7124,optimal,283.94219970703125,52.448,58.278,52.448,58.278,-5.83,-5.58,Charge,-0.25,-0.25,76.6112,optimal,284.09698486328125,-0.9996,1.02562,1.02562,1.02613,634_A,0.257105,466.554,0.0,0,-1.2496,1.02317,1.02317,1.02408,671_B,0.030525,3793.114,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
122,3,26,PERFECT (actual nodal future load/PV),-309.912,-3.4986,969.048,12,0,8,,0.0,0,1,55.802,86.01,55.802,86.01,-30.208,-29.958,Charge,-0.25,-0.25,12.0342,13.6848,optimal,2460.9150390625,60.176,59.91,60.176,59.91,0.266,0.516,Discharge,-0.25,-0.25,77.7957,optimal,2460.911865234375,31.606,52.45,31.606,52.45,-20.844,-20.594,Charge,-0.25,-0.25,80.0081,optimal,2453.7314453125,28.058,40.452,28.058,40.452,-12.394,-12.144,Charge,-0.25,-0.25,77.0832,optimal,2464.074462890625,101.996,134.412,101.996,134.412,-32.416,-32.166,Charge,-0.25,-0.25,77.7113,optimal,2464.046630859375,91.966,134.798,91.966,134.798,-42.832,-42.582,Charge,-0.25,-0.25,79.9512,optimal,2456.626953125,108.606,136.348,108.606,136.348,-27.742,-27.492,Charge,-0.25,-0.25,79.1839,optimal,2453.716552734375,34.348,57.278,34.348,57.278,-22.93,-22.68,Charge,-0.25,-0.25,81.1223,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2464.046630859375,61.98,96.048,61.98,96.048,-34.068,-33.818,Charge,-0.25,-0.25,80.2942,optimal,2453.721435546875,22.592,28.566,22.592,28.566,-5.974,-5.724,Charge,-0.25,-0.25,81.6959,optimal,2456.631591796875,129.632,170.056,129.632,170.056,-40.424,-40.174,Charge,-0.25,-0.25,76.2569,optimal,2464.051513671875,23.646,44.16,23.646,44.16,-20.514,-20.264,Charge,-0.25,-0.25,82.8051,optimal,283.9434814453125,25.796,34.4,25.796,34.4,-8.604,-8.354,Charge,-0.25,-0.25,80.8053,optimal,283.94219970703125,50.202,61.43,50.202,61.43,-11.228,-10.978,Charge,-0.25,-0.25,76.6907,optimal,283.94354248046875,-0.9993,1.02507,1.02507,1.02602,634_A,0.257105,471.728,0.0,0,-1.2493,1.02317,1.02317,1.02408,671_B,0.030525,3787.554,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
123,3,27,PERFECT (actual nodal future load/PV),-369.226,-3.4978,969.048,11,0,7,,0.0,0,1,57.176,86.452,57.176,86.452,-29.276,-29.026,Charge,-0.25,-0.25,13.8271,15.4646,optimal,2460.9150390625,49.518,63.002,49.518,63.002,-13.484,-13.234,Charge,-0.25,-0.25,77.9007,optimal,2460.911865234375,33.234,53.146,33.234,53.146,-19.912,-19.662,Charge,-0.25,-0.25,80.1526,optimal,2453.7314453125,28.352,41.302,28.352,41.302,-12.95,-12.7,Charge,-0.25,-0.25,77.2213,optimal,2464.074462890625,96.418,136.618,96.418,136.618,-40.2,-39.95,Charge,-0.25,-0.25,77.8369,optimal,2464.046630859375,87.952,137.8,87.952,137.8,-49.848,-49.598,Charge,-0.25,-0.25,80.1112,optimal,2456.626953125,102.576,138.136,102.576,138.136,-35.56,-35.31,Charge,-0.25,-0.25,79.295,optimal,2453.716552734375,30.768,59.62,30.768,59.62,-28.852,-28.602,Charge,-0.25,-0.25,81.339,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0011,Idle,0.0011,0.0011,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0011,Idle,0.0011,0.0011,,optimal,2464.046630859375,64.228,96.96,64.228,96.96,-32.732,-32.482,Charge,-0.25,-0.25,80.4307,optimal,2453.721435546875,22.734,28.206,22.734,28.206,-5.472,-5.222,Charge,-0.25,-0.25,81.7684,optimal,2456.631591796875,121.696,175.354,121.696,175.354,-53.658,-53.408,Charge,-0.25,-0.25,76.3967,optimal,2464.051513671875,21.788,43.26,21.788,43.26,-21.472,-21.222,Charge,-0.25,-0.25,83.0091,optimal,283.9434814453125,25.332,35.42,25.332,35.42,-10.088,-9.838,Charge,-0.25,-0.25,80.9146,optimal,283.94219970703125,47.08,62.802,47.08,62.802,-15.722,-15.472,Charge,-0.25,-0.25,76.8029,optimal,283.94354248046875,-0.9989,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,-1.2489,1.02317,1.02317,1.02408,671_B,0.030525,3787.554,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
124,3,28,PERFECT (actual nodal future load/PV),-206.798,-3.4976,969.048,10,0,6,,0.0,0,1,62.906,71.62,62.906,71.62,-8.714,-8.464,Charge,-0.25,-0.25,15.5061,17.1462,optimal,2460.9150390625,41.982,53.594,41.982,53.594,-11.612,-11.362,Charge,-0.25,-0.25,77.9909,optimal,2460.911865234375,33.206,46.648,33.206,46.648,-13.442,-13.192,Charge,-0.25,-0.25,80.2496,optimal,2453.7314453125,27.934,34.858,27.934,34.858,-6.924,-6.674,Charge,-0.25,-0.25,77.2938,optimal,2464.074462890625,98.628,115.834,98.628,115.834,-17.206,-16.956,Charge,-0.25,-0.25,77.8902,optimal,2464.046630859375,81.522,118.926,81.522,118.926,-37.404,-37.154,Charge,-0.25,-0.25,80.231,optimal,2456.626953125,103.05,116.916,103.05,116.916,-13.866,-13.616,Charge,-0.25,-0.25,79.3378,optimal,2453.716552734375,27.574,51.272,27.574,51.272,-23.698,-23.448,Charge,-0.25,-0.25,81.5166,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0012,Idle,0.0012,0.0012,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0012,Idle,0.0012,0.0012,,optimal,2464.046630859375,68.916,82.744,68.916,82.744,-13.828,-13.578,Charge,-0.25,-0.25,80.4878,optimal,2453.721435546875,23.602,22.702,23.602,22.702,0.9,1.15,Discharge,-0.25,-0.25,81.7525,optimal,2456.631591796875,113.536,150.166,113.536,150.166,-36.63,-36.38,Charge,-0.25,-0.25,76.492,optimal,2464.051513671875,21.038,37.566,21.038,37.566,-16.528,-16.278,Charge,-0.25,-0.25,83.1656,optimal,283.9434814453125,27.834,28.184,27.834,28.184,-0.35,-0.1,Idle,-0.25,-0.25,80.9157,optimal,283.94219970703125,47.088,54.584,47.088,54.584,-7.496,-7.246,Charge,-0.25,-0.25,76.8554,optimal,283.94354248046875,-0.9988,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,-1.2488,1.02317,1.02317,1.02408,671_B,0.030525,3787.555,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
125,3,29,PERFECT (actual nodal future load/PV),-253.342,-3.501,969.048,9,0,5,,0.0,0,1,57.164,75.24,57.164,75.24,-18.076,-17.826,Charge,-0.25,-0.25,17.2336,17.6807,optimal,2460.9150390625,39.554,52.042,39.554,52.042,-12.488,-12.238,Charge,-0.25,-0.25,78.088,optimal,2460.911865234375,33.794,48.116,33.794,48.116,-14.322,-14.072,Charge,-0.25,-0.25,80.3531,optimal,2455.057373046875,28.814,36.376,28.814,36.376,-7.562,-7.312,Charge,-0.25,-0.25,77.3733,optimal,2465.406005859375,94.906,118.786,94.906,118.786,-23.88,-23.63,Charge,-0.25,-0.25,77.9645,optimal,2465.378173828125,83.144,121.58,83.144,121.58,-38.436,-38.186,Charge,-0.25,-0.25,80.3542,optimal,2456.626953125,95.554,119.662,95.554,119.662,-24.108,-23.858,Charge,-0.25,-0.25,79.4128,optimal,2455.04248046875,28.54,52.582,28.54,52.582,-24.042,-23.792,Charge,-0.25,-0.25,81.6969,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2465.378173828125,72.016,85.824,72.016,85.824,-13.808,-13.558,Charge,-0.25,-0.25,80.5447,optimal,2455.04736328125,18.706,24.048,18.706,24.048,-5.342,-5.092,Charge,-0.25,-0.25,81.8232,optimal,2456.631591796875,110.95,152.616,110.95,152.616,-41.666,-41.416,Charge,-0.25,-0.25,76.6004,optimal,2465.383056640625,24.138,39.548,24.138,39.548,-15.41,-15.16,Charge,-0.25,-0.25,83.3114,optimal,283.9434814453125,27.67,29.126,27.67,29.126,-1.456,-1.206,Charge,-0.25,-0.25,80.9291,optimal,283.94219970703125,42.346,55.092,42.346,55.092,-12.746,-12.496,Charge,-0.25,-0.25,76.9459,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02647,634_A,0.257105,466.556,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.030525,3787.555,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.131264,857.641,0.0,0
126,3,30,PERFECT (actual nodal future load/PV),-241.804,-3.5009,969.048,8,0,4,,0.0,0,1,61.304,80.216,61.304,80.216,-18.912,-18.662,Charge,-0.25,-0.25,17.7721,18.7501,optimal,2460.9150390625,41.572,51.34,41.572,51.34,-9.768,-9.518,Charge,-0.25,-0.25,78.1636,optimal,2460.911865234375,34.672,49.87,34.672,49.87,-15.198,-14.948,Charge,-0.25,-0.25,80.463,optimal,2453.7314453125,29.312,35.238,29.312,35.238,-5.926,-5.676,Charge,-0.25,-0.25,77.435,optimal,2464.074462890625,99.238,122.44,99.238,122.44,-23.202,-22.952,Charge,-0.25,-0.25,78.0367,optimal,2464.046630859375,85.112,121.078,85.112,121.078,-35.966,-35.716,Charge,-0.25,-0.25,80.4694,optimal,2456.626953125,100.924,122.94,100.924,122.94,-22.016,-21.766,Charge,-0.25,-0.25,79.4813,optimal,2453.716552734375,31.096,55.006,31.096,55.006,-23.91,-23.66,Charge,-0.25,-0.25,81.8761,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,70.66,87.416,70.66,87.416,-16.756,-16.506,Charge,-0.25,-0.25,80.6141,optimal,2453.721435546875,23.778,25.948,23.778,25.948,-2.17,-1.92,Charge,-0.25,-0.25,81.8499,optimal,2456.631591796875,113.416,152.974,113.416,152.974,-39.558,-39.308,Charge,-0.25,-0.25,76.7033,optimal,2464.051513671875,24.79,40.424,24.79,40.424,-15.634,-15.384,Charge,-0.25,-0.25,83.4593,optimal,283.9434814453125,30.256,31.122,30.256,31.122,-0.866,-0.616,Charge,-0.25,-0.25,80.9359,optimal,283.94219970703125,43.482,55.404,43.482,55.404,-11.922,-11.672,Charge,-0.25,-0.25,77.0305,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,867.742,0.0,0
127,3,31,PERFECT (actual nodal future load/PV),-136.364,-3.501,969.048,7,0,3,,0.0,0,1,57.908,72.004,57.908,72.004,-14.096,-13.846,Charge,-0.25,-0.25,18.8179,19.8467,optimal,2460.9150390625,49.02,48.31,49.02,48.31,0.71,0.96,Discharge,-0.25,-0.25,78.1559,optimal,2460.911865234375,35.416,45.356,35.416,45.356,-9.94,-9.69,Charge,-0.25,-0.25,80.5343,optimal,2453.7314453125,31.578,31.572,31.578,31.572,0.006,0.256,Idle,-0.25,-0.25,77.4322,optimal,2464.074462890625,93.66,113.384,93.66,113.384,-19.724,-19.474,Charge,-0.25,-0.25,78.098,optimal,2464.046630859375,95.596,110.6,95.596,110.6,-15.004,-14.754,Charge,-0.25,-0.25,80.517,optimal,2456.626953125,100.702,112.974,100.702,112.974,-12.272,-12.022,Charge,-0.25,-0.25,79.5191,optimal,2453.716552734375,34.602,49.884,34.602,49.884,-15.282,-15.032,Charge,-0.25,-0.25,81.99,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,74.518,79.758,74.518,79.758,-5.24,-4.99,Charge,-0.25,-0.25,80.635,optimal,2453.721435546875,19.124,23.044,19.124,23.044,-3.92,-3.67,Charge,-0.25,-0.25,81.9008,optimal,2456.631591796875,124.996,141.15,124.996,141.15,-16.154,-15.904,Charge,-0.25,-0.25,76.7449,optimal,2464.051513671875,21.25,36.312,21.25,36.312,-15.062,-14.812,Charge,-0.25,-0.25,83.6018,optimal,284.096923828125,28.896,27.896,28.896,27.896,1.0,1.25,Discharge,-0.25,-0.25,80.922,optimal,283.94219970703125,41.106,52.492,41.106,52.492,-11.386,-11.136,Charge,-0.25,-0.25,77.1112,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
128,3,32,PERFECT (actual nodal future load/PV),73.86,-3.5009,969.048,6,0,2,,0.0,0,1,60.684,58.44,60.684,58.44,2.244,2.494,Discharge,-0.25,-0.25,19.8344,20.6285,optimal,2460.9150390625,49.436,38.188,49.436,38.188,11.248,11.498,Discharge,-0.25,-0.25,78.0647,optimal,2460.911865234375,34.762,35.366,34.762,35.366,-0.604,-0.354,Idle,-0.25,-0.25,80.5369,optimal,2453.7314453125,31.508,27.466,31.508,27.466,4.042,4.292,Discharge,-0.25,-0.25,77.3856,optimal,2464.074462890625,100.308,89.962,100.308,89.962,10.346,10.596,Discharge,-0.25,-0.25,78.0646,optimal,2464.046630859375,95.26,89.474,95.26,89.474,5.786,6.036,Discharge,-0.25,-0.25,80.4976,optimal,2456.626953125,104.152,90.446,104.152,90.446,13.706,13.956,Discharge,-0.25,-0.25,79.4752,optimal,2453.716552734375,32.162,39.36,32.162,39.36,-7.198,-6.948,Charge,-0.25,-0.25,82.0426,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0005,Idle,-0.0005,-0.0005,,optimal,2464.046630859375,81.868,64.376,81.868,64.376,17.492,17.742,Discharge,-0.25,-0.25,80.5605,optimal,2453.721435546875,19.522,19.132,19.522,19.132,0.39,0.64,Discharge,-0.25,-0.25,81.8919,optimal,2456.631591796875,124.976,113.674,124.976,113.674,11.302,11.552,Discharge,-0.25,-0.25,76.7147,optimal,2464.051513671875,26.144,28.31,26.144,28.31,-2.166,-1.916,Charge,-0.25,-0.25,83.6202,optimal,283.9434814453125,29.438,22.474,29.438,22.474,6.964,7.214,Discharge,-0.25,-0.25,80.8419,optimal,283.94219970703125,43.164,42.856,43.164,42.856,0.308,0.558,Discharge,-0.25,-0.25,77.1071,optimal,283.94354248046875,-1.0005,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2505,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
129,3,33,PERFECT (actual nodal future load/PV),145.324,-3.5007,969.048,5,0,1,,0.0,0,1,58.102,48.31,58.102,48.31,9.792,10.042,Discharge,-0.25,-0.25,20.5793,20.4547,optimal,2460.9150390625,43.506,33.856,43.506,33.856,9.65,9.9,Discharge,-0.25,-0.25,77.9861,optimal,2460.911865234375,31.3,30.686,31.3,30.686,0.614,0.864,Discharge,-0.25,-0.25,80.5305,optimal,2453.7314453125,34.358,23.808,34.358,23.808,10.55,10.8,Discharge,-0.25,-0.25,77.2682,optimal,2464.074462890625,99.28,76.31,99.28,76.31,22.97,23.22,Discharge,-0.25,-0.25,77.9916,optimal,2464.046630859375,86.74,77.61,86.74,77.61,9.13,9.38,Discharge,-0.25,-0.25,80.4673,optimal,2456.626953125,99.168,76.898,99.168,76.898,22.27,22.52,Discharge,-0.25,-0.25,79.4044,optimal,2453.716552734375,28.16,33.83,28.16,33.83,-5.67,-5.42,Charge,-0.25,-0.25,82.0837,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0004,Idle,-0.0004,-0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0004,Idle,-0.0004,-0.0004,,optimal,2464.046630859375,79.288,55.126,79.288,55.126,24.162,24.412,Discharge,-0.25,-0.25,80.4579,optimal,2453.721435546875,20.112,16.006,20.112,16.006,4.106,4.356,Discharge,-0.25,-0.25,81.8314,optimal,2456.631591796875,115.128,98.382,115.128,98.382,16.746,16.996,Discharge,-0.25,-0.25,76.6702,optimal,2464.051513671875,28.736,23.484,28.736,23.484,5.252,5.502,Discharge,-0.25,-0.25,83.5673,optimal,283.9434814453125,26.8,19.766,26.8,19.766,7.034,7.284,Discharge,-0.25,-0.25,80.761,optimal,283.94219970703125,44.35,35.632,44.35,35.632,8.718,8.968,Discharge,-0.25,-0.25,77.0422,optimal,283.94354248046875,-1.0004,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2504,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
130,3,34,PERFECT (actual nodal future load/PV),252.51,-3.5005,969.048,4,0,1,,0.0,0,1,58.586,44.514,58.586,44.514,14.072,14.322,Discharge,-0.25,-0.25,20.3845,19.8181,optimal,2460.9150390625,47.43,31.294,47.43,31.294,16.136,16.386,Discharge,-0.25,-0.25,77.8561,optimal,2460.911865234375,41.972,29.822,41.972,29.822,12.15,12.4,Discharge,-0.25,-0.25,80.4393,optimal,2453.7314453125,35.066,21.566,35.066,21.566,13.5,13.75,Discharge,-0.25,-0.25,77.1187,optimal,2464.074462890625,100.726,71.442,100.726,71.442,29.284,29.534,Discharge,-0.25,-0.25,77.8987,optimal,2464.046630859375,100.314,72.242,100.314,72.242,28.072,28.322,Discharge,-0.25,-0.25,80.3759,optimal,2456.626953125,101.732,71.326,101.732,71.326,30.406,30.656,Discharge,-0.25,-0.25,79.308,optimal,2453.716552734375,35.948,32.34,35.948,32.34,3.608,3.858,Discharge,-0.25,-0.25,82.0545,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0002,Idle,-0.0002,-0.0002,,optimal,2464.046630859375,84.102,49.652,84.102,49.652,34.45,34.7,Discharge,-0.25,-0.25,80.3121,optimal,2453.721435546875,18.802,13.518,18.802,13.518,5.284,5.534,Discharge,-0.25,-0.25,81.7546,optimal,2456.631591796875,131.466,95.004,131.466,95.004,36.462,36.712,Discharge,-0.25,-0.25,76.5741,optimal,2464.051513671875,28.714,20.846,28.714,20.846,7.868,8.118,Discharge,-0.25,-0.25,83.4892,optimal,284.096923828125,26.39,16.688,26.39,16.688,9.702,9.952,Discharge,-0.25,-0.25,80.6504,optimal,283.94219970703125,47.036,35.52,47.036,35.52,11.516,11.766,Discharge,-0.25,-0.25,76.9569,optimal,283.94354248046875,-1.0002,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2502,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
131,3,35,PERFECT (actual nodal future load/PV),388.206,-3.5001,969.048,3,0,1,,0.0,0,1,63.92,37.29,63.92,37.29,26.63,26.88,Discharge,-0.25,-0.25,19.6864,18.9047,optimal,2460.9150390625,50.884,25.346,50.884,25.346,25.538,25.788,Discharge,-0.25,-0.25,77.6514,optimal,2460.911865234375,34.972,23.662,34.972,23.662,11.31,11.56,Discharge,-0.25,-0.25,80.3543,optimal,2453.7314453125,35.294,17.55,35.294,17.55,17.744,17.994,Discharge,-0.25,-0.25,76.9231,optimal,2464.074462890625,111.248,58.51,111.248,58.51,52.738,52.988,Discharge,-0.25,-0.25,77.7321,optimal,2464.046630859375,94.15,57.046,94.15,57.046,37.104,37.354,Discharge,-0.25,-0.25,80.2554,optimal,2456.626953125,110.654,59.106,110.654,59.106,51.548,51.798,Discharge,-0.25,-0.25,79.1451,optimal,2453.716552734375,34.128,25.638,34.128,25.638,8.49,8.74,Discharge,-0.25,-0.25,81.9882,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,79.958,39.326,79.958,39.326,40.632,40.882,Discharge,-0.25,-0.25,80.1404,optimal,2453.721435546875,23.134,10.808,23.134,10.808,12.326,12.576,Discharge,-0.25,-0.25,81.5799,optimal,2456.631591796875,125.78,78.26,125.78,78.26,47.52,47.77,Discharge,-0.25,-0.25,76.449,optimal,2464.051513671875,32.538,15.994,32.538,15.994,16.544,16.794,Discharge,-0.25,-0.25,83.3277,optimal,283.9434814453125,29.146,12.586,29.146,12.586,16.56,16.81,Discharge,-0.25,-0.25,80.4636,optimal,283.94219970703125,53.878,30.356,53.878,30.356,23.522,23.772,Discharge,-0.25,-0.25,76.7846,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.25,1.02317,1.02317,1.02408,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
132,3,36,PERFECT (actual nodal future load/PV),644.844,-3.4995,969.048,2,0,1,,0.0,0,1,72.56,23.516,72.56,23.516,49.044,49.294,Discharge,-0.25,-0.25,18.6631,17.1668,optimal,2460.9150390625,50.104,14.858,50.104,14.858,35.246,35.496,Discharge,-0.25,-0.25,77.3697,optimal,2460.911865234375,39.184,13.024,39.184,13.024,26.16,26.41,Discharge,-0.25,-0.25,80.1602,optimal,2453.7314453125,39.266,10.038,39.266,10.038,29.228,29.478,Discharge,-0.25,-0.25,76.6027,optimal,2464.074462890625,112.036,35.788,112.036,35.788,76.248,76.498,Discharge,-0.25,-0.25,77.4916,optimal,2464.046630859375,103.51,32.38,103.51,32.38,71.13,71.38,Discharge,-0.25,-0.25,80.0252,optimal,2456.626953125,116.91,36.03,116.91,36.03,80.88,81.13,Discharge,-0.25,-0.25,78.8899,optimal,2453.716552734375,37.892,14.416,37.892,14.416,23.476,23.726,Discharge,-0.25,-0.25,81.8085,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,84.572,23.432,84.572,23.432,61.14,61.39,Discharge,-0.25,-0.25,79.8824,optimal,2453.721435546875,29.406,6.986,29.406,6.986,22.42,22.67,Discharge,-0.25,-0.25,81.2651,optimal,2456.631591796875,132.588,44.842,132.588,44.842,87.746,87.996,Discharge,-0.25,-0.25,76.2187,optimal,2464.051513671875,33.358,10.162,33.358,10.162,23.196,23.446,Discharge,-0.25,-0.25,83.1023,optimal,283.9434814453125,30.692,8.122,30.692,8.122,22.57,22.82,Discharge,-0.25,-0.25,80.21,optimal,284.09564208984375,54.894,18.534,54.894,18.534,36.36,36.61,Discharge,-0.25,-0.25,76.5193,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,-1.2498,1.02317,1.02317,1.02417,671_B,0.030525,3787.553,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
