step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
133,3,37,PERFECT (actual nodal future load/PV),902.056,-3.4989,969.048,1,0,1,,0.0,0,1,81.732,10.058,81.732,10.058,71.674,71.924,Discharge,-0.25,-0.25,16.8142,14.0063,optimal,2460.9150390625,51.542,6.026,51.542,6.026,45.516,45.766,Discharge,-0.25,-0.25,77.0065,optimal,2460.911865234375,46.348,5.696,46.348,5.696,40.652,40.902,Discharge,-0.25,-0.25,79.8594,optimal,2453.7314453125,38.906,4.67,38.906,4.67,34.236,34.486,Discharge,-0.25,-0.25,76.2279,optimal,2464.074462890625,123.108,15.15,123.108,15.15,107.958,108.208,Discharge,-0.25,-0.25,77.1513,optimal,2464.046630859375,115.408,14.552,115.408,14.552,100.856,101.106,Discharge,-0.25,-0.25,79.699,optimal,2456.626953125,126.484,15.184,126.484,15.184,111.3,111.55,Discharge,-0.25,-0.25,78.5392,optimal,2453.716552734375,49.076,6.278,49.076,6.278,42.798,43.048,Discharge,-0.25,-0.25,81.4824,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0006,Idle,0.0006,0.0006,,optimal,2464.046630859375,87.678,10.962,87.678,10.962,76.716,76.966,Discharge,-0.25,-0.25,79.559,optimal,2453.721435546875,33.726,3.438,33.726,3.438,30.288,30.538,Discharge,-0.25,-0.25,80.8409,optimal,2456.631591796875,146.372,18.244,146.372,18.244,128.128,128.378,Discharge,-0.25,-0.25,75.8826,optimal,2464.051513671875,35.25,4.968,35.25,4.968,30.282,30.532,Discharge,-0.25,-0.25,82.8087,optimal,283.9434814453125,34.894,4.04,34.894,4.04,30.854,31.104,Discharge,-0.25,-0.25,79.8644,optimal,283.94219970703125,57.692,6.894,57.692,6.894,50.798,51.048,Discharge,-0.25,-0.25,76.1494,optimal,283.94354248046875,-0.9994,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,-1.2494,1.02317,1.02317,1.02408,671_B,0.030525,3787.554,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
134,3,38,PERFECT (actual nodal future load/PV),969.048,-3.4986,969.048,0,0,1,,0.0,0,1,79.416,4.06,79.416,4.06,75.356,75.606,Discharge,-0.25,-0.25,13.6356,9.8207,optimal,2460.9150390625,52.294,2.336,52.294,2.336,49.958,50.208,Discharge,-0.25,-0.25,76.608,optimal,2460.911865234375,48.514,2.486,48.514,2.486,46.028,46.278,Discharge,-0.25,-0.25,79.5191,optimal,2453.7314453125,34.696,1.702,34.696,1.702,32.994,33.244,Discharge,-0.25,-0.25,75.8665,optimal,2464.074462890625,125.374,6.022,125.374,6.022,119.352,119.602,Discharge,-0.25,-0.25,76.7752,optimal,2464.046630859375,112.634,5.93,112.634,5.93,106.704,106.954,Discharge,-0.25,-0.25,79.354,optimal,2457.95458984375,125.698,5.99,125.698,5.99,119.708,119.958,Discharge,-0.25,-0.25,78.1619,optimal,2453.716552734375,49.438,2.638,49.438,2.638,46.8,47.05,Discharge,-0.25,-0.25,81.1259,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0007,Idle,0.0007,0.0007,,optimal,2464.046630859375,85.566,4.402,85.566,4.402,81.164,81.414,Discharge,-0.25,-0.25,79.217,optimal,2453.721435546875,29.722,1.478,29.722,1.478,28.244,28.494,Discharge,-0.25,-0.25,80.4452,optimal,2457.958984375,149.894,7.038,149.894,7.038,142.856,143.106,Discharge,-0.25,-0.25,75.508,optimal,2464.051513671875,34.406,2.17,34.406,2.17,32.236,32.486,Discharge,-0.25,-0.25,82.4964,optimal,283.9434814453125,32.794,1.61,32.794,1.61,31.184,31.434,Discharge,-0.25,-0.25,79.5152,optimal,283.94219970703125,59.08,2.616,59.08,2.616,56.464,56.714,Discharge,-0.25,-0.25,75.7385,optimal,283.94354248046875,-0.9993,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,-1.2493,1.02372,1.02372,1.02436,671_B,0.030525,3787.554,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
135,3,39,PERFECT (actual nodal future load/PV),936.456,-2.9257,956.63,3,0,1,,0.0,0,1,73.79,0.878,73.79,0.878,72.912,72.5849,Discharge,0.3271,0.3272,9.4649,5.2049,optimal,2460.89501953125,48.824,0.596,48.824,0.596,48.228,48.478,Discharge,-0.25,-0.25,76.2232,optimal,2460.899169921875,43.464,0.736,43.464,0.736,42.728,42.978,Discharge,-0.25,-0.25,79.2031,optimal,2453.7314453125,34.67,0.402,34.67,0.402,34.268,34.518,Discharge,-0.25,-0.25,75.4913,optimal,2464.074462890625,118.324,1.378,118.324,1.378,116.946,117.196,Discharge,-0.25,-0.25,76.4066,optimal,2464.046630859375,101.208,1.742,101.208,1.742,99.466,99.716,Discharge,-0.25,-0.25,79.0324,optimal,2456.626953125,120.456,1.308,120.456,1.308,119.148,119.398,Discharge,-0.25,-0.25,77.7865,optimal,2453.716552734375,42.878,0.814,42.878,0.814,42.064,42.314,Discharge,-0.25,-0.25,80.8054,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0014,Idle,-0.0014,-0.0014,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0014,Idle,-0.0014,-0.0014,,optimal,2464.046630859375,77.152,1.04,77.152,1.04,76.112,76.362,Discharge,-0.25,-0.25,78.8961,optimal,2453.721435546875,27.486,0.372,27.486,0.372,27.114,27.364,Discharge,-0.25,-0.25,80.0651,optimal,2456.631591796875,140.654,1.828,140.654,1.828,138.826,139.076,Discharge,-0.25,-0.25,75.1439,optimal,2464.051513671875,32.23,0.556,32.23,0.556,31.674,31.924,Discharge,-0.25,-0.25,82.1894,optimal,283.9434814453125,29.326,0.37,29.326,0.37,28.956,29.206,Discharge,-0.25,-0.25,79.1907,optimal,283.94219970703125,58.59,0.576,58.59,0.576,58.014,58.264,Discharge,-0.25,-0.25,75.3163,optimal,283.94354248046875,-1.0014,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,-0.6743,1.02317,1.02317,1.02408,671_B,0.030525,3831.048,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
136,3,40,PERFECT (actual nodal future load/PV),912.022,0.3842,956.63,2,0,1,,0.0,0,1,68.494,0.016,68.494,0.016,68.478,64.8288,Discharge,3.6492,3.6492,4.8871,1.0255,optimal,2460.779296875,45.628,0.01,45.628,0.01,45.618,45.868,Discharge,-0.25,-0.25,75.8592,optimal,2460.826904296875,41.56,0.042,41.56,0.042,41.518,41.768,Discharge,-0.25,-0.25,78.896,optimal,2453.7314453125,33.724,0.0,33.724,0.0,33.724,33.974,Discharge,-0.25,-0.25,75.122,optimal,2464.074462890625,113.648,0.042,113.648,0.042,113.606,113.856,Discharge,-0.25,-0.25,76.0486,optimal,2464.046630859375,100.148,0.078,100.148,0.078,100.07,100.32,Discharge,-0.25,-0.25,78.7087,optimal,2456.626953125,113.76,0.024,113.76,0.024,113.736,113.986,Discharge,-0.25,-0.25,77.428,optimal,2453.716552734375,41.424,0.032,41.424,0.032,41.392,41.642,Discharge,-0.25,-0.25,80.4899,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0075,Idle,-0.0075,-0.0075,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0075,Idle,-0.0075,-0.0075,,optimal,2464.046630859375,81.332,0.052,81.332,0.052,81.28,81.53,Discharge,-0.25,-0.25,78.5535,optimal,2453.721435546875,26.582,0.002,26.582,0.002,26.58,26.83,Discharge,-0.25,-0.25,79.6925,optimal,2456.631591796875,130.812,0.052,130.812,0.052,130.76,131.01,Discharge,-0.25,-0.25,74.8009,optimal,2464.051513671875,34.212,0.04,34.212,0.04,34.172,34.422,Discharge,-0.25,-0.25,81.8584,optimal,283.9434814453125,29.256,0.0,29.256,0.0,29.256,29.506,Discharge,-0.25,-0.25,78.8628,optimal,283.94219970703125,51.834,0.002,51.834,0.002,51.832,52.082,Discharge,-0.25,-0.25,74.9389,optimal,283.94354248046875,-1.0075,1.02507,1.02507,1.02602,634_A,0.257105,466.553,0.0,0,2.6417,1.02317,1.02317,1.02406,671_B,0.030525,3788.129,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
137,3,41,PERFECT (actual nodal future load/PV),952.314,68.152,956.63,1,0,1,,0.0,0,1,70.138,0.06,70.138,0.06,70.078,-1.324,Charge,71.402,71.402,1.032,0.0049,optimal,2458.419189453125,43.876,0.0,43.876,0.0,43.876,44.126,Discharge,-0.25,-0.25,75.509,optimal,2459.351806640625,52.234,0.012,52.234,0.012,52.222,52.472,Discharge,-0.25,-0.25,78.5102,optimal,2453.7314453125,34.82,0.026,34.82,0.026,34.794,35.044,Discharge,-0.25,-0.25,74.7411,optimal,2464.074462890625,111.392,0.06,111.392,0.06,111.332,111.582,Discharge,-0.25,-0.25,75.6977,optimal,2464.046630859375,111.624,0.038,111.624,0.038,111.586,111.836,Discharge,-0.25,-0.25,78.348,optimal,2456.626953125,113.266,0.06,113.266,0.06,113.206,113.456,Discharge,-0.25,-0.25,77.0712,optimal,2453.716552734375,49.004,0.012,49.004,0.012,48.992,49.242,Discharge,-0.25,-0.25,80.1169,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,83.996,0.026,83.996,0.026,83.97,84.22,Discharge,-0.25,-0.25,78.1997,optimal,2453.721435546875,23.998,0.024,23.998,0.024,23.974,24.224,Discharge,-0.25,-0.25,79.356,optimal,2456.631591796875,143.602,0.074,143.602,0.074,143.528,143.778,Discharge,-0.25,-0.25,74.4246,optimal,2464.051513671875,33.906,0.0,33.906,0.0,33.906,34.156,Discharge,-0.25,-0.25,81.53,optimal,283.9434814453125,29.202,0.024,29.202,0.024,29.178,29.428,Discharge,-0.25,-0.25,78.5358,optimal,283.94219970703125,51.708,0.036,51.708,0.036,51.672,51.922,Discharge,-0.25,-0.25,74.5626,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.547,0.0,0,70.402,1.02317,1.02317,1.0238,671_B,0.030441,3791.445,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
138,3,42,PERFECT (actual nodal future load/PV),956.63,68.8128,988.748,47,0,43,,0.0,0,1,71.396,0.048,71.396,0.048,71.348,-0.7148,Charge,72.0628,72.0628,0.0084,0.0869,optimal,2459.724609375,42.036,0.012,42.036,0.012,42.024,42.274,Discharge,-0.25,-0.25,75.1735,optimal,2460.666259765625,50.154,0.002,50.154,0.002,50.152,50.402,Discharge,-0.25,-0.25,78.1396,optimal,2453.7314453125,36.054,0.0,36.054,0.0,36.054,36.304,Discharge,-0.25,-0.25,74.3465,optimal,2464.074462890625,114.666,0.048,114.666,0.048,114.618,114.868,Discharge,-0.25,-0.25,75.3365,optimal,2464.046630859375,110.91,0.014,110.91,0.014,110.896,111.146,Discharge,-0.25,-0.25,77.9894,optimal,2456.626953125,113.996,0.06,113.996,0.06,113.936,114.186,Discharge,-0.25,-0.25,76.7122,optimal,2453.716552734375,45.822,0.002,45.822,0.002,45.82,46.07,Discharge,-0.25,-0.25,79.7678,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,88.818,0.012,88.818,0.012,88.806,89.056,Discharge,-0.25,-0.25,77.8255,optimal,2453.721435546875,23.664,0.024,23.664,0.024,23.64,23.89,Discharge,-0.25,-0.25,79.0242,optimal,2456.631591796875,142.258,0.026,142.258,0.026,142.232,142.482,Discharge,-0.25,-0.25,74.0516,optimal,2464.051513671875,34.698,0.0,34.698,0.0,34.698,34.948,Discharge,-0.25,-0.25,81.194,optimal,283.9434814453125,29.734,0.024,29.734,0.024,29.71,29.96,Discharge,-0.25,-0.25,78.203,optimal,284.09564208984375,52.72,0.024,52.72,0.024,52.696,52.946,Discharge,-0.25,-0.25,74.1789,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,71.0628,1.02317,1.02317,1.02407,671_B,0.030441,3869.588,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
139,3,43,PERFECT (actual nodal future load/PV),930.162,69.5383,988.748,46,0,42,,0.0,0,1,72.798,0.036,72.798,0.036,72.762,-0.0262,Idle,72.7882,72.7882,0.087,0.1288,optimal,2458.370849609375,44.188,0.012,44.188,0.012,44.176,44.426,Discharge,-0.25,-0.25,74.8209,optimal,2459.321533203125,46.308,0.0,46.308,0.0,46.308,46.558,Discharge,-0.25,-0.25,77.7972,optimal,2455.057373046875,31.546,0.012,31.546,0.012,31.534,31.784,Discharge,-0.25,-0.25,74.001,optimal,2465.406005859375,112.076,0.048,112.076,0.048,112.028,112.278,Discharge,-0.25,-0.25,74.9834,optimal,2465.378173828125,106.73,0.012,106.73,0.012,106.718,106.968,Discharge,-0.25,-0.25,77.6444,optimal,2456.626953125,111.014,0.048,111.014,0.048,110.966,111.216,Discharge,-0.25,-0.25,76.3624,optimal,2455.04248046875,47.468,0.0,47.468,0.0,47.468,47.718,Discharge,-0.25,-0.25,79.4063,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2465.378173828125,82.006,0.024,82.006,0.024,81.982,82.232,Discharge,-0.25,-0.25,77.48,optimal,2455.04736328125,21.94,0.012,21.94,0.012,21.928,22.178,Discharge,-0.25,-0.25,78.7162,optimal,2456.631591796875,139.718,0.024,139.718,0.024,139.694,139.944,Discharge,-0.25,-0.25,73.6852,optimal,2465.383056640625,32.628,0.024,32.628,0.024,32.604,32.854,Discharge,-0.25,-0.25,80.8781,optimal,283.9434814453125,28.984,0.012,28.984,0.012,28.972,29.222,Discharge,-0.25,-0.25,77.8783,optimal,283.94219970703125,53.034,0.012,53.034,0.012,53.022,53.272,Discharge,-0.25,-0.25,73.7929,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02647,634_A,0.257105,466.554,0.0,0,71.7882,1.02317,1.02317,1.02379,671_B,0.030441,3870.248,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.131264,857.641,0.0,0
140,3,44,PERFECT (actual nodal future load/PV),862.448,62.7888,988.748,45,0,41,,0.0,0,1,66.064,0.012,66.064,0.012,66.052,0.0134,Idle,66.0386,66.0386,0.1287,0.1303,optimal,2458.606201171875,42.436,0.012,42.436,0.012,42.424,42.674,Discharge,-0.25,-0.25,74.4822,optimal,2459.46875,41.244,0.012,41.244,0.012,41.232,41.482,Discharge,-0.25,-0.25,77.4922,optimal,2453.7314453125,31.6,0.012,31.6,0.012,31.588,31.838,Discharge,-0.25,-0.25,73.655,optimal,2464.074462890625,104.418,0.038,104.418,0.038,104.38,104.63,Discharge,-0.25,-0.25,74.6544,optimal,2464.046630859375,99.062,0.036,99.062,0.036,99.026,99.276,Discharge,-0.25,-0.25,77.3241,optimal,2456.626953125,104.008,0.026,104.008,0.026,103.982,104.232,Discharge,-0.25,-0.25,76.0347,optimal,2453.716552734375,42.01,0.012,42.01,0.012,41.998,42.248,Discharge,-0.25,-0.25,79.0863,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,76.458,0.026,76.458,0.026,76.432,76.682,Discharge,-0.25,-0.25,77.1578,optimal,2453.721435546875,23.256,0.012,23.256,0.012,23.244,23.494,Discharge,-0.25,-0.25,78.3899,optimal,2456.631591796875,126.278,0.024,126.278,0.024,126.254,126.504,Discharge,-0.25,-0.25,73.3541,optimal,2464.051513671875,30.904,0.026,30.904,0.026,30.878,31.128,Discharge,-0.25,-0.25,80.5787,optimal,283.9434814453125,29.134,0.012,29.134,0.012,29.122,29.372,Discharge,-0.25,-0.25,77.5519,optimal,283.94219970703125,45.848,0.012,45.848,0.012,45.836,46.086,Discharge,-0.25,-0.25,73.459,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,65.0387,1.02317,1.02317,1.02382,671_B,0.03044,3870.974,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,867.742,0.0,0
141,3,45,PERFECT (actual nodal future load/PV),869.28,64.9595,988.748,44,0,40,,0.0,0,1,68.444,0.012,68.444,0.012,68.432,0.2235,Idle,68.2085,68.2085,0.1292,0.1288,optimal,2458.530517578125,47.52,0.002,47.52,0.002,47.518,47.768,Discharge,-0.25,-0.25,74.1031,optimal,2459.42138671875,38.186,0.012,38.186,0.012,38.174,38.424,Discharge,-0.25,-0.25,77.2097,optimal,2453.7314453125,29.886,0.012,29.886,0.012,29.874,30.124,Discharge,-0.25,-0.25,73.3275,optimal,2464.074462890625,107.172,0.014,107.172,0.014,107.158,107.408,Discharge,-0.25,-0.25,74.3166,optimal,2464.046630859375,96.944,0.024,96.944,0.024,96.92,97.17,Discharge,-0.25,-0.25,77.0107,optimal,2456.626953125,110.522,0.014,110.522,0.014,110.508,110.758,Discharge,-0.25,-0.25,75.6864,optimal,2453.716552734375,39.394,0.012,39.394,0.012,39.382,39.632,Discharge,-0.25,-0.25,78.786,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,69.858,0.012,69.858,0.012,69.846,70.096,Discharge,-0.25,-0.25,76.8633,optimal,2453.721435546875,23.884,0.0,23.884,0.0,23.884,24.134,Discharge,-0.25,-0.25,78.0547,optimal,2456.631591796875,130.074,0.026,130.074,0.026,130.048,130.298,Discharge,-0.25,-0.25,73.013,optimal,2464.051513671875,29.312,0.012,29.312,0.012,29.3,29.55,Discharge,-0.25,-0.25,80.2946,optimal,283.9434814453125,28.322,0.0,28.322,0.0,28.322,28.572,Discharge,-0.25,-0.25,77.2344,optimal,283.94219970703125,49.928,0.014,49.928,0.014,49.914,50.164,Discharge,-0.25,-0.25,73.0954,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,67.209,1.02317,1.02317,1.02381,671_B,0.03044,3864.329,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
142,3,46,PERFECT (actual nodal future load/PV),839.112,60.1263,988.748,43,0,39,,0.0,0,1,63.194,0.0,63.194,0.0,63.194,-0.1813,Idle,63.3753,63.3754,0.1297,0.1159,optimal,2458.698974609375,51.384,0.012,51.384,0.012,51.372,51.622,Discharge,-0.25,-0.25,73.6934,optimal,2459.526611328125,36.19,0.012,36.19,0.012,36.178,36.428,Discharge,-0.25,-0.25,76.9418,optimal,2453.7314453125,27.166,0.0,27.166,0.0,27.166,27.416,Discharge,-0.25,-0.25,73.0295,optimal,2464.074462890625,102.592,0.024,102.592,0.024,102.568,102.818,Discharge,-0.25,-0.25,73.9933,optimal,2464.046630859375,94.544,0.024,94.544,0.024,94.52,94.77,Discharge,-0.25,-0.25,76.705,optimal,2456.626953125,107.948,0.012,107.948,0.012,107.936,108.186,Discharge,-0.25,-0.25,75.3462,optimal,2453.716552734375,39.756,0.012,39.756,0.012,39.744,39.994,Discharge,-0.25,-0.25,78.4831,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,2464.046630859375,64.622,0.012,64.622,0.012,64.61,64.86,Discharge,-0.25,-0.25,76.5907,optimal,2453.721435546875,22.756,0.0,22.756,0.0,22.756,23.006,Discharge,-0.25,-0.25,77.7352,optimal,2456.631591796875,125.172,0.024,125.172,0.024,125.148,125.398,Discharge,-0.25,-0.25,72.6847,optimal,2464.051513671875,29.826,0.012,29.826,0.012,29.814,30.064,Discharge,-0.25,-0.25,80.0055,optimal,283.9434814453125,27.476,0.0,27.476,0.0,27.476,27.726,Discharge,-0.25,-0.25,76.9264,optimal,283.94219970703125,46.63,0.0,46.63,0.0,46.63,46.88,Discharge,-0.25,-0.25,72.7557,optimal,283.94354248046875,-0.9995,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,62.3758,1.02317,1.02317,1.02383,671_B,0.03044,3866.5,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
143,3,47,PERFECT (actual nodal future load/PV),763.076,59.3367,988.748,42,0,38,,0.0,0,1,57.438,0.012,57.438,0.012,57.426,-5.1598,Charge,62.5858,62.5858,0.1412,0.1436,optimal,2460.05517578125,43.332,0.0,43.332,0.0,43.332,43.582,Discharge,-0.25,-0.25,73.3475,optimal,2460.873046875,35.55,0.0,35.55,0.0,35.55,35.8,Discharge,-0.25,-0.25,76.6786,optimal,2453.7314453125,25.746,0.0,25.746,0.0,25.746,25.996,Discharge,-0.25,-0.25,72.747,optimal,2464.074462890625,91.694,0.012,91.694,0.012,91.682,91.932,Discharge,-0.25,-0.25,73.7042,optimal,2464.046630859375,87.24,0.0,87.24,0.0,87.24,87.49,Discharge,-0.25,-0.25,76.4228,optimal,2456.626953125,96.222,0.012,96.222,0.012,96.21,96.46,Discharge,-0.25,-0.25,75.0428,optimal,2453.716552734375,36.704,0.0,36.704,0.0,36.704,36.954,Discharge,-0.25,-0.25,78.2031,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,59.814,0.0,59.814,0.0,59.814,60.064,Discharge,-0.25,-0.25,76.3384,optimal,2453.721435546875,25.026,0.012,25.026,0.012,25.014,25.264,Discharge,-0.25,-0.25,77.3843,optimal,2456.631591796875,111.424,0.0,111.424,0.0,111.424,111.674,Discharge,-0.25,-0.25,72.3924,optimal,2464.051513671875,25.958,0.0,25.958,0.0,25.958,26.208,Discharge,-0.25,-0.25,79.7535,optimal,283.9434814453125,28.934,0.012,28.934,0.012,28.922,29.172,Discharge,-0.25,-0.25,76.6022,optimal,283.94219970703125,38.054,0.0,38.054,0.0,38.054,38.304,Discharge,-0.25,-0.25,72.4782,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,61.5862,1.02317,1.02317,1.02402,671_B,0.03044,3861.666,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
144,3,48,PERFECT (actual nodal future load/PV),706.88,59.5273,988.748,41,0,37,,0.0,0,1,50.374,0.0,50.374,0.0,50.374,-12.4025,Charge,62.7765,62.7765,0.2044,0.4754,optimal,2458.719970703125,42.418,0.0,42.418,0.0,42.418,42.668,Discharge,-0.25,-0.25,73.0089,optimal,2459.539794921875,30.898,0.024,30.898,0.024,30.874,31.124,Discharge,-0.25,-0.25,76.4497,optimal,2453.7314453125,24.66,0.014,24.66,0.014,24.646,24.896,Discharge,-0.25,-0.25,72.4764,optimal,2464.074462890625,85.886,0.0,85.886,0.0,85.886,86.136,Discharge,-0.25,-0.25,73.4333,optimal,2464.046630859375,80.208,0.038,80.208,0.038,80.17,80.42,Discharge,-0.25,-0.25,76.1633,optimal,2457.95458984375,90.0,0.0,90.0,0.0,90.0,90.25,Discharge,-0.25,-0.25,74.759,optimal,2453.716552734375,30.864,0.024,30.864,0.024,30.84,31.09,Discharge,-0.25,-0.25,77.9676,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,59.172,0.014,59.172,0.014,59.158,59.408,Discharge,-0.25,-0.25,76.0888,optimal,2453.721435546875,23.762,0.0,23.762,0.0,23.762,24.012,Discharge,-0.25,-0.25,77.0508,optimal,2457.959228515625,101.39,0.026,101.39,0.026,101.364,101.614,Discharge,-0.25,-0.25,72.1263,optimal,2464.051513671875,26.334,0.012,26.334,0.012,26.322,26.572,Discharge,-0.25,-0.25,79.498,optimal,284.096923828125,26.116,0.0,26.116,0.0,26.116,26.366,Discharge,-0.25,-0.25,76.3093,optimal,283.94219970703125,34.95,0.0,34.95,0.0,34.95,35.2,Discharge,-0.25,-0.25,72.2231,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,61.7769,1.02372,1.02372,1.02411,671_B,0.03044,3860.877,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
145,4,1,PERFECT (actual nodal future load/PV),655.95,60.0034,988.748,40,0,36,,0.0,0,1,42.642,0.012,42.642,0.012,42.63,-20.6226,Charge,63.2526,63.2526,0.5765,1.2683,optimal,2458.703369140625,43.568,0.0,43.568,0.0,43.568,43.818,Discharge,-0.25,-0.25,72.6611,optimal,2459.529296875,25.178,0.0,25.178,0.0,25.178,25.428,Discharge,-0.25,-0.25,76.2628,optimal,2453.7314453125,25.918,0.002,25.918,0.002,25.916,26.166,Discharge,-0.25,-0.25,72.1919,optimal,2464.07421875,80.132,0.012,80.132,0.012,80.12,80.37,Discharge,-0.25,-0.25,73.1806,optimal,2464.046630859375,73.764,0.002,73.764,0.002,73.762,74.012,Discharge,-0.25,-0.25,75.9246,optimal,2456.626953125,82.84,0.012,82.84,0.012,82.828,83.078,Discharge,-0.25,-0.25,74.4978,optimal,2453.716552734375,28.42,0.0,28.42,0.0,28.42,28.67,Discharge,-0.25,-0.25,77.7504,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,55.876,0.002,55.876,0.002,55.874,56.124,Discharge,-0.25,-0.25,75.8529,optimal,2453.721435546875,18.936,0.012,18.936,0.012,18.924,19.174,Discharge,-0.25,-0.25,76.7845,optimal,2456.631591796875,97.782,0.002,97.782,0.002,97.78,98.03,Discharge,-0.25,-0.25,71.8697,optimal,2464.051513671875,23.954,0.0,23.954,0.0,23.954,24.204,Discharge,-0.25,-0.25,79.2653,optimal,283.9434814453125,20.17,0.012,20.17,0.012,20.158,20.408,Discharge,-0.25,-0.25,76.0825,optimal,283.94219970703125,36.838,0.0,36.838,0.0,36.838,37.088,Discharge,-0.25,-0.25,71.9543,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,62.253,1.02317,1.02317,1.02383,671_B,0.03044,3904.682,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
146,4,2,PERFECT (actual nodal future load/PV),616.928,60.8549,988.748,39,0,35,,0.0,0,1,42.104,0.0,42.104,0.0,42.104,-22.0001,Charge,64.1041,64.1041,1.3761,2.5522,optimal,2458.673583984375,37.722,0.024,37.722,0.024,37.698,37.948,Discharge,-0.25,-0.25,72.36,optimal,2459.5107421875,22.09,0.0,22.09,0.0,22.09,22.34,Discharge,-0.25,-0.25,76.0985,optimal,2453.7314453125,27.15,0.024,27.15,0.024,27.126,27.376,Discharge,-0.25,-0.25,71.8944,optimal,2464.07421875,77.76,0.024,77.76,0.024,77.736,77.986,Discharge,-0.25,-0.25,72.9354,optimal,2464.046630859375,68.014,0.048,68.014,0.048,67.966,68.216,Discharge,-0.25,-0.25,75.7045,optimal,2456.626953125,77.214,0.024,77.214,0.024,77.19,77.44,Discharge,-0.25,-0.25,74.2542,optimal,2453.716552734375,22.234,0.0,22.234,0.0,22.234,22.484,Discharge,-0.25,-0.25,77.58,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,54.966,0.036,54.966,0.036,54.93,55.18,Discharge,-0.25,-0.25,75.6211,optimal,2453.721435546875,16.958,0.0,16.958,0.0,16.958,17.208,Discharge,-0.25,-0.25,76.5455,optimal,2456.631591796875,93.494,0.048,93.494,0.048,93.446,93.696,Discharge,-0.25,-0.25,71.6244,optimal,2464.051513671875,20.698,0.012,20.698,0.012,20.686,20.936,Discharge,-0.25,-0.25,79.064,optimal,283.9434814453125,19.146,0.0,19.146,0.0,19.146,19.396,Discharge,-0.25,-0.25,75.867,optimal,283.94219970703125,37.618,0.0,37.618,0.0,37.618,37.868,Discharge,-0.25,-0.25,71.6799,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,63.1045,1.02317,1.02317,1.02383,671_B,0.03044,3861.544,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
147,4,3,PERFECT (actual nodal future load/PV),542.806,57.0744,988.748,38,0,34,,0.0,0,1,38.33,0.024,38.33,0.024,38.306,-22.0176,Charge,60.3236,60.3236,2.6601,3.8953,optimal,2458.805419921875,30.852,0.012,30.852,0.012,30.84,31.09,Discharge,-0.25,-0.25,72.1132,optimal,2459.59326171875,23.788,0.0,23.788,0.0,23.788,24.038,Discharge,-0.25,-0.25,75.9218,optimal,2453.7314453125,20.664,0.0,20.664,0.0,20.664,20.914,Discharge,-0.25,-0.25,71.6671,optimal,2464.074462890625,66.596,0.036,66.596,0.036,66.56,66.81,Discharge,-0.25,-0.25,72.7253,optimal,2464.046630859375,63.278,0.0,63.278,0.0,63.278,63.528,Discharge,-0.25,-0.25,75.4996,optimal,2456.626953125,66.756,0.036,66.756,0.036,66.72,66.97,Discharge,-0.25,-0.25,74.0436,optimal,2453.716552734375,23.136,0.0,23.136,0.0,23.136,23.386,Discharge,-0.25,-0.25,77.4029,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,46.3,0.024,46.3,0.024,46.276,46.526,Discharge,-0.25,-0.25,75.4256,optimal,2453.721435546875,15.422,0.0,15.422,0.0,15.422,15.672,Discharge,-0.25,-0.25,76.3278,optimal,2456.631591796875,81.916,0.012,81.916,0.012,81.904,82.154,Discharge,-0.25,-0.25,71.4094,optimal,2464.051513671875,19.778,0.012,19.778,0.012,19.766,20.016,Discharge,-0.25,-0.25,78.8715,optimal,283.9434814453125,16.268,0.012,16.268,0.012,16.256,16.506,Discharge,-0.25,-0.25,75.6836,optimal,283.94219970703125,29.902,0.012,29.902,0.012,29.89,30.14,Discharge,-0.25,-0.25,71.4615,optimal,284.09698486328125,-0.9996,1.02562,1.02562,1.02613,634_A,0.257105,466.555,0.0,0,59.324,1.02317,1.02317,1.02384,671_B,0.03044,3862.395,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
148,4,4,PERFECT (actual nodal future load/PV),523.816,46.7721,988.748,37,0,33,,0.0,0,1,37.88,0.014,37.88,0.014,37.866,-12.1554,Charge,50.0214,50.0214,3.9549,5.2623,optimal,2459.16455078125,28.106,0.012,28.106,0.012,28.094,28.344,Discharge,-0.25,-0.25,71.8883,optimal,2459.817626953125,22.616,0.0,22.616,0.0,22.616,22.866,Discharge,-0.25,-0.25,75.7536,optimal,2453.7314453125,20.582,0.014,20.582,0.014,20.568,20.818,Discharge,-0.25,-0.25,71.4408,optimal,2464.074462890625,64.87,0.026,64.87,0.026,64.844,65.094,Discharge,-0.25,-0.25,72.5206,optimal,2464.046630859375,61.058,0.014,61.058,0.014,61.044,61.294,Discharge,-0.25,-0.25,75.3019,optimal,2457.95458984375,63.72,0.026,63.72,0.026,63.694,63.944,Discharge,-0.25,-0.25,73.8426,optimal,2453.716552734375,22.474,0.0,22.474,0.0,22.474,22.724,Discharge,-0.25,-0.25,77.2307,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,45.476,0.016,45.476,0.016,45.46,45.71,Discharge,-0.25,-0.25,75.2335,optimal,2453.721435546875,14.232,0.012,14.232,0.012,14.22,14.47,Discharge,-0.25,-0.25,76.1268,optimal,2456.631591796875,78.886,0.026,78.886,0.026,78.86,79.11,Discharge,-0.25,-0.25,71.2023,optimal,2464.051513671875,19.076,0.0,19.076,0.0,19.076,19.326,Discharge,-0.25,-0.25,78.6857,optimal,283.9434814453125,15.666,0.014,15.666,0.014,15.652,15.902,Discharge,-0.25,-0.25,75.5069,optimal,283.94219970703125,29.36,0.012,29.36,0.012,29.348,29.598,Discharge,-0.25,-0.25,71.2471,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,471.728,0.0,0,49.0218,1.02317,1.02317,1.02397,692_B,0.030438,3858.615,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
149,4,5,PERFECT (actual nodal future load/PV),533.86,36.0719,988.748,36,0,32,,0.0,0,1,39.796,0.012,39.796,0.012,39.784,0.4629,Idle,39.3211,39.3211,5.2601,5.966,optimal,2459.537353515625,26.608,0.012,26.608,0.012,26.596,26.846,Discharge,-0.25,-0.25,71.6752,optimal,2460.05078125,20.518,0.0,20.518,0.0,20.518,20.768,Discharge,-0.25,-0.25,75.6009,optimal,2453.7314453125,23.198,0.0,23.198,0.0,23.198,23.448,Discharge,-0.25,-0.25,71.1859,optimal,2464.07421875,67.222,0.024,67.222,0.024,67.198,67.448,Discharge,-0.25,-0.25,72.3085,optimal,2464.046630859375,62.378,0.0,62.378,0.0,62.378,62.628,Discharge,-0.25,-0.25,75.0999,optimal,2456.626953125,64.118,0.024,64.118,0.024,64.094,64.344,Discharge,-0.25,-0.25,73.6402,optimal,2453.716552734375,20.074,0.0,20.074,0.0,20.074,20.324,Discharge,-0.25,-0.25,77.0768,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,50.726,0.012,50.726,0.012,50.714,50.964,Discharge,-0.25,-0.25,75.0194,optimal,2453.721435546875,14.966,0.0,14.966,0.0,14.966,15.216,Discharge,-0.25,-0.25,75.9155,optimal,2456.631591796875,77.352,0.012,77.352,0.012,77.34,77.59,Discharge,-0.25,-0.25,70.9992,optimal,2464.051513671875,22.476,0.012,22.476,0.012,22.464,22.714,Discharge,-0.25,-0.25,78.4673,optimal,283.9434814453125,16.12,0.0,16.12,0.0,16.12,16.37,Discharge,-0.25,-0.25,75.325,optimal,283.94219970703125,28.428,0.012,28.428,0.012,28.416,28.666,Discharge,-0.25,-0.25,71.0393,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,38.3215,1.02317,1.02317,1.02392,671_B,0.030436,3848.562,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
150,4,6,PERFECT (actual nodal future load/PV),491.186,30.6911,988.748,35,0,31,,0.0,0,1,33.048,0.012,33.048,0.012,33.036,-0.9044,Charge,33.9404,33.9404,5.9704,5.9417,optimal,2459.724853515625,27.514,0.0,27.514,0.0,27.514,27.764,Discharge,-0.25,-0.25,71.4548,optimal,2460.16796875,19.23,0.0,19.23,0.0,19.23,19.48,Discharge,-0.25,-0.25,75.4577,optimal,2453.7314453125,22.448,0.0,22.448,0.0,22.448,22.698,Discharge,-0.25,-0.25,70.9392,optimal,2464.074462890625,59.194,0.012,59.194,0.012,59.182,59.432,Discharge,-0.25,-0.25,72.1216,optimal,2464.046630859375,60.166,0.0,60.166,0.0,60.166,60.416,Discharge,-0.25,-0.25,74.905,optimal,2456.626953125,58.338,0.012,58.338,0.012,58.326,58.576,Discharge,-0.25,-0.25,73.456,optimal,2453.716552734375,19.828,0.0,19.828,0.0,19.828,20.078,Discharge,-0.25,-0.25,76.9246,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,45.348,0.012,45.348,0.012,45.336,45.586,Discharge,-0.25,-0.25,74.8279,optimal,2453.721435546875,13.026,0.0,13.026,0.0,13.026,13.276,Discharge,-0.25,-0.25,75.7311,optimal,2456.631591796875,74.196,0.0,74.196,0.0,74.196,74.446,Discharge,-0.25,-0.25,70.8043,optimal,2464.051513671875,19.624,0.012,19.624,0.012,19.612,19.862,Discharge,-0.25,-0.25,78.2763,optimal,283.9434814453125,12.35,0.0,12.35,0.0,12.35,12.6,Discharge,-0.25,-0.25,75.185,optimal,283.94219970703125,26.936,0.0,26.936,0.0,26.936,27.186,Discharge,-0.25,-0.25,70.8423,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,32.9407,1.02317,1.02317,1.02395,671_B,0.030436,3838.137,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
151,4,7,PERFECT (actual nodal future load/PV),496.004,30.9139,988.748,34,0,30,,0.0,0,1,33.718,0.024,33.718,0.024,33.694,-0.4691,Idle,34.1631,34.1631,5.944,5.9971,optimal,2459.717041015625,27.97,0.0,27.97,0.0,27.97,28.22,Discharge,-0.25,-0.25,71.2309,optimal,2460.1630859375,20.11,0.0,20.11,0.0,20.11,20.36,Discharge,-0.25,-0.25,75.308,optimal,2453.7314453125,21.844,0.026,21.844,0.026,21.818,22.068,Discharge,-0.25,-0.25,70.6993,optimal,2464.074462890625,58.198,0.036,58.198,0.036,58.162,58.412,Discharge,-0.25,-0.25,71.9379,optimal,2464.046630859375,62.182,0.038,62.182,0.038,62.144,62.394,Discharge,-0.25,-0.25,74.7037,optimal,2456.626953125,58.146,0.024,58.146,0.024,58.122,58.372,Discharge,-0.25,-0.25,73.2725,optimal,2453.716552734375,21.776,0.0,21.776,0.0,21.776,22.026,Discharge,-0.25,-0.25,76.7578,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal,2464.046630859375,46.146,0.05,46.146,0.05,46.096,46.346,Discharge,-0.25,-0.25,74.6331,optimal,2453.721435546875,12.958,0.012,12.958,0.012,12.946,13.196,Discharge,-0.25,-0.25,75.5478,optimal,2456.631591796875,74.624,0.026,74.624,0.026,74.598,74.848,Discharge,-0.25,-0.25,70.6084,optimal,2464.051513671875,20.47,0.024,20.47,0.024,20.446,20.696,Discharge,-0.25,-0.25,78.0773,optimal,283.9434814453125,13.058,0.0,13.058,0.0,13.058,13.308,Discharge,-0.25,-0.25,75.0372,optimal,284.09564208984375,25.076,0.012,25.076,0.012,25.064,25.314,Discharge,-0.25,-0.25,70.6589,optimal,283.94354248046875,-0.9996,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,33.1635,1.02317,1.02317,1.02404,671_B,0.030436,3832.827,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
152,4,8,PERFECT (actual nodal future load/PV),476.358,30.5776,988.748,33,0,29,,0.0,0,1,33.322,0.012,33.322,0.012,33.31,-0.5171,Charge,33.8271,33.8271,5.9996,6.0267,optimal,2459.7294921875,27.954,0.0,27.954,0.0,27.954,28.204,Discharge,-0.25,-0.25,71.007,optimal,2460.170654296875,19.852,0.0,19.852,0.0,19.852,20.102,Discharge,-0.25,-0.25,75.1602,optimal,2453.7314453125,17.56,0.0,17.56,0.0,17.56,17.81,Discharge,-0.25,-0.25,70.5057,optimal,2464.074462890625,58.618,0.024,58.618,0.024,58.594,58.844,Discharge,-0.25,-0.25,71.7528,optimal,2464.046630859375,56.758,0.0,56.758,0.0,56.758,57.008,Discharge,-0.25,-0.25,74.5198,optimal,2456.626953125,58.648,0.024,58.648,0.024,58.624,58.874,Discharge,-0.25,-0.25,73.0873,optimal,2453.716552734375,20.684,0.0,20.684,0.0,20.684,20.934,Discharge,-0.25,-0.25,76.5992,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,42.37,0.012,42.37,0.012,42.358,42.608,Discharge,-0.25,-0.25,74.4541,optimal,2453.721435546875,12.238,0.0,12.238,0.0,12.238,12.488,Discharge,-0.25,-0.25,75.3744,optimal,2456.631591796875,69.98,0.012,69.98,0.012,69.968,70.218,Discharge,-0.25,-0.25,70.4245,optimal,2464.051513671875,20.452,0.012,20.452,0.012,20.44,20.69,Discharge,-0.25,-0.25,77.8784,optimal,283.9434814453125,12.544,0.0,12.544,0.0,12.544,12.794,Discharge,-0.25,-0.25,74.895,optimal,283.94219970703125,25.486,0.012,25.486,0.012,25.474,25.724,Discharge,-0.25,-0.25,70.4725,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,32.8273,1.02317,1.02317,1.02395,671_B,0.030436,3833.05,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
153,4,9,PERFECT (actual nodal future load/PV),477.988,30.4105,988.748,32,0,28,,0.0,0,1,31.474,0.012,31.474,0.012,31.462,-2.1981,Charge,33.6601,33.6601,6.0375,6.0667,optimal,2459.734619140625,29.914,0.0,29.914,0.0,29.914,30.164,Discharge,-0.25,-0.25,70.7676,optimal,2460.174072265625,20.758,0.012,20.758,0.012,20.746,20.996,Discharge,-0.25,-0.25,75.0058,optimal,2453.7314453125,17.536,0.012,17.536,0.012,17.524,17.774,Discharge,-0.25,-0.25,70.3125,optimal,2464.074462890625,57.524,0.012,57.524,0.012,57.512,57.762,Discharge,-0.25,-0.25,71.5712,optimal,2464.046630859375,58.064,0.024,58.064,0.024,58.04,58.29,Discharge,-0.25,-0.25,74.3318,optimal,2456.626953125,58.714,0.012,58.714,0.012,58.702,58.952,Discharge,-0.25,-0.25,72.9019,optimal,2453.716552734375,21.38,0.0,21.38,0.0,21.38,21.63,Discharge,-0.25,-0.25,76.4353,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,41.452,0.036,41.452,0.036,41.416,41.666,Discharge,-0.25,-0.25,74.2791,optimal,2453.721435546875,13.392,0.0,13.392,0.0,13.392,13.642,Discharge,-0.25,-0.25,75.1849,optimal,2456.631591796875,70.636,0.024,70.636,0.024,70.612,70.862,Discharge,-0.25,-0.25,70.239,optimal,2464.051513671875,19.586,0.012,19.586,0.012,19.574,19.824,Discharge,-0.25,-0.25,77.6878,optimal,284.096923828125,13.106,0.0,13.106,0.0,13.106,13.356,Discharge,-0.25,-0.25,74.7466,optimal,283.94219970703125,24.608,0.0,24.608,0.0,24.608,24.858,Discharge,-0.25,-0.25,70.2924,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,32.6603,1.02317,1.02317,1.02395,671_B,0.030436,3832.714,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
154,4,10,PERFECT (actual nodal future load/PV),452.886,30.1922,988.748,31,0,27,,0.0,0,1,31.138,0.024,31.138,0.024,31.114,-2.3275,Charge,33.4415,33.4415,6.0781,6.2061,optimal,2459.7421875,27.736,0.0,27.736,0.0,27.736,27.986,Discharge,-0.25,-0.25,70.5455,optimal,2460.1787109375,19.136,0.012,19.136,0.012,19.124,19.374,Discharge,-0.25,-0.25,74.8633,optimal,2453.7314453125,16.064,0.0,16.064,0.0,16.064,16.314,Discharge,-0.25,-0.25,70.1352,optimal,2464.07421875,55.308,0.024,55.308,0.024,55.284,55.534,Discharge,-0.25,-0.25,71.3966,optimal,2464.046630859375,54.06,0.012,54.06,0.012,54.048,54.298,Discharge,-0.25,-0.25,74.1566,optimal,2456.626953125,56.526,0.024,56.526,0.024,56.502,56.752,Discharge,-0.25,-0.25,72.7235,optimal,2453.716552734375,19.804,0.0,19.804,0.0,19.804,20.054,Discharge,-0.25,-0.25,76.2834,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0003,Idle,0.0003,0.0003,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0003,Idle,0.0003,0.0003,,optimal,2464.046630859375,38.004,0.024,38.004,0.024,37.98,38.23,Discharge,-0.25,-0.25,74.1184,optimal,2453.721435546875,12.962,0.012,12.962,0.012,12.95,13.2,Discharge,-0.25,-0.25,75.0016,optimal,2456.631591796875,67.69,0.012,67.69,0.012,67.678,67.928,Discharge,-0.25,-0.25,70.0612,optimal,2464.05126953125,17.142,0.0,17.142,0.0,17.142,17.392,Discharge,-0.25,-0.25,77.5205,optimal,283.9434814453125,13.372,0.024,13.372,0.024,13.348,13.598,Discharge,-0.25,-0.25,74.5955,optimal,283.94219970703125,24.112,0.0,24.112,0.0,24.112,24.362,Discharge,-0.25,-0.25,70.1158,optimal,283.94354248046875,-0.9997,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,32.4419,1.02317,1.02317,1.02395,671_B,0.030436,3832.547,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
155,4,11,PERFECT (actual nodal future load/PV),505.694,29.2577,988.748,30,0,26,,0.0,0,1,38.556,0.012,38.556,0.012,38.544,6.0367,Discharge,32.5073,32.5073,6.1765,6.3251,optimal,2459.774658203125,29.256,0.024,29.256,0.024,29.232,29.482,Discharge,-0.25,-0.25,70.3115,optimal,2460.198974609375,21.842,0.012,21.842,0.012,21.83,22.08,Discharge,-0.25,-0.25,74.701,optimal,2453.7314453125,16.088,0.0,16.088,0.0,16.088,16.338,Discharge,-0.25,-0.25,69.9576,optimal,2464.074462890625,63.768,0.048,63.768,0.048,63.72,63.97,Discharge,-0.25,-0.25,71.1954,optimal,2464.046630859375,54.906,0.024,54.906,0.024,54.882,55.132,Discharge,-0.25,-0.25,73.9788,optimal,2456.626953125,65.988,0.036,65.988,0.036,65.952,66.202,Discharge,-0.25,-0.25,72.5153,optimal,2453.716552734375,22.372,0.012,22.372,0.012,22.36,22.61,Discharge,-0.25,-0.25,76.1121,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,41.014,0.024,41.014,0.024,40.99,41.24,Discharge,-0.25,-0.25,73.9451,optimal,2453.721435546875,14.526,0.0,14.526,0.0,14.526,14.776,Discharge,-0.25,-0.25,74.7964,optimal,2456.631591796875,73.75,0.036,73.75,0.036,73.714,73.964,Discharge,-0.25,-0.25,69.8676,optimal,2464.051513671875,18.038,0.012,18.038,0.012,18.026,18.276,Discharge,-0.25,-0.25,77.3448,optimal,283.9434814453125,16.5,0.012,16.5,0.012,16.488,16.738,Discharge,-0.25,-0.25,74.4096,optimal,283.94219970703125,29.366,0.024,29.366,0.024,29.342,29.592,Discharge,-0.25,-0.25,69.9014,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,31.5075,1.02317,1.02317,1.02395,671_B,0.030436,3832.329,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
156,4,12,PERFECT (actual nodal future load/PV),527.694,28.4199,988.748,29,0,25,,0.0,0,1,43.568,0.012,43.568,0.012,43.556,11.8864,Discharge,31.6696,31.6696,6.2668,5.9454,optimal,2459.803955078125,28.964,0.024,28.964,0.024,28.94,29.19,Discharge,-0.25,-0.25,70.0799,optimal,2460.21728515625,20.73,0.024,20.73,0.024,20.706,20.956,Discharge,-0.25,-0.25,74.5469,optimal,2453.7314453125,17.538,0.002,17.538,0.002,17.536,17.786,Discharge,-0.25,-0.25,69.7643,optimal,2464.074462890625,68.236,0.036,68.236,0.036,68.2,68.45,Discharge,-0.25,-0.25,70.9802,optimal,2464.046630859375,53.928,0.026,53.928,0.026,53.902,54.152,Discharge,-0.25,-0.25,73.8041,optimal,2456.626953125,70.862,0.036,70.862,0.036,70.826,71.076,Discharge,-0.25,-0.25,72.2918,optimal,2453.716552734375,21.502,0.024,21.502,0.024,21.478,21.728,Discharge,-0.25,-0.25,75.9475,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,43.714,0.002,43.714,0.002,43.712,43.962,Discharge,-0.25,-0.25,73.7604,optimal,2453.721435546875,14.848,0.012,14.848,0.012,14.836,15.086,Discharge,-0.25,-0.25,74.5868,optimal,2456.631591796875,74.118,0.05,74.118,0.05,74.068,74.318,Discharge,-0.25,-0.25,69.673,optimal,2464.051513671875,20.94,0.0,20.94,0.0,20.94,21.19,Discharge,-0.25,-0.25,77.1411,optimal,283.9434814453125,17.782,0.012,17.782,0.012,17.77,18.02,Discharge,-0.25,-0.25,74.2093,optimal,283.94219970703125,31.248,0.024,31.248,0.024,31.224,31.474,Discharge,-0.25,-0.25,69.6733,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,30.6697,1.02317,1.02317,1.02395,671_B,0.030436,3831.394,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
157,4,13,PERFECT (actual nodal future load/PV),588.39,31.0971,988.748,28,0,24,,0.0,0,1,48.98,0.052,48.98,0.052,48.928,14.5813,Discharge,34.3467,34.3467,5.8739,5.2048,optimal,2459.710693359375,27.486,0.002,27.486,0.002,27.484,27.734,Discharge,-0.25,-0.25,69.8598,optimal,2460.158935546875,28.878,0.024,28.878,0.024,28.854,29.104,Discharge,-0.25,-0.25,74.3329,optimal,2453.7314453125,18.58,0.014,18.58,0.014,18.566,18.816,Discharge,-0.25,-0.25,69.5598,optimal,2464.074462890625,73.944,0.052,73.944,0.052,73.892,74.142,Discharge,-0.25,-0.25,70.747,optimal,2464.046630859375,62.45,0.04,62.45,0.04,62.41,62.66,Discharge,-0.25,-0.25,73.602,optimal,2456.626953125,74.97,0.054,74.97,0.054,74.916,75.166,Discharge,-0.25,-0.25,72.0554,optimal,2453.716552734375,26.904,0.024,26.904,0.024,26.88,27.13,Discharge,-0.25,-0.25,75.742,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2464.046630859375,51.02,0.014,51.02,0.014,51.006,51.256,Discharge,-0.25,-0.25,73.5451,optimal,2453.721435546875,15.282,0.002,15.282,0.002,15.28,15.53,Discharge,-0.25,-0.25,74.3711,optimal,2456.631591796875,86.614,0.09,86.614,0.09,86.524,86.774,Discharge,-0.25,-0.25,69.4459,optimal,2464.051513671875,21.84,0.0,21.84,0.0,21.84,22.09,Discharge,-0.25,-0.25,76.9286,optimal,283.9434814453125,19.474,0.002,19.474,0.002,19.472,19.722,Discharge,-0.25,-0.25,73.9902,optimal,283.94219970703125,32.388,0.05,32.388,0.05,32.338,32.588,Discharge,-0.25,-0.25,69.4372,optimal,283.94354248046875,-0.9998,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,33.3469,1.02317,1.02317,1.02394,671_B,0.030436,3830.556,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
158,4,14,PERFECT (actual nodal future load/PV),605.654,37.9475,988.748,27,0,23,,0.0,0,1,47.452,0.85,47.452,0.85,46.602,5.4047,Discharge,41.1973,41.1973,5.1783,4.3176,optimal,2459.471923828125,31.576,0.652,31.576,0.652,30.924,31.174,Discharge,-0.25,-0.25,69.6124,optimal,2460.009765625,31.648,0.538,31.648,0.538,31.11,31.36,Discharge,-0.25,-0.25,74.1023,optimal,2453.7314453125,19.298,0.342,19.298,0.342,18.956,19.206,Discharge,-0.25,-0.25,69.351,optimal,2464.07421875,76.168,1.318,76.168,1.318,74.85,75.1,Discharge,-0.25,-0.25,70.5108,optimal,2464.046630859375,68.12,1.438,68.12,1.438,66.682,66.932,Discharge,-0.25,-0.25,73.386,optimal,2456.626953125,76.948,1.32,76.948,1.32,75.628,75.878,Discharge,-0.25,-0.25,71.8168,optimal,2453.716552734375,30.976,0.722,30.976,0.722,30.254,30.504,Discharge,-0.25,-0.25,75.5109,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2464.046630859375,49.522,0.86,49.522,0.86,48.662,48.912,Discharge,-0.25,-0.25,73.3396,optimal,2453.721435546875,16.226,0.164,16.226,0.164,16.062,16.312,Discharge,-0.25,-0.25,74.1446,optimal,2456.631591796875,91.348,1.876,91.348,1.876,89.472,89.722,Discharge,-0.25,-0.25,69.211,optimal,2464.051513671875,22.182,0.47,22.182,0.47,21.712,21.962,Discharge,-0.25,-0.25,76.7175,optimal,283.9434814453125,20.982,0.222,20.982,0.222,20.76,21.01,Discharge,-0.25,-0.25,73.7568,optimal,283.94219970703125,34.618,0.638,34.618,0.638,33.98,34.23,Discharge,-0.25,-0.25,69.1891,optimal,283.94354248046875,-0.9999,1.02507,1.02507,1.02602,634_A,0.257105,466.555,0.0,0,40.1974,1.02317,1.02317,1.02392,671_B,0.030435,3833.234,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
159,4,15,PERFECT (actual nodal future load/PV),617.76,23.2847,988.748,26,0,22,,0.0,0,1,49.302,3.768,49.302,3.768,45.534,18.9994,Discharge,26.5346,26.5346,4.2245,3.9365,optimal,2459.982666015625,34.484,2.454,34.484,2.454,32.03,32.28,Discharge,-0.25,-0.25,69.3562,optimal,2460.329345703125,33.88,2.026,33.88,2.026,31.854,32.104,Discharge,-0.25,-0.25,73.8662,optimal,2453.7314453125,22.58,1.554,22.58,1.554,21.026,21.276,Discharge,-0.25,-0.25,69.1197,optimal,2464.074462890625,79.514,5.736,79.514,5.736,73.778,74.028,Discharge,-0.25,-0.25,70.278,optimal,2464.046630859375,77.724,5.47,77.724,5.47,72.254,72.504,Discharge,-0.25,-0.25,73.1522,optimal,2456.626953125,79.018,5.632,79.018,5.632,73.386,73.636,Discharge,-0.25,-0.25,71.5852,optimal,2453.716552734375,33.968,2.504,33.968,2.504,31.464,31.714,Discharge,-0.25,-0.25,75.2706,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,57.394,3.796,57.394,3.796,53.598,53.848,Discharge,-0.25,-0.25,73.1133,optimal,2453.721435546875,17.444,1.194,17.444,1.194,16.25,16.5,Discharge,-0.25,-0.25,73.9154,optimal,2456.631591796875,99.018,7.018,99.018,7.018,92.0,92.25,Discharge,-0.25,-0.25,68.9695,optimal,2464.051513671875,24.32,1.816,24.32,1.816,22.504,22.754,Discharge,-0.25,-0.25,76.4987,optimal,283.9434814453125,21.562,1.45,21.562,1.45,20.112,20.362,Discharge,-0.25,-0.25,73.5305,optimal,283.94219970703125,34.59,2.62,34.59,2.62,31.97,32.22,Discharge,-0.25,-0.25,68.9556,optimal,284.09698486328125,-1.0,1.02562,1.02562,1.02613,634_A,0.257105,466.554,0.0,0,25.5347,1.02317,1.02317,1.02397,671_B,0.03043,3840.201,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
