step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_start_steps_ahead,peak_reserve_target_pct,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_slack_kw,phase_C_measured_violation
160,4,16,PERFECT (actual nodal future load/PV),539.178,25.5976,988.748,25,0,21,,0.0,0,1,46.69,8.37,46.69,8.37,38.32,9.4725,Discharge,28.8475,28.8475,3.8901,2.7881,optimal,2459.902099609375,35.628,5.654,35.628,5.654,29.974,30.224,Discharge,-0.25,-0.25,69.1163,optimal,2460.27880859375,32.238,4.672,32.238,4.672,27.566,27.816,Discharge,-0.25,-0.25,73.6617,optimal,2453.7314453125,21.198,2.982,21.198,2.982,18.216,18.466,Discharge,-0.25,-0.25,68.919,optimal,2464.074462890625,78.148,13.268,78.148,13.268,64.88,65.13,Discharge,-0.25,-0.25,70.0732,optimal,2464.046630859375,74.406,12.016,74.406,12.016,62.39,62.64,Discharge,-0.25,-0.25,72.9501,optimal,2456.626953125,77.614,12.69,77.614,12.69,64.924,65.174,Discharge,-0.25,-0.25,71.3803,optimal,2453.716552734375,32.282,5.536,32.282,5.536,26.746,26.996,Discharge,-0.25,-0.25,75.0661,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,51.972,8.53,51.972,8.53,43.442,43.692,Discharge,-0.25,-0.25,72.9297,optimal,2453.721435546875,20.086,2.712,20.086,2.712,17.374,17.624,Discharge,-0.25,-0.25,73.6706,optimal,2456.631591796875,95.458,15.372,95.458,15.372,80.086,80.336,Discharge,-0.25,-0.25,68.7592,optimal,2464.051513671875,21.578,3.93,21.578,3.93,17.648,17.898,Discharge,-0.25,-0.25,76.3266,optimal,283.9434814453125,22.266,3.66,22.266,3.66,18.606,18.856,Discharge,-0.25,-0.25,73.321,optimal,283.94219970703125,34.748,5.742,34.748,5.742,29.006,29.256,Discharge,-0.25,-0.25,68.7436,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,471.727,0.0,0,27.8476,1.02317,1.02317,1.02397,671_B,0.03043,3826.087,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
161,4,17,PERFECT (actual nodal future load/PV),473.132,36.8238,988.748,24,0,20,,0.0,0,1,48.828,14.678,48.828,14.678,34.15,-5.9238,Charge,40.0738,40.0738,2.8171,2.2514,optimal,2459.51123046875,31.986,11.392,31.986,11.392,20.594,20.844,Discharge,-0.25,-0.25,68.9509,optimal,2460.034423828125,39.29,8.644,39.29,8.644,30.646,30.896,Discharge,-0.25,-0.25,73.4345,optimal,2453.7314453125,20.842,5.874,20.842,5.874,14.968,15.218,Discharge,-0.25,-0.25,68.7536,optimal,2464.074462890625,80.864,23.95,80.864,23.95,56.914,57.164,Discharge,-0.25,-0.25,69.8935,optimal,2464.046630859375,77.052,23.298,77.052,23.298,53.754,54.004,Discharge,-0.25,-0.25,72.7759,optimal,2456.626953125,78.676,23.22,78.676,23.22,55.456,55.706,Discharge,-0.25,-0.25,71.2051,optimal,2453.716552734375,36.094,10.676,36.094,10.676,25.418,25.668,Discharge,-0.25,-0.25,74.8717,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,56.516,16.33,56.516,16.33,40.186,40.436,Discharge,-0.25,-0.25,72.7598,optimal,2453.721435546875,18.734,4.864,18.734,4.864,13.87,14.12,Discharge,-0.25,-0.25,73.4745,optimal,2456.631591796875,99.578,28.636,99.578,28.636,70.942,71.192,Discharge,-0.25,-0.25,68.5728,optimal,2464.051513671875,22.824,7.492,22.824,7.492,15.332,15.582,Discharge,-0.25,-0.25,76.1768,optimal,284.096923828125,22.39,6.644,22.39,6.644,15.746,15.996,Discharge,-0.25,-0.25,73.1433,optimal,283.94219970703125,35.096,9.94,35.096,9.94,25.156,25.406,Discharge,-0.25,-0.25,68.5595,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,39.0738,1.02317,1.02317,1.02392,671_B,0.030428,3828.4,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
162,4,18,PERFECT (actual nodal future load/PV),433.32,43.4568,988.748,23,0,19,,0.0,0,1,53.878,20.52,53.878,20.52,33.358,-13.3487,Charge,46.7067,46.7067,2.3169,2.646,optimal,2459.280029296875,35.774,17.052,35.774,17.052,18.722,18.972,Discharge,-0.25,-0.25,68.8003,optimal,2459.889892578125,34.968,12.18,34.968,12.18,22.788,23.038,Discharge,-0.25,-0.25,73.2651,optimal,2453.7314453125,24.434,8.474,24.434,8.474,15.96,16.21,Discharge,-0.25,-0.25,68.5774,optimal,2464.07421875,88.176,33.722,88.176,33.722,54.454,54.704,Discharge,-0.25,-0.25,69.7215,optimal,2464.046630859375,80.946,33.66,80.946,33.66,47.286,47.536,Discharge,-0.25,-0.25,72.6225,optimal,2456.626953125,88.348,33.014,88.348,33.014,55.334,55.584,Discharge,-0.25,-0.25,71.0303,optimal,2453.716552734375,33.868,15.79,33.868,15.79,18.078,18.328,Discharge,-0.25,-0.25,74.7328,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,60.178,22.77,60.178,22.77,37.408,37.658,Discharge,-0.25,-0.25,72.6016,optimal,2453.721435546875,21.984,7.022,21.984,7.022,14.962,15.212,Discharge,-0.25,-0.25,73.2633,optimal,2456.631591796875,102.772,41.53,102.772,41.53,61.242,61.492,Discharge,-0.25,-0.25,68.4119,optimal,2464.051513671875,25.592,10.32,25.592,10.32,15.272,15.522,Discharge,-0.25,-0.25,76.0275,optimal,283.9434814453125,24.01,9.254,24.01,9.254,14.756,15.006,Discharge,-0.25,-0.25,72.9765,optimal,283.94219970703125,38.064,14.364,38.064,14.364,23.7,23.95,Discharge,-0.25,-0.25,68.386,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,45.7068,1.02317,1.02317,1.02389,671_B,0.030427,3839.955,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
163,4,19,PERFECT (actual nodal future load/PV),433.04,39.3628,988.748,22,0,18,,0.0,0,1,58.102,22.514,58.102,22.514,35.588,-7.0248,Charge,42.6128,42.6128,2.6804,3.4513,optimal,2459.423583984375,40.19,18.094,40.19,18.094,22.096,22.346,Discharge,-0.25,-0.25,68.6229,optimal,2459.9794921875,34.554,14.106,34.554,14.106,20.448,20.698,Discharge,-0.25,-0.25,73.1129,optimal,2453.7314453125,24.278,9.548,24.278,9.548,14.73,14.98,Discharge,-0.25,-0.25,68.4146,optimal,2464.074462890625,90.874,36.198,90.874,36.198,54.676,54.926,Discharge,-0.25,-0.25,69.5487,optimal,2464.046630859375,81.23,37.282,81.23,37.282,43.948,44.198,Discharge,-0.25,-0.25,72.48,optimal,2456.626953125,94.378,36.094,94.378,36.094,58.284,58.534,Discharge,-0.25,-0.25,70.8463,optimal,2453.716552734375,33.384,17.0,33.384,17.0,16.384,16.634,Discharge,-0.25,-0.25,74.6068,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,58.946,25.736,58.946,25.736,33.21,33.46,Discharge,-0.25,-0.25,72.461,optimal,2453.721435546875,21.008,7.37,21.008,7.37,13.638,13.888,Discharge,-0.25,-0.25,73.0704,optimal,2456.631591796875,111.712,45.196,111.712,45.196,66.516,66.766,Discharge,-0.25,-0.25,68.2371,optimal,2464.051513671875,21.822,11.384,21.822,11.384,10.438,10.688,Discharge,-0.25,-0.25,75.9247,optimal,283.9434814453125,24.554,10.224,24.554,10.224,14.33,14.58,Discharge,-0.25,-0.25,72.8145,optimal,283.94219970703125,44.072,15.318,44.072,15.318,28.754,29.004,Discharge,-0.25,-0.25,68.1758,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,41.6128,1.02317,1.02317,1.02391,671_B,0.030427,3846.705,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
164,4,20,PERFECT (actual nodal future load/PV),333.816,29.3468,988.748,21,0,17,,0.0,0,1,52.474,27.892,52.474,27.892,24.582,-8.0147,Charge,32.5967,32.5967,3.4906,3.8756,optimal,2459.771484375,45.002,22.336,45.002,22.336,22.666,22.916,Discharge,-0.25,-0.25,68.4411,optimal,2460.197021484375,31.374,17.54,31.374,17.54,13.834,14.084,Discharge,-0.25,-0.25,73.0094,optimal,2453.7314453125,21.974,12.246,21.974,12.246,9.728,9.978,Discharge,-0.25,-0.25,68.3061,optimal,2464.07421875,91.378,45.716,91.378,45.716,45.662,45.912,Discharge,-0.25,-0.25,69.4044,optimal,2464.046630859375,76.506,46.618,76.506,46.618,29.888,30.138,Discharge,-0.25,-0.25,72.3828,optimal,2456.626953125,93.506,44.958,93.506,44.958,48.548,48.798,Discharge,-0.25,-0.25,70.6928,optimal,2453.716552734375,32.496,21.192,32.496,21.192,11.304,11.554,Discharge,-0.25,-0.25,74.5193,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,55.092,32.478,55.092,32.478,22.614,22.864,Discharge,-0.25,-0.25,72.3649,optimal,2453.72119140625,19.822,9.46,19.822,9.46,10.362,10.612,Discharge,-0.25,-0.25,72.923,optimal,2456.631591796875,109.63,55.974,109.63,55.974,53.656,53.906,Discharge,-0.25,-0.25,68.096,optimal,2464.051513671875,21.818,15.02,21.818,15.02,6.798,7.048,Discharge,-0.25,-0.25,75.857,optimal,283.9434814453125,21.724,13.032,21.724,13.032,8.692,8.942,Discharge,-0.25,-0.25,72.7152,optimal,283.94219970703125,44.51,19.028,44.51,19.028,25.482,25.732,Discharge,-0.25,-0.25,67.9894,optimal,284.09698486328125,-1.0,1.02562,1.02562,1.02613,634_A,0.257105,466.554,0.0,0,31.5968,1.02317,1.02317,1.02395,671_B,0.030425,3842.611,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
165,4,21,PERFECT (actual nodal future load/PV),198.798,25.139,988.748,20,0,16,,0.0,0,1,49.95,36.368,49.95,36.368,13.582,-14.8069,Charge,28.3889,28.389,3.9482,4.3982,optimal,2459.918212890625,46.422,29.55,46.422,29.55,16.872,17.122,Discharge,-0.25,-0.25,68.3052,optimal,2460.288818359375,31.456,23.844,31.456,23.844,7.612,7.862,Discharge,-0.25,-0.25,72.9516,optimal,2453.7314453125,21.986,16.852,21.986,16.852,5.134,5.384,Discharge,-0.25,-0.25,68.2476,optimal,2464.074462890625,90.5,58.962,90.5,58.962,31.538,31.788,Discharge,-0.25,-0.25,69.3044,optimal,2464.046630859375,73.318,62.124,73.318,62.124,11.194,11.444,Discharge,-0.25,-0.25,72.3458,optimal,2456.626953125,92.914,59.566,92.914,59.566,33.348,33.598,Discharge,-0.25,-0.25,70.5871,optimal,2453.716552734375,31.22,27.786,31.22,27.786,3.434,3.684,Discharge,-0.25,-0.25,74.4914,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,56.49,42.164,56.49,42.164,14.326,14.576,Discharge,-0.25,-0.25,72.3037,optimal,2453.721435546875,17.278,12.784,17.278,12.784,4.494,4.744,Discharge,-0.25,-0.25,72.8571,optimal,2456.631591796875,107.57,76.004,107.57,76.004,31.566,31.816,Discharge,-0.25,-0.25,68.0127,optimal,2464.051513671875,22.282,18.46,22.282,18.46,3.822,4.072,Discharge,-0.25,-0.25,75.8178,optimal,283.9434814453125,20.554,16.858,20.554,16.858,3.696,3.946,Discharge,-0.25,-0.25,72.6713,optimal,283.94219970703125,43.646,25.466,43.646,25.466,18.18,18.43,Discharge,-0.25,-0.25,67.8558,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,471.727,0.0,0,27.389,1.02317,1.02317,1.02397,671_B,0.030425,3832.867,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
166,4,22,PERFECT (actual nodal future load/PV),234.24,20.6468,988.748,19,0,15,,0.0,0,1,55.142,37.402,55.142,37.402,17.74,-6.1568,Charge,23.8968,23.8968,4.4284,5.2731,optimal,2460.074462890625,45.814,29.672,45.814,29.672,16.142,16.392,Discharge,-0.25,-0.25,68.1751,optimal,2460.386474609375,35.82,23.314,35.82,23.314,12.506,12.756,Discharge,-0.25,-0.25,72.8578,optimal,2453.7314453125,23.654,17.762,23.654,17.762,5.892,6.142,Discharge,-0.25,-0.25,68.1809,optimal,2464.074462890625,92.042,60.488,92.042,60.488,31.554,31.804,Discharge,-0.25,-0.25,69.2044,optimal,2464.046630859375,81.744,61.886,81.744,61.886,19.858,20.108,Discharge,-0.25,-0.25,72.281,optimal,2456.626953125,96.402,61.496,96.402,61.496,34.906,35.156,Discharge,-0.25,-0.25,70.4766,optimal,2453.716552734375,35.52,27.48,35.52,27.48,8.04,8.29,Discharge,-0.25,-0.25,74.4286,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,64.594,42.016,64.594,42.016,22.578,22.828,Discharge,-0.25,-0.25,72.2078,optimal,2453.721435546875,18.884,12.986,18.884,12.986,5.898,6.148,Discharge,-0.25,-0.25,72.7717,optimal,2456.631591796875,108.448,77.59,108.448,77.59,30.858,31.108,Discharge,-0.25,-0.25,67.9313,optimal,2464.051513671875,28.118,19.384,28.118,19.384,8.734,8.984,Discharge,-0.25,-0.25,75.7314,optimal,284.096923828125,24.918,16.012,24.918,16.012,8.906,9.156,Discharge,-0.25,-0.25,72.5696,optimal,283.94219970703125,38.162,27.534,38.162,27.534,10.628,10.878,Discharge,-0.25,-0.25,67.777,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,22.8968,1.02317,1.02317,1.02398,671_B,0.030425,3828.659,0.0,0,-1.25,1.02196,1.02196,1.02269,671_C,0.131264,857.641,0.0,0
167,4,23,PERFECT (actual nodal future load/PV),165.496,14.8338,988.748,18,0,14,,0.0,0,1,48.73,41.642,48.73,41.642,7.088,-10.9958,Charge,18.0838,18.0838,5.327,5.6817,optimal,2460.27685546875,44.65,28.944,44.65,28.944,15.706,15.956,Discharge,-0.25,-0.25,68.0485,optimal,2460.512939453125,32.288,24.076,32.288,24.076,8.212,8.462,Discharge,-0.25,-0.25,72.7956,optimal,2453.7314453125,25.744,18.706,25.744,18.706,7.038,7.288,Discharge,-0.25,-0.25,68.1016,optimal,2464.074462890625,82.314,64.538,82.314,64.538,17.776,18.026,Discharge,-0.25,-0.25,69.1477,optimal,2464.046630859375,83.174,62.496,83.174,62.496,20.678,20.928,Discharge,-0.25,-0.25,72.2135,optimal,2456.626953125,88.68,65.318,88.68,65.318,23.362,23.612,Discharge,-0.25,-0.25,70.4023,optimal,2453.716552734375,32.068,27.098,32.068,27.098,4.97,5.22,Discharge,-0.25,-0.25,74.389,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,59.424,43.362,59.424,43.362,16.062,16.312,Discharge,-0.25,-0.25,72.1392,optimal,2453.721435546875,18.792,13.946,18.792,13.946,4.846,5.096,Discharge,-0.25,-0.25,72.7009,optimal,2456.631591796875,107.576,81.814,107.576,81.814,25.762,26.012,Discharge,-0.25,-0.25,67.8632,optimal,2464.051513671875,23.452,19.092,23.452,19.092,4.36,4.61,Discharge,-0.25,-0.25,75.6871,optimal,283.9434814453125,21.688,16.702,21.688,16.702,4.986,5.236,Discharge,-0.25,-0.25,72.5114,optimal,283.94219970703125,35.314,30.664,35.314,30.664,4.65,4.9,Discharge,-0.25,-0.25,67.7415,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,17.0838,1.02317,1.02317,1.02401,671_B,0.030424,3824.167,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
168,4,24,PERFECT (actual nodal future load/PV),133.83,13.3693,988.748,17,0,13,,0.0,0,1,56.0,44.924,56.0,44.924,11.076,-5.5433,Charge,16.6193,16.6193,5.7089,6.3551,optimal,2460.327880859375,39.412,32.86,39.412,32.86,6.552,6.802,Discharge,-0.25,-0.25,67.9945,optimal,2460.544921875,32.576,27.998,32.576,27.998,4.578,4.828,Discharge,-0.25,-0.25,72.7601,optimal,2453.7314453125,27.666,19.61,27.666,19.61,8.056,8.306,Discharge,-0.25,-0.25,68.0114,optimal,2464.074462890625,88.312,71.116,88.312,71.116,17.196,17.446,Discharge,-0.25,-0.25,69.0928,optimal,2464.046630859375,82.916,70.574,82.916,70.574,12.342,12.592,Discharge,-0.25,-0.25,72.1728,optimal,2456.626953125,92.176,71.736,92.176,71.736,20.44,20.69,Discharge,-0.25,-0.25,70.3373,optimal,2453.716552734375,30.818,31.612,30.818,31.612,-0.794,-0.544,Charge,-0.25,-0.25,74.3931,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,63.91,48.86,63.91,48.86,15.05,15.3,Discharge,-0.25,-0.25,72.075,optimal,2453.721435546875,23.738,14.124,23.738,14.124,9.614,9.864,Discharge,-0.25,-0.25,72.5639,optimal,2456.631591796875,105.302,91.644,105.302,91.644,13.658,13.908,Discharge,-0.25,-0.25,67.8268,optimal,2464.051513671875,25.822,22.098,25.822,22.098,3.724,3.974,Discharge,-0.25,-0.25,75.6489,optimal,283.9434814453125,25.952,17.346,25.952,17.346,8.606,8.856,Discharge,-0.25,-0.25,72.413,optimal,283.94219970703125,36.212,32.48,36.212,32.48,3.732,3.982,Discharge,-0.25,-0.25,67.7126,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,15.6193,1.02317,1.02317,1.02401,671_B,0.030424,3818.447,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
169,4,25,PERFECT (actual nodal future load/PV),27.446,10.6602,988.748,16,0,12,,0.0,0,1,54.482,51.084,54.482,51.084,3.398,-10.5122,Charge,13.9102,13.9102,6.4067,6.7143,optimal,2461.751953125,36.126,38.436,36.126,38.436,-2.31,-2.06,Charge,-0.25,-0.25,68.0108,optimal,2461.93359375,31.416,32.502,31.416,32.502,-1.086,-0.836,Charge,-0.25,-0.25,72.7662,optimal,2453.7314453125,29.212,22.782,29.212,22.782,6.43,6.68,Discharge,-0.25,-0.25,67.9387,optimal,2464.074462890625,86.626,82.432,86.626,82.432,4.194,4.444,Discharge,-0.25,-0.25,69.0789,optimal,2464.046630859375,83.486,81.172,83.486,81.172,2.314,2.564,Discharge,-0.25,-0.25,72.1646,optimal,2457.95458984375,86.692,83.318,86.692,83.318,3.374,3.624,Discharge,-0.25,-0.25,70.3259,optimal,2453.716552734375,31.12,35.91,31.12,35.91,-4.79,-4.54,Charge,-0.25,-0.25,74.4275,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,66.566,56.596,66.566,56.596,9.97,10.22,Discharge,-0.25,-0.25,72.032,optimal,2453.721435546875,22.974,15.83,22.974,15.83,7.144,7.394,Discharge,-0.25,-0.25,72.4612,optimal,2457.958984375,99.828,106.448,99.828,106.448,-6.62,-6.37,Charge,-0.25,-0.25,67.8434,optimal,2464.051513671875,30.05,25.664,30.05,25.664,4.386,4.636,Discharge,-0.25,-0.25,75.6043,optimal,283.9434814453125,24.022,19.452,24.022,19.452,4.57,4.82,Discharge,-0.25,-0.25,72.3595,optimal,283.94219970703125,35.372,38.9,35.372,38.9,-3.528,-3.278,Charge,-0.25,-0.25,67.7364,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,12.9102,1.02372,1.02372,1.02448,671_B,0.030424,3816.983,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
170,4,26,PERFECT (actual nodal future load/PV),61.666,9.3632,988.748,15,0,11,,0.0,0,1,54.618,48.89,54.618,48.89,5.728,-6.8852,Charge,12.6132,12.6132,6.7481,7.3599,optimal,2460.46728515625,35.812,36.998,35.812,36.998,-1.186,-0.936,Charge,-0.25,-0.25,68.0182,optimal,2460.632080078125,36.904,30.25,36.904,30.25,6.654,6.904,Discharge,-0.25,-0.25,72.7154,optimal,2455.057373046875,24.308,21.798,24.308,21.798,2.51,2.76,Discharge,-0.25,-0.25,67.9087,optimal,2464.07421875,85.596,77.554,85.596,77.554,8.042,8.292,Discharge,-0.25,-0.25,69.0528,optimal,2464.04638671875,82.518,77.01,82.518,77.01,5.508,5.758,Discharge,-0.25,-0.25,72.146,optimal,2456.626953125,89.31,79.116,89.31,79.116,10.194,10.444,Discharge,-0.25,-0.25,70.293,optimal,2455.04248046875,34.354,33.8,34.354,33.8,0.554,0.804,Discharge,-0.25,-0.25,74.4214,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.04638671875,57.178,53.188,57.178,53.188,3.99,4.24,Discharge,-0.25,-0.25,72.0142,optimal,2453.72119140625,25.256,15.76,25.256,15.76,9.496,9.746,Discharge,-0.25,-0.25,72.3259,optimal,2456.631591796875,105.854,100.732,105.854,100.732,5.122,5.372,Discharge,-0.25,-0.25,67.8294,optimal,2464.05126953125,22.652,23.424,22.652,23.424,-0.772,-0.522,Charge,-0.25,-0.25,75.6093,optimal,283.9434814453125,25.002,18.54,25.002,18.54,6.462,6.712,Discharge,-0.25,-0.25,72.2849,optimal,283.94219970703125,36.872,37.508,36.872,37.508,-0.636,-0.386,Idle,-0.25,-0.25,67.7392,optimal,284.09698486328125,-1.0,1.02562,1.02562,1.02613,634_A,0.257105,466.554,0.0,0,11.6132,1.02317,1.02317,1.02403,671_B,0.030424,3857.912,0.0,0,-1.25,1.02196,1.02196,1.02291,675_C,0.131264,857.641,0.0,0
171,4,27,PERFECT (actual nodal future load/PV),110.432,6.7301,988.748,14,0,10,,0.0,0,1,54.212,45.324,54.212,45.324,8.888,-1.0921,Charge,9.9801,9.9801,7.3652,7.7742,optimal,2460.55908203125,33.682,32.736,33.682,32.736,0.946,1.196,Discharge,-0.25,-0.25,68.0088,optimal,2460.689208984375,36.15,27.456,36.15,27.456,8.694,8.944,Discharge,-0.25,-0.25,72.6497,optimal,2453.7314453125,24.852,19.796,24.852,19.796,5.056,5.306,Discharge,-0.25,-0.25,67.8511,optimal,2464.074462890625,84.504,70.674,84.504,70.674,13.83,14.08,Discharge,-0.25,-0.25,69.0085,optimal,2464.046630859375,82.132,70.268,82.132,70.268,11.864,12.114,Discharge,-0.25,-0.25,72.1069,optimal,2456.626953125,86.54,71.444,86.54,71.444,15.096,15.346,Discharge,-0.25,-0.25,70.2448,optimal,2453.716552734375,32.804,30.538,32.804,30.538,2.266,2.516,Discharge,-0.25,-0.25,74.4024,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,60.606,49.398,60.606,49.398,11.208,11.458,Discharge,-0.25,-0.25,71.9661,optimal,2453.721435546875,24.4,14.93,24.4,14.93,9.47,9.72,Discharge,-0.25,-0.25,72.1909,optimal,2456.631591796875,101.568,90.054,101.568,90.054,11.514,11.764,Discharge,-0.25,-0.25,67.7986,optimal,2464.051513671875,23.83,21.792,23.83,21.792,2.038,2.288,Discharge,-0.25,-0.25,75.5873,optimal,283.9434814453125,25.638,17.272,25.638,17.272,8.366,8.616,Discharge,-0.25,-0.25,72.1892,optimal,283.94219970703125,34.98,33.784,34.98,33.784,1.196,1.446,Discharge,-0.25,-0.25,67.7287,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,471.727,0.0,0,8.9801,1.02317,1.02317,1.02404,671_B,0.030424,3812.977,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.676,0.0,0
172,4,28,PERFECT (actual nodal future load/PV),127.956,4.9542,988.748,13,0,9,,0.0,0,1,56.946,44.232,56.946,44.232,12.714,4.5099,Discharge,8.2041,8.2041,7.7521,7.8219,optimal,2460.620849609375,34.02,31.89,34.02,31.89,2.13,2.38,Discharge,-0.25,-0.25,67.9899,optimal,2460.727783203125,35.404,26.348,35.404,26.348,9.056,9.306,Discharge,-0.25,-0.25,72.5813,optimal,2453.7314453125,23.246,20.088,23.246,20.088,3.158,3.408,Discharge,-0.25,-0.25,67.814,optimal,2464.074462890625,87.35,68.244,87.35,68.244,19.106,19.356,Discharge,-0.25,-0.25,68.9476,optimal,2464.046630859375,77.88,69.018,77.88,69.018,8.862,9.112,Discharge,-0.25,-0.25,72.0775,optimal,2456.626953125,89.618,69.246,89.618,69.246,20.372,20.622,Discharge,-0.25,-0.25,70.1799,optimal,2453.716552734375,31.512,29.626,31.512,29.626,1.886,2.136,Discharge,-0.25,-0.25,74.3862,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2464.046630859375,58.266,48.524,58.266,48.524,9.742,9.992,Discharge,-0.25,-0.25,71.9241,optimal,2453.721435546875,23.85,13.936,23.85,13.936,9.914,10.164,Discharge,-0.25,-0.25,72.0497,optimal,2456.631591796875,102.566,87.962,102.566,87.962,14.604,14.854,Discharge,-0.25,-0.25,67.7597,optimal,2464.051513671875,22.512,21.122,22.512,21.122,1.39,1.64,Discharge,-0.25,-0.25,75.5716,optimal,283.9434814453125,25.492,17.114,25.492,17.114,8.378,8.628,Discharge,-0.25,-0.25,72.0933,optimal,284.09564208984375,38.496,31.852,38.496,31.852,6.644,6.894,Discharge,-0.25,-0.25,67.6787,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,7.2042,1.02317,1.02317,1.02414,671_B,0.030424,3810.344,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
173,4,29,PERFECT (actual nodal future load/PV),49.752,-1.8706,988.748,12,0,8,,0.0,0,1,53.42,46.998,53.42,46.998,6.422,5.0426,Discharge,1.3794,1.3794,7.7972,7.5367,optimal,2460.8583984375,33.872,34.654,33.872,34.654,-0.782,-0.532,Charge,-0.25,-0.25,67.9941,optimal,2460.87646484375,28.124,28.456,28.124,28.456,-0.332,-0.082,Idle,-0.25,-0.25,72.5819,optimal,2453.7314453125,26.926,22.204,26.926,22.204,4.722,4.972,Discharge,-0.25,-0.25,67.76,optimal,2464.074462890625,85.222,73.366,85.222,73.366,11.856,12.106,Discharge,-0.25,-0.25,68.9096,optimal,2464.046630859375,73.378,74.612,73.378,74.612,-1.234,-0.984,Charge,-0.25,-0.25,72.0807,optimal,2456.626953125,86.296,74.954,86.296,74.954,11.342,11.592,Discharge,-0.25,-0.25,70.1435,optimal,2453.716552734375,24.958,32.308,24.958,32.308,-7.35,-7.1,Charge,-0.25,-0.25,74.44,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,61.484,51.548,61.484,51.548,9.936,10.186,Discharge,-0.25,-0.25,71.8813,optimal,2453.721435546875,20.768,14.666,20.768,14.666,6.102,6.352,Discharge,-0.25,-0.25,71.9615,optimal,2456.631591796875,94.232,97.552,94.232,97.552,-3.32,-3.07,Charge,-0.25,-0.25,67.7677,optimal,2464.051513671875,25.688,21.446,25.688,21.446,4.242,4.492,Discharge,-0.25,-0.25,75.5284,optimal,283.9434814453125,23.83,18.084,23.83,18.084,5.746,5.996,Discharge,-0.25,-0.25,72.0267,optimal,283.94219970703125,37.632,35.23,37.632,35.23,2.402,2.652,Discharge,-0.25,-0.25,67.6595,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,0.3794,1.02317,1.02317,1.02407,671_B,0.030423,3808.568,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
174,4,30,PERFECT (actual nodal future load/PV),32.424,-1.6406,988.748,11,0,7,,0.0,0,1,53.892,49.192,53.892,49.192,4.7,3.0906,Discharge,1.6094,1.6094,7.5216,7.2305,optimal,2460.850341796875,33.882,36.578,33.882,36.578,-2.696,-2.446,Charge,-0.25,-0.25,68.0135,optimal,2460.871337890625,29.94,31.426,29.94,31.426,-1.486,-1.236,Charge,-0.25,-0.25,72.5909,optimal,2453.7314453125,30.03,23.498,30.03,23.498,6.532,6.782,Discharge,-0.25,-0.25,67.6863,optimal,2464.074462890625,85.35,77.226,85.35,77.226,8.124,8.374,Discharge,-0.25,-0.25,68.8832,optimal,2464.046630859375,78.616,79.872,78.616,79.872,-1.256,-1.006,Charge,-0.25,-0.25,72.0839,optimal,2456.626953125,85.89,78.754,85.89,78.754,7.136,7.386,Discharge,-0.25,-0.25,70.1203,optimal,2453.716552734375,27.076,34.656,27.076,34.656,-7.58,-7.33,Charge,-0.25,-0.25,74.4955,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,63.572,55.704,63.572,55.704,7.868,8.118,Discharge,-0.25,-0.25,71.8472,optimal,2453.721435546875,21.098,15.99,21.098,15.99,5.108,5.358,Discharge,-0.25,-0.25,71.8871,optimal,2456.631591796875,99.51,102.98,99.51,102.98,-3.47,-3.22,Charge,-0.25,-0.25,67.7762,optimal,2464.051513671875,26.852,22.28,26.852,22.28,4.572,4.822,Discharge,-0.25,-0.25,75.482,optimal,283.9434814453125,24.878,20.224,24.878,20.224,4.654,4.904,Discharge,-0.25,-0.25,71.9722,optimal,283.94219970703125,36.318,36.1,36.318,36.1,0.218,0.468,Idle,-0.25,-0.25,67.6561,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,0.6094,1.02317,1.02317,1.02407,671_B,0.030423,3801.875,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
175,4,31,PERFECT (actual nodal future load/PV),26.744,-1.3774,988.748,10,0,6,,0.0,0,1,51.078,46.76,51.078,46.76,4.318,2.4454,Discharge,1.8726,1.8726,7.2185,7.0454,optimal,2460.841064453125,32.928,35.354,32.928,35.354,-2.426,-2.176,Charge,-0.25,-0.25,68.0308,optimal,2460.86572265625,29.924,30.642,29.924,30.642,-0.718,-0.468,Idle,-0.25,-0.25,72.5944,optimal,2453.7314453125,29.632,22.51,29.632,22.51,7.122,7.372,Discharge,-0.25,-0.25,67.6061,optimal,2464.074462890625,78.418,74.686,78.418,74.686,3.732,3.982,Discharge,-0.25,-0.25,68.8707,optimal,2464.046630859375,77.268,77.164,77.268,77.164,0.104,0.354,Idle,-0.25,-0.25,72.0828,optimal,2456.626953125,81.932,75.676,81.932,75.676,6.256,6.506,Discharge,-0.25,-0.25,70.0998,optimal,2453.716552734375,27.4,32.994,27.4,32.994,-5.594,-5.344,Charge,-0.25,-0.25,74.536,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,60.748,54.8,60.748,54.8,5.948,6.198,Discharge,-0.25,-0.25,71.8211,optimal,2453.721435546875,20.202,14.992,20.202,14.992,5.21,5.46,Discharge,-0.25,-0.25,71.8112,optimal,2456.631591796875,96.852,98.718,96.852,98.718,-1.866,-1.616,Charge,-0.25,-0.25,67.7804,optimal,2464.051513671875,24.906,21.872,24.906,21.872,3.034,3.284,Discharge,-0.25,-0.25,75.4504,optimal,283.9434814453125,23.328,19.562,23.328,19.562,3.766,4.016,Discharge,-0.25,-0.25,71.9276,optimal,283.94219970703125,32.7,34.842,32.7,34.842,-2.142,-1.892,Charge,-0.25,-0.25,67.6698,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,0.8726,1.02317,1.02317,1.02407,671_B,0.030423,3802.105,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
176,4,32,PERFECT (actual nodal future load/PV),81.668,-1.2198,988.748,9,0,5,,0.0,0,1,54.178,42.304,54.178,42.304,11.874,9.8438,Discharge,2.0302,2.0302,6.9972,6.8715,optimal,2460.835693359375,31.42,30.98,31.42,30.98,0.44,0.69,Discharge,-0.25,-0.25,68.0253,optimal,2460.8623046875,27.44,26.994,27.44,26.994,0.446,0.696,Discharge,-0.25,-0.25,72.5893,optimal,2453.7314453125,24.862,19.596,24.862,19.596,5.266,5.516,Discharge,-0.25,-0.25,67.5462,optimal,2464.074462890625,81.584,67.67,81.584,67.67,13.914,14.164,Discharge,-0.25,-0.25,68.8262,optimal,2464.046630859375,70.92,67.282,70.92,67.282,3.638,3.888,Discharge,-0.25,-0.25,72.0703,optimal,2457.95458984375,84.398,68.356,84.398,68.356,16.042,16.292,Discharge,-0.25,-0.25,70.0486,optimal,2453.716552734375,23.584,29.116,23.584,29.116,-5.532,-5.282,Charge,-0.25,-0.25,74.576,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.95458984375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,59.18,47.946,59.18,47.946,11.234,11.484,Discharge,-0.25,-0.25,71.7729,optimal,2453.721435546875,21.294,13.882,21.294,13.882,7.412,7.662,Discharge,-0.25,-0.25,71.7048,optimal,2457.958984375,91.186,87.7,91.186,87.7,3.486,3.736,Discharge,-0.25,-0.25,67.7706,optimal,2464.051513671875,23.264,19.37,23.264,19.37,3.894,4.144,Discharge,-0.25,-0.25,75.4106,optimal,283.9434814453125,25.086,17.042,25.086,17.042,8.044,8.294,Discharge,-0.25,-0.25,71.8354,optimal,283.94219970703125,33.952,32.442,33.952,32.442,1.51,1.76,Discharge,-0.25,-0.25,67.6571,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,1.0302,1.02372,1.02372,1.02435,671_B,0.030423,3802.368,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
177,4,33,PERFECT (actual nodal future load/PV),117.148,-1.1049,988.748,8,0,4,,0.0,0,1,53.766,41.386,53.766,41.386,12.38,10.2349,Discharge,2.1451,2.1451,6.8214,6.2529,optimal,2460.831787109375,35.324,30.424,35.324,30.424,4.9,5.15,Discharge,-0.25,-0.25,67.9844,optimal,2460.859619140625,27.984,26.872,27.984,26.872,1.112,1.362,Discharge,-0.25,-0.25,72.5793,optimal,2455.057373046875,25.544,18.6,25.544,18.6,6.944,7.194,Discharge,-0.25,-0.25,67.468,optimal,2465.406005859375,83.324,66.814,83.324,66.814,16.51,16.76,Discharge,-0.25,-0.25,68.7735,optimal,2465.378173828125,76.432,66.004,76.432,66.004,10.428,10.678,Discharge,-0.25,-0.25,72.0358,optimal,2456.626953125,87.902,67.244,87.902,67.244,20.658,20.908,Discharge,-0.25,-0.25,69.9828,optimal,2455.04248046875,24.218,28.982,24.218,28.982,-4.764,-4.514,Charge,-0.25,-0.25,74.6102,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2465.378173828125,62.538,47.204,62.538,47.204,15.334,15.584,Discharge,-0.25,-0.25,71.7074,optimal,2455.04736328125,17.502,13.784,17.502,13.784,3.718,3.968,Discharge,-0.25,-0.25,71.6497,optimal,2456.631591796875,97.386,85.1,97.386,85.1,12.286,12.536,Discharge,-0.25,-0.25,67.7378,optimal,2465.383056640625,26.442,20.148,26.442,20.148,6.294,6.544,Discharge,-0.25,-0.25,75.3477,optimal,283.9434814453125,21.826,16.72,21.826,16.72,5.106,5.356,Discharge,-0.25,-0.25,71.7759,optimal,283.94219970703125,37.178,30.936,37.178,30.936,6.242,6.492,Discharge,-0.25,-0.25,67.61,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02647,634_A,0.257105,466.554,0.0,0,1.1451,1.02317,1.02317,1.02407,671_B,0.030423,3846.165,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.131264,857.641,0.0,0
178,4,34,PERFECT (actual nodal future load/PV),196.69,-0.5825,988.748,7,0,3,,0.0,0,1,56.864,38.964,56.864,38.964,17.9,15.2325,Discharge,2.6675,2.6675,6.1782,5.5859,optimal,2460.8134765625,32.96,27.794,32.96,27.794,5.166,5.416,Discharge,-0.25,-0.25,67.9414,optimal,2460.848388671875,34.49,24.49,34.49,24.49,10.0,10.25,Discharge,-0.25,-0.25,72.5039,optimal,2453.7314453125,26.572,17.144,26.572,17.144,9.428,9.678,Discharge,-0.25,-0.25,67.3628,optimal,2464.074462890625,88.56,62.446,88.56,62.446,26.114,26.364,Discharge,-0.25,-0.25,68.6906,optimal,2464.046630859375,79.582,60.534,79.582,60.534,19.048,19.298,Discharge,-0.25,-0.25,71.9736,optimal,2456.626953125,88.678,62.71,88.678,62.71,25.968,26.218,Discharge,-0.25,-0.25,69.9004,optimal,2453.716552734375,27.378,26.584,27.378,26.584,0.794,1.044,Discharge,-0.25,-0.25,74.6023,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,67.606,43.784,67.606,43.784,23.822,24.072,Discharge,-0.25,-0.25,71.6063,optimal,2453.721435546875,21.056,11.738,21.056,11.738,9.318,9.568,Discharge,-0.25,-0.25,71.5168,optimal,2456.631591796875,101.026,79.182,101.026,79.182,21.844,22.094,Discharge,-0.25,-0.25,67.6799,optimal,2464.051513671875,28.164,19.334,28.164,19.334,8.83,9.08,Discharge,-0.25,-0.25,75.2604,optimal,283.9434814453125,24.052,14.408,24.052,14.408,9.644,9.894,Discharge,-0.25,-0.25,71.666,optimal,283.94219970703125,38.036,29.222,38.036,29.222,8.814,9.064,Discharge,-0.25,-0.25,67.5444,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,1.6675,1.02317,1.02317,1.02407,671_B,0.030423,3802.64,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,867.742,0.0,0
179,4,35,PERFECT (actual nodal future load/PV),424.474,-0.0244,988.748,6,0,2,,0.0,0,1,64.162,29.814,64.162,29.814,34.348,31.1224,Discharge,3.2256,3.2256,5.4333,4.5658,optimal,2460.794189453125,43.456,19.776,43.456,19.776,23.68,23.93,Discharge,-0.25,-0.25,67.7515,optimal,2460.836181640625,34.248,17.648,34.248,17.648,16.6,16.85,Discharge,-0.25,-0.25,72.38,optimal,2455.057373046875,27.434,12.988,27.434,12.988,14.446,14.696,Discharge,-0.25,-0.25,67.2031,optimal,2464.07421875,100.412,46.2,100.412,46.2,54.212,54.462,Discharge,-0.25,-0.25,68.5193,optimal,2464.04638671875,90.834,43.812,90.834,43.812,47.022,47.272,Discharge,-0.25,-0.25,71.8211,optimal,2456.626953125,100.842,46.762,100.842,46.762,54.08,54.33,Discharge,-0.25,-0.25,69.7295,optimal,2455.04248046875,38.662,19.15,38.662,19.15,19.512,19.762,Discharge,-0.25,-0.25,74.4526,optimal,2455.04248046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.04638671875,68.542,31.75,68.542,31.75,36.792,37.042,Discharge,-0.25,-0.25,71.4506,optimal,2455.04736328125,24.966,8.86,24.966,8.86,16.106,16.356,Discharge,-0.25,-0.25,71.2896,optimal,2456.631591796875,112.118,58.652,112.118,58.652,53.466,53.716,Discharge,-0.25,-0.25,67.5393,optimal,2464.05126953125,31.548,13.976,31.548,13.976,17.572,17.822,Discharge,-0.25,-0.25,75.089,optimal,283.9434814453125,30.48,10.3,30.48,10.3,20.18,20.43,Discharge,-0.25,-0.25,71.439,optimal,283.94219970703125,39.104,22.646,39.104,22.646,16.458,16.708,Discharge,-0.25,-0.25,67.4233,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,2.2256,1.02317,1.02317,1.02407,671_B,0.030423,3803.163,0.0,0,-1.25,1.02251,1.02251,1.02302,671_C,0.131264,857.641,0.0,0
180,4,36,PERFECT (actual nodal future load/PV),651.41,1.4303,988.748,5,0,1,,0.0,0,1,68.954,21.416,68.954,21.416,47.538,42.8576,Discharge,4.6804,4.6804,4.3557,2.5805,optimal,2460.743408203125,51.362,12.668,51.362,12.668,38.694,38.944,Discharge,-0.25,-0.25,67.4424,optimal,2460.804443359375,39.38,11.676,39.38,11.676,27.704,27.954,Discharge,-0.25,-0.25,72.1744,optimal,2453.7314453125,33.766,8.884,33.766,8.884,24.882,25.132,Discharge,-0.25,-0.25,66.9299,optimal,2464.074462890625,108.502,32.112,108.502,32.112,76.39,76.64,Discharge,-0.25,-0.25,68.2783,optimal,2464.046630859375,104.942,28.964,104.942,28.964,75.978,76.228,Discharge,-0.25,-0.25,71.5752,optimal,2456.626953125,110.972,32.536,110.972,32.536,78.436,78.686,Discharge,-0.25,-0.25,69.4821,optimal,2453.716552734375,46.38,12.522,46.38,12.522,33.858,34.108,Discharge,-0.25,-0.25,74.1942,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,77.048,21.572,77.048,21.572,55.476,55.726,Discharge,-0.25,-0.25,71.2165,optimal,2453.721435546875,24.926,6.414,24.926,6.414,18.512,18.762,Discharge,-0.25,-0.25,71.0291,optimal,2456.631591796875,132.16,39.734,132.16,39.734,92.426,92.676,Discharge,-0.25,-0.25,67.2967,optimal,2464.051513671875,36.85,9.326,36.85,9.326,27.524,27.774,Discharge,-0.25,-0.25,74.8219,optimal,283.9434814453125,27.76,7.074,27.76,7.074,20.686,20.936,Discharge,-0.25,-0.25,71.2063,optimal,283.94219970703125,49.656,16.35,49.656,16.35,33.306,33.556,Discharge,-0.25,-0.25,67.1801,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,3.6803,1.02317,1.02317,1.02406,671_B,0.030423,3803.721,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,867.742,0.0,0
181,4,37,PERFECT (actual nodal future load/PV),739.912,30.5278,1240.886,47,0,43,,0.0,0,1,70.538,15.888,70.538,15.888,54.65,20.8722,Discharge,33.7778,33.7778,2.4782,0.0738,optimal,2459.73046875,45.65,8.508,45.65,8.508,37.142,37.392,Discharge,-0.25,-0.25,67.1457,optimal,2460.17138671875,44.494,8.258,44.494,8.258,36.236,36.486,Discharge,-0.25,-0.25,71.9062,optimal,2453.7314453125,33.954,6.408,33.954,6.408,27.546,27.796,Discharge,-0.25,-0.25,66.6277,optimal,2464.074462890625,111.874,23.326,111.874,23.326,88.548,88.798,Discharge,-0.25,-0.25,67.999,optimal,2464.046630859375,106.304,20.004,106.304,20.004,86.3,86.55,Discharge,-0.25,-0.25,71.296,optimal,2456.626953125,111.066,23.616,111.066,23.616,87.45,87.7,Discharge,-0.25,-0.25,69.2063,optimal,2453.716552734375,45.98,8.654,45.98,8.654,37.326,37.576,Discharge,-0.25,-0.25,73.9095,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,84.62,15.7,84.62,15.7,68.92,69.17,Discharge,-0.25,-0.25,70.9258,optimal,2453.721435546875,24.87,3.986,24.87,3.986,20.884,21.134,Discharge,-0.25,-0.25,70.7355,optimal,2456.631591796875,129.884,28.706,129.884,28.706,101.178,101.428,Discharge,-0.25,-0.25,67.0312,optimal,2464.051513671875,39.15,6.876,39.15,6.876,32.274,32.524,Discharge,-0.25,-0.25,74.5092,optimal,283.9434814453125,28.892,4.652,28.892,4.652,24.24,24.49,Discharge,-0.25,-0.25,70.9342,optimal,283.94219970703125,49.52,12.302,49.52,12.302,37.218,37.468,Discharge,-0.25,-0.25,66.9086,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,32.7778,1.02317,1.02317,1.02395,671_B,0.030403,3805.175,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
182,4,38,PERFECT (actual nodal future load/PV),789.97,63.0481,1547.89,47,0,43,,0.0,0,1,69.53,11.322,69.53,11.322,58.208,-8.0901,Charge,66.2981,66.2981,0.1134,0.0387,optimal,2458.59716796875,44.238,5.376,44.238,5.376,38.862,39.112,Discharge,-0.25,-0.25,66.8353,optimal,2459.462890625,43.212,5.898,43.212,5.898,37.314,37.564,Discharge,-0.25,-0.25,71.63,optimal,2453.7314453125,36.022,4.548,36.022,4.548,31.474,31.724,Discharge,-0.25,-0.25,66.2829,optimal,2464.074462890625,110.098,16.228,110.098,16.228,93.87,94.12,Discharge,-0.25,-0.25,67.7031,optimal,2464.046630859375,106.994,14.096,106.994,14.096,92.898,93.148,Discharge,-0.25,-0.25,70.9955,optimal,2456.626953125,108.724,16.138,108.724,16.138,92.586,92.836,Discharge,-0.25,-0.25,68.9144,optimal,2453.716552734375,46.802,5.934,46.802,5.934,40.868,41.118,Discharge,-0.25,-0.25,73.598,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2464.046630859375,85.252,11.532,85.252,11.532,73.72,73.97,Discharge,-0.25,-0.25,70.615,optimal,2453.721435546875,25.232,2.996,25.232,2.996,22.236,22.486,Discharge,-0.25,-0.25,70.4232,optimal,2456.631591796875,126.894,19.366,126.894,19.366,107.528,107.778,Discharge,-0.25,-0.25,66.7491,optimal,2464.051513671875,40.816,4.996,40.816,4.996,35.82,36.07,Discharge,-0.25,-0.25,74.1624,optimal,283.9434814453125,29.488,3.606,29.488,3.606,25.882,26.132,Discharge,-0.25,-0.25,70.6439,optimal,283.94219970703125,46.844,8.14,46.844,8.14,38.704,38.954,Discharge,-0.25,-0.25,66.6263,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02602,634_A,0.257105,466.554,0.0,0,65.2981,1.02317,1.02317,1.02382,671_B,0.030378,3836.713,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
183,4,39,PERFECT (actual nodal future load/PV),866.69,67.093,1776.064,47,0,43,,0.0,0,1,73.532,5.328,73.532,5.328,68.204,-2.139,Charge,70.343,70.343,0.0492,0.5293,optimal,2458.4560546875,44.942,2.884,44.942,2.884,42.058,42.308,Discharge,-0.25,-0.25,66.4995,optimal,2459.374755859375,43.63,3.336,43.63,3.336,40.294,40.544,Discharge,-0.25,-0.25,71.3318,optimal,2453.7314453125,32.182,2.078,32.182,2.078,30.104,30.354,Discharge,-0.25,-0.25,65.953,optimal,2465.406005859375,115.5,7.86,115.5,7.86,107.64,107.89,Discharge,-0.25,-0.25,67.3638,optimal,2465.378173828125,102.688,7.388,102.688,7.388,95.3,95.55,Discharge,-0.25,-0.25,70.6873,optimal,2456.626953125,116.48,7.67,116.48,7.67,108.81,109.06,Discharge,-0.25,-0.25,68.5714,optimal,2453.716552734375,43.924,3.37,43.924,3.37,40.554,40.804,Discharge,-0.25,-0.25,73.2889,optimal,2453.716552734375,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.626953125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2465.378173828125,77.722,5.84,77.722,5.84,71.882,72.132,Discharge,-0.25,-0.25,70.312,optimal,2453.721435546875,28.736,1.656,28.736,1.656,27.08,27.33,Discharge,-0.25,-0.25,70.0436,optimal,2456.631591796875,130.984,9.28,130.984,9.28,121.704,121.954,Discharge,-0.25,-0.25,66.4298,optimal,2465.383056640625,37.046,2.812,37.046,2.812,34.234,34.484,Discharge,-0.25,-0.25,73.8308,optimal,283.9434814453125,31.322,1.856,31.322,1.856,29.466,29.716,Discharge,-0.25,-0.25,70.3137,optimal,283.94219970703125,52.896,3.536,52.896,3.536,49.36,49.61,Discharge,-0.25,-0.25,66.2669,optimal,283.94354248046875,-1.0,1.02507,1.02507,1.02647,634_A,0.257105,466.554,0.0,0,69.343,1.02317,1.02317,1.0238,671_B,0.030378,3872.343,0.0,0,-1.25,1.02196,1.02196,1.02258,671_C,0.131264,857.641,0.0,0
184,4,40,PERFECT (actual nodal future load/PV),919.816,817.4352,1935.354,47,1,43,95.0,124.8554,1,0,73.316,0.832,73.316,0.832,72.484,-78.8572,Charge,151.3412,151.3412,0.9159,0.7906,optimal,2454.78271484375,45.798,0.572,45.798,0.572,45.226,29.0447,Discharge,16.1813,16.1813,66.269,optimal,2456.761962890625,46.012,0.668,46.012,0.668,45.344,25.139,Discharge,20.205,20.205,71.147,optimal,2439.19873046875,30.314,0.32,30.314,0.32,29.994,-69.8211,Charge,99.8151,99.8151,66.7119,optimal,2313.906005859375,114.388,1.336,114.388,1.336,113.052,-13.2677,Charge,126.3197,126.3197,67.4055,optimal,2325.892822265625,102.796,1.332,102.796,1.332,101.464,67.7071,Discharge,33.7569,33.7569,70.4689,optimal,2457.65625,117.55,1.296,117.55,1.296,116.254,71.7458,Discharge,44.5082,44.5082,68.3458,optimal,2438.8701171875,44.41,0.736,44.41,0.736,43.674,25.4749,Discharge,18.1991,18.1991,73.0959,optimal,2438.8701171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.65625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2325.892822265625,75.056,0.82,75.056,0.82,74.236,41.8492,Discharge,32.3868,32.3868,70.1361,optimal,2440.052734375,26.596,0.296,26.596,0.296,26.3,18.158,Discharge,8.142,8.142,69.7914,optimal,2458.44091796875,136.554,1.7,136.554,1.7,134.854,0.0468,Idle,134.8072,134.8072,66.4297,optimal,2321.728759765625,33.196,0.472,33.196,0.472,32.724,16.8924,Discharge,15.8316,15.8316,73.6684,optimal,283.796875,28.612,0.258,28.612,0.258,28.354,18.0251,Discharge,10.3289,10.3289,70.1134,optimal,283.7591857910156,56.548,0.692,56.548,0.692,55.856,-49.7563,Charge,105.6123,105.6123,66.6274,optimal,281.7041931152344,466.5544,0.96373,0.96373,0.97703,652_A,0.259981,466.554,0.0,1,219.7503,1.0224,1.0224,1.02352,646_B,0.030061,3876.387,0.0,0,131.1306,1.01577,1.01577,1.01765,671_C,0.131114,857.641,0.0,0
185,4,41,PERFECT (actual nodal future load/PV),988.748,2139.044,1944.034,47,1,43,95.0,429.0628,1,0,76.562,0.014,76.562,0.014,76.548,-510.0,Charge,586.548,586.548,3.2906,4.3134,optimal,2435.979736328125,49.418,0.002,49.418,0.002,49.416,-33.7236,Charge,83.1396,83.1396,66.5366,optimal,2443.705322265625,45.024,0.0,45.024,0.0,45.024,-57.7954,Charge,102.8194,102.8194,71.572,optimal,2378.47314453125,36.334,0.014,36.334,0.014,36.32,-11.699,Charge,48.019,48.019,66.8391,optimal,2244.351318359375,122.316,0.016,122.316,0.016,122.3,-60.1971,Charge,182.4971,182.4971,67.5948,optimal,2250.069091796875,109.162,0.014,109.162,0.014,109.148,-63.6358,Charge,172.7838,172.7838,70.6741,optimal,2440.6279296875,123.232,0.016,123.232,0.016,123.216,-103.474,Charge,226.69,226.69,68.6712,optimal,2384.87890625,45.066,0.0,45.066,0.0,45.066,-47.802,Charge,92.868,92.868,73.4581,optimal,2384.87890625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.6279296875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2250.095458984375,85.162,0.016,85.162,0.016,85.146,-79.7116,Charge,164.8576,164.8576,70.4711,optimal,2381.28369140625,25.05,0.012,25.05,0.012,25.038,-17.4665,Charge,42.5045,42.5045,70.034,optimal,2441.862548828125,147.524,0.002,147.524,0.002,147.522,-77.9714,Charge,225.4934,225.4933,66.6338,optimal,2243.668701171875,33.212,0.014,33.212,0.014,33.198,-47.6434,Charge,80.8414,80.8414,74.1265,optimal,282.2681884765625,32.03,0.014,32.03,0.014,32.016,-20.9608,Charge,52.9768,52.9768,70.3463,optimal,282.8667907714844,58.792,0.002,58.792,0.002,58.79,-18.2154,Charge,77.0054,77.0054,66.7594,optimal,282.4895324707031,533.0149,0.93447,0.93447,0.95267,675_A,0.260796,362.435,170.5797,1,937.9528,1.01457,1.01457,1.01726,646_B,0.028938,4005.634,0.0,0,668.0764,0.99062,0.99062,0.9976,611_C,0.128945,877.771,0.0,0
186,4,42,PERFECT (actual nodal future load/PV),984.498,2087.3645,1944.034,46,1,42,95.0,733.5855,1,0,76.604,0.024,76.604,0.024,76.58,-500.6582,Charge,577.2382,577.2382,6.7676,19.4372,optimal,2436.3134765625,49.718,0.012,49.718,0.012,49.706,-33.3955,Charge,83.1015,83.1015,66.8017,optimal,2443.914794921875,47.018,0.0,47.018,0.0,47.018,-40.7277,Charge,87.7457,87.7457,71.8714,optimal,2385.54736328125,33.32,0.014,33.32,0.014,33.306,-22.5076,Charge,55.8136,55.8136,67.0837,optimal,2238.51708984375,122.52,0.06,122.52,0.06,122.46,-69.0867,Charge,191.5467,191.5467,67.8121,optimal,2245.258544921875,108.916,0.038,108.916,0.038,108.878,-63.5718,Charge,172.4498,172.4498,70.8792,optimal,2440.927734375,122.5,0.036,122.5,0.036,122.464,-88.6717,Charge,211.1357,211.1357,68.95,optimal,2390.965576171875,44.826,0.0,44.826,0.0,44.826,-32.9792,Charge,77.8052,77.8052,73.7079,optimal,2390.965576171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.927734375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2245.258544921875,86.73,0.05,86.73,0.05,86.68,-62.9761,Charge,149.6561,149.6561,70.7357,optimal,2387.93505859375,22.684,0.0,22.684,0.0,22.684,-19.9152,Charge,42.5992,42.5992,70.3106,optimal,2442.107666015625,146.43,0.026,146.43,0.026,146.404,-87.9172,Charge,234.3212,234.3212,66.864,optimal,2238.434814453125,36.102,0.048,36.102,0.048,36.054,-29.6457,Charge,65.6997,65.6997,74.4115,optimal,282.585693359375,30.848,0.0,30.848,0.0,30.848,-22.1985,Charge,53.0465,53.0465,70.593,optimal,282.85931396484375,56.614,0.024,56.614,0.024,56.59,-28.6155,Charge,85.2055,85.2055,66.9668,optimal,282.1595764160156,566.8869,0.93229,0.93229,0.9507,675_A,0.260767,159.902,406.985,1,928.4352,1.01471,1.01471,1.01735,646_B,0.028938,4221.053,0.0,0,592.0424,0.99356,0.99356,0.99999,611_C,0.128859,958.885,0.0,0
187,4,43,PERFECT (actual nodal future load/PV),957.594,1952.0005,1973.164,47,1,43,95.0,802.2902,1,0,74.404,0.012,74.404,0.012,74.392,-298.1269,Charge,372.5189,372.5189,20.8986,32.2905,optimal,2443.56005859375,48.436,0.012,48.436,0.012,48.424,-34.6985,Charge,83.1225,83.1225,67.077,optimal,2448.450439453125,45.206,0.024,45.206,0.024,45.182,-51.5472,Charge,96.7292,96.7292,72.2505,optimal,2380.573486328125,31.646,0.012,31.646,0.012,31.634,-25.2378,Charge,56.8718,56.8718,67.358,optimal,2229.36865234375,117.926,0.024,117.926,0.024,117.902,-79.6062,Charge,197.5082,197.5082,68.0624,optimal,2236.248779296875,108.702,0.06,108.702,0.06,108.642,-67.4945,Charge,176.1365,176.1365,71.0969,optimal,2440.65576171875,116.54,0.012,116.54,0.012,116.528,-106.344,Charge,222.872,222.872,69.2844,optimal,2386.57470703125,46.324,0.012,46.324,0.012,46.312,-40.6325,Charge,86.9445,86.9445,74.0157,optimal,2386.57470703125,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.65576171875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2236.248779296875,82.848,0.048,82.848,0.048,82.8,-77.1495,Charge,159.9495,159.9495,71.0598,optimal,2383.2607421875,25.356,0.012,25.356,0.012,25.344,-18.0064,Charge,43.3504,43.3504,70.5607,optimal,2443.25439453125,138.758,0.048,138.758,0.048,138.71,-102.7208,Charge,241.4308,241.4308,67.1329,optimal,2229.213623046875,36.562,0.012,36.562,0.012,36.55,-38.0462,Charge,74.5962,74.5962,74.7774,optimal,282.39837646484375,31.83,0.012,31.83,0.012,31.818,-21.1647,Charge,52.9827,52.9827,70.8281,optimal,282.8643798828125,53.356,0.0,53.356,0.0,53.356,-33.6314,Charge,86.9874,86.9874,67.2105,optimal,282.1233825683594,582.7983,0.92845,0.92845,0.94765,675_A,0.260786,173.662,409.1366,1,728.1109,1.01652,1.01652,1.01822,671_B,0.028771,4223.032,0.0,0,641.0913,0.99149,0.99149,0.99832,611_C,0.128831,937.942,0.0,0
188,4,44,PERFECT (actual nodal future load/PV),881.896,1836.863,1973.164,46,1,42,95.0,831.402,1,0,67.32,0.012,67.32,0.012,67.308,-196.2775,Charge,263.5855,263.5855,33.2526,40.1957,optimal,2447.394775390625,45.776,0.012,45.776,0.012,45.764,-37.3926,Charge,83.1566,83.1566,67.3738,optimal,2450.84912109375,44.936,0.0,44.936,0.0,44.936,-49.5682,Charge,94.5042,94.5042,72.6149,optimal,2381.56640625,26.98,0.012,26.98,0.012,26.968,-30.9079,Charge,57.8759,57.8759,67.694,optimal,2228.6298828125,108.27,0.012,108.27,0.012,108.258,-90.4326,Charge,198.6906,198.6906,68.3468,optimal,2235.6435546875,100.5,0.024,100.5,0.024,100.476,-75.8697,Charge,176.3457,176.3457,71.3417,optimal,2442.010009765625,109.196,0.012,109.196,0.012,109.184,-111.5847,Charge,220.7687,220.7687,69.6353,optimal,2387.42041015625,42.26,0.012,42.26,0.012,42.248,-42.4938,Charge,84.7418,84.7418,74.3376,optimal,2387.42041015625,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.69873046875,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2235.6435546875,73.542,0.024,73.542,0.024,73.518,-84.3536,Charge,157.8716,157.8716,71.4142,optimal,2384.18408203125,24.814,0.0,24.814,0.0,24.814,-18.509,Charge,43.323,43.323,70.8178,optimal,2443.291259765625,131.848,0.024,131.848,0.024,131.824,-110.8437,Charge,242.6677,242.6677,67.423,optimal,2228.552734375,29.706,0.012,29.706,0.012,29.694,-42.658,Charge,72.352,72.352,75.1875,optimal,282.4455261230469,27.974,0.0,27.974,0.0,27.974,-25.0056,Charge,52.9796,52.9796,71.106,optimal,282.8640441894531,48.93,0.0,48.93,0.0,48.93,-39.0701,Charge,88.0001,88.0001,67.4936,optimal,282.1007385253906,587.2342,0.92818,0.92818,0.94741,675_A,0.260786,154.243,432.991,1,619.3904,1.01653,1.01653,1.01875,692_B,0.028577,4192.687,0.0,0,630.2384,0.99191,0.99191,0.99865,611_C,0.12883,948.458,0.0,0
189,4,45,PERFECT (actual nodal future load/PV),882.214,3303.2631,1973.164,45,1,41,95.0,828.5578,1,0,68.498,0.036,68.498,0.036,68.462,-404.4304,Charge,472.8924,472.8924,42.1782,46.5119,optimal,2435.70068359375,45.48,0.002,45.48,0.002,45.478,-120.7411,Charge,166.2191,166.2191,68.3321,optimal,2441.92138671875,42.492,0.012,42.492,0.012,42.48,-83.5271,Charge,126.0071,126.0071,73.2291,optimal,2335.983154296875,28.23,0.012,28.23,0.012,28.218,-87.4442,Charge,115.6622,115.6622,68.6445,optimal,1965.9517822265625,107.914,0.048,107.914,0.048,107.866,-289.2735,Charge,397.1395,397.1395,69.2565,optimal,1982.04150390625,99.432,0.038,99.432,0.038,99.394,-253.0784,Charge,352.4724,352.4724,72.1581,optimal,2427.023193359375,111.602,0.038,111.602,0.038,111.564,-266.8988,Charge,378.4628,378.4628,70.4746,optimal,2343.794921875,37.132,0.012,37.132,0.012,37.12,-69.3607,Charge,106.4807,106.4807,74.8631,optimal,2343.794921875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2427.023193359375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1982.04150390625,75.466,0.036,75.466,0.036,75.43,-177.2066,Charge,252.6366,252.6366,72.1588,optimal,2338.419677734375,27.424,0.012,27.424,0.012,27.412,-59.2298,Charge,86.6418,86.6418,71.6404,optimal,2429.4814453125,128.728,0.026,128.728,0.026,128.702,-356.4287,Charge,485.1307,485.1307,68.3561,optimal,1965.377197265625,31.78,0.024,31.78,0.024,31.756,-49.9734,Charge,81.7294,81.7294,75.6681,optimal,282.2962341308594,29.442,0.024,29.442,0.024,29.418,-76.505,Charge,105.923,105.923,71.956,optimal,281.7696228027344,48.926,0.012,48.926,0.012,48.914,-126.9513,Charge,175.8653,175.8653,68.4135,optimal,280.24371337890625,1173.7977,0.81857,0.81857,0.86002,675_A,0.268768,156.145,1017.6528,1,1184.1488,1.01084,1.01084,1.01371,671_B,0.027886,4109.003,0.0,0,945.3166,0.97292,0.97292,0.98367,611_C,0.129487,945.317,0.0,0
190,4,46,PERFECT (actual nodal future load/PV),860.48,3244.2457,1973.164,44,1,40,95.0,1175.6008,1,0,63.194,0.014,63.194,0.014,63.18,-375.3754,Charge,438.5554,438.5554,48.352,57.1355,optimal,2436.87841796875,49.708,0.0,49.708,0.0,49.708,-117.2687,Charge,166.9767,166.9767,69.2628,optimal,2442.644287109375,44.29,0.0,44.29,0.0,44.29,-74.231,Charge,118.521,118.521,73.7749,optimal,2339.820556640625,26.336,0.0,26.336,0.0,26.336,-92.8158,Charge,119.1518,119.1518,69.6534,optimal,1964.1121826171875,101.694,0.014,101.694,0.014,101.68,-298.2209,Charge,399.9009,399.9009,70.1943,optimal,1980.7303466796875,99.188,0.0,99.188,0.0,99.188,-253.4253,Charge,352.6133,352.6133,72.9756,optimal,2427.142822265625,107.986,0.014,107.986,0.014,107.972,-262.7076,Charge,370.6796,370.6796,71.3008,optimal,2345.869873046875,43.356,0.0,43.356,0.0,43.356,-55.4134,Charge,98.7694,98.7694,75.2829,optimal,2345.869873046875,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2427.142822265625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1980.741455078125,66.686,0.014,66.686,0.014,66.672,-178.1799,Charge,244.8519,244.8519,72.9075,optimal,2342.055419921875,24.542,0.0,24.542,0.0,24.542,-62.3699,Charge,86.9119,86.9119,72.5067,optimal,2429.565673828125,132.068,0.0,132.068,0.0,132.068,-355.4222,Charge,487.4902,487.4902,69.2865,optimal,1963.9302978515625,27.976,0.002,27.976,0.002,27.974,-45.97,Charge,73.944,73.944,76.1101,optimal,282.4624328613281,26.438,0.012,26.438,0.012,26.426,-79.913,Charge,106.339,106.339,72.8439,optimal,281.7508850097656,47.088,0.0,47.088,0.0,47.088,-132.4526,Charge,179.5406,179.5406,69.3733,optimal,280.1373291015625,1186.0836,0.81796,0.81796,0.85945,675_A,0.268763,-223.682,1409.7661,1,1151.3964,1.01089,1.01089,1.01385,671_B,0.027873,4269.876,0.0,0,906.7658,0.97452,0.97452,0.98475,611_C,0.129468,906.766,0.0,0
191,4,47,PERFECT (actual nodal future load/PV),761.696,3162.1148,1973.164,43,1,39,95.0,1172.1744,1,0,60.404,0.012,60.404,0.012,60.392,-304.0263,Charge,364.4183,364.4183,58.6258,67.867,optimal,2439.507568359375,43.198,0.0,43.198,0.0,43.198,-123.6503,Charge,166.8483,166.8483,70.2441,optimal,2444.29345703125,30.73,0.012,30.73,0.012,30.718,-85.8841,Charge,116.6021,116.6021,74.4064,optimal,2339.449951171875,26.806,0.0,26.806,0.0,26.806,-92.4142,Charge,119.2202,119.2202,70.6579,optimal,1964.2747802734375,93.98,0.012,93.98,0.012,93.968,-306.3472,Charge,400.3152,400.3152,71.1576,optimal,1980.907470703125,83.11,0.012,83.11,0.012,83.098,-269.7179,Charge,352.8159,352.8159,73.8456,optimal,2427.129150390625,99.978,0.012,99.978,0.012,99.966,-269.2529,Charge,369.2189,369.2189,72.1475,optimal,2346.619384765625,31.846,0.0,31.846,0.0,31.846,-64.9926,Charge,96.8386,96.8386,75.7753,optimal,2346.619384765625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2427.129150390625,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1980.907470703125,60.654,0.012,60.654,0.012,60.642,-182.4717,Charge,243.1137,243.1137,73.6742,optimal,2342.869384765625,27.974,0.0,27.974,0.0,27.974,-58.8871,Charge,86.8611,86.8611,73.3246,optimal,2429.527099609375,108.79,0.024,108.79,0.024,108.766,-379.223,Charge,487.989,487.989,70.2792,optimal,1964.0682373046875,25.442,0.0,25.442,0.0,25.442,-46.6337,Charge,72.0757,72.0757,76.5585,optimal,282.503173828125,29.042,0.0,29.042,0.0,29.042,-77.2118,Charge,106.2538,106.2538,73.7018,optimal,281.7519226074219,39.85,0.012,39.85,0.012,39.838,-139.7061,Charge,179.5441,179.5441,70.3857,optimal,280.13507080078125,1187.0686,0.81802,0.81802,0.8595,675_A,0.268763,-216.807,1403.8761,1,1077.1973,1.01088,1.01088,1.01415,671_B,0.027793,4242.874,0.0,0,897.8489,0.97436,0.97436,0.98494,611_C,0.129463,897.849,0.0,0
192,4,48,PERFECT (actual nodal future load/PV),695.052,3069.7545,1973.164,42,1,38,95.0,1171.4273,1,0,52.704,0.0,52.704,0.0,52.704,-230.4365,Charge,283.1405,283.1405,68.9966,75.7334,optimal,2442.38671875,38.288,0.012,38.288,0.012,38.276,-128.3506,Charge,166.6266,166.6266,71.2628,optimal,2446.100341796875,31.27,0.0,31.27,0.0,31.27,-82.8527,Charge,114.1227,114.1227,75.0156,optimal,2340.640380859375,23.164,0.002,23.164,0.002,23.162,-96.0733,Charge,119.2353,119.2353,71.7021,optimal,1964.6988525390625,84.29,0.012,84.29,0.012,84.278,-316.4257,Charge,400.7037,400.7037,72.1527,optimal,1981.336181640625,78.804,0.002,78.804,0.002,78.802,-274.1207,Charge,352.9227,352.9227,74.7299,optimal,2427.137939453125,88.018,0.012,88.018,0.012,88.006,-279.1739,Charge,367.1799,367.1799,73.0254,optimal,2347.64501953125,33.054,0.0,33.054,0.0,33.054,-61.2906,Charge,94.3446,94.3446,76.2396,optimal,2347.646240234375,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2427.137939453125,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,1981.336181640625,56.282,0.002,56.282,0.002,56.28,-184.4861,Charge,240.7661,240.7661,74.4493,optimal,2343.981689453125,24.64,0.0,24.64,0.0,24.64,-62.1408,Charge,86.7808,86.7808,74.1876,optimal,2429.52392578125,99.148,0.014,99.148,0.014,99.134,-389.4607,Charge,488.5947,488.5947,71.2988,optimal,1964.4635009765625,23.134,0.0,23.134,0.0,23.134,-46.5218,Charge,69.6558,69.6558,77.0058,optimal,282.7076110839844,26.228,0.0,26.228,0.0,26.228,-79.9541,Charge,106.1821,106.1821,74.5902,optimal,281.7525939941406,36.096,0.012,36.096,0.012,36.084,-143.415,Charge,179.499,179.499,71.4249,optimal,280.1351623535156,1188.0327,0.81819,0.81819,0.85964,675_A,0.268763,-215.309,1403.3421,1,995.6527,1.01089,1.01089,1.01447,671_B,0.027697,4177.044,0.0,0,886.0691,0.97486,0.97486,0.98545,611_C,0.129461,886.069,0.0,0
