step,day,k,forecast_mode,feeder_baseline_grid_kw,feeder_grid_with_batteries_kw,forecast_peak_net_kw,robust_forecast_peak_net_kw,forecast_peak_safety_factor,forecast_peak_steps_ahead,peak_reserve_active,peak_reserve_released,peak_reserve_stage,peak_reserve_target_steps_ahead,peak_reserve_target_pct,peak_reserve_release_phases,reserve_release_v_pu,reserve_recover_v_pu,reserve_event_hold_steps,support_armed,support_hours_to_forecast_peak,support_feeder_baseline_now_kw,reserve_pause_hold_steps,reserve_event_phase_A,reserve_event_phase_B,reserve_event_phase_C,reserve_pause_phase_A,reserve_pause_phase_B,reserve_pause_phase_C,reserve_phase_mode_A,reserve_phase_mode_B,reserve_phase_mode_C,reserve_phase_A_baseline_kw,reserve_phase_B_baseline_kw,reserve_phase_C_baseline_kw,reserve_phase_A_previous_batt_kw,reserve_phase_B_previous_batt_kw,reserve_phase_C_previous_batt_kw,reserve_phase_A_safe_cap_kw,reserve_phase_B_safe_cap_kw,reserve_phase_C_safe_cap_kw,hard_phase_dispatch_enabled,hard_phase_A_batt_lo_kw,hard_phase_A_batt_hi_kw,hard_phase_B_batt_lo_kw,hard_phase_B_batt_hi_kw,hard_phase_C_batt_lo_kw,hard_phase_C_batt_hi_kw,precharge_voltage_target_pu,phase_support_voltage_target_pu,security_max_charge_per_customer_kw,phase_A_precharge_import_cap_kw,phase_B_precharge_import_cap_kw,phase_C_precharge_import_cap_kw,phase_A_support_import_cap_kw,phase_B_support_import_cap_kw,phase_C_support_import_cap_kw,phase_A_security_soc_pct,phase_B_security_soc_pct,phase_C_security_soc_pct,phase_A_security_energy_deficit_kwh,phase_B_security_energy_deficit_kwh,phase_C_security_energy_deficit_kwh,phase_A_security_charge_command_kw,phase_B_security_charge_command_kw,phase_C_security_charge_command_kw,precharge_voltage_feedback_gain,phase_A_precharge_feedback_batt_kw,phase_B_precharge_feedback_batt_kw,phase_C_precharge_feedback_batt_kw,phase_A_precharge_required_average_kw,phase_B_precharge_required_average_kw,phase_C_precharge_required_average_kw,phase_A_precharge_allocated_charge_kw,phase_B_precharge_allocated_charge_kw,phase_C_precharge_allocated_charge_kw,phase_A_precharge_rho_used_pu_per_kw,phase_B_precharge_rho_used_pu_per_kw,phase_C_precharge_rho_used_pu_per_kw,support_voltage_feedback_gain,support_max_delta_per_customer_kw,phase_A_support_feedforward_batt_kw,phase_B_support_feedforward_batt_kw,phase_C_support_feedforward_batt_kw,phase_A_support_feedback_batt_kw,phase_B_support_feedback_batt_kw,phase_C_support_feedback_batt_kw,phase_A_support_rho_used_pu_per_kw,phase_B_support_rho_used_pu_per_kw,phase_C_support_rho_used_pu_per_kw,peak_reserve_total_slack_kwh,voltage_caps_used,voltage_fallback,voltage_cap_mode,max_charge_ramp_per_customer_kw,voltage_cap_failure_status,solver_used,primary_solver_status,secondary_solver_status,safety_rescue,directional_guard_no_charge_count,directional_guard_no_discharge_count,directional_guard_idle_count,directional_guard_nodes,hard_action_guard_v_min_pu,hard_action_guard_v_max_pu,directional_guard_low_engage_pu,directional_guard_low_release_pu,directional_guard_high_engage_pu,directional_guard_high_release_pu,directional_guard_hold_steps,battery_smoothing_weight,646_B_p_load_fc_kw,646_B_p_pv_fc_kw,646_B_p_load_actual_kw,646_B_p_pv_actual_kw,646_B_baseline_grid_kw,646_B_battery_kw,646_B_battery_action,646_B_grid_kw,646_B_grid_forecast_kw,646_B_soc_predicted_pct,646_B_soc_measured_pct,646_B_mpc_status,646_B_voltage,646_B_directional_voltage_guard,646_B_directional_guard_hold_remaining,646_B_charge_ramp_kw_per_step,646_B_charge_ramp_floor_kw,646_B_precharge_deficit_kwh,646_B_precharge_alloc_charge_kw,645_B_p_load_fc_kw,645_B_p_pv_fc_kw,645_B_p_load_actual_kw,645_B_p_pv_actual_kw,645_B_baseline_grid_kw,645_B_battery_kw,645_B_battery_action,645_B_grid_kw,645_B_grid_forecast_kw,645_B_soc_predicted_pct,645_B_mpc_status,645_B_voltage,645_B_directional_voltage_guard,645_B_directional_guard_hold_remaining,645_B_charge_ramp_kw_per_step,645_B_charge_ramp_floor_kw,645_B_precharge_deficit_kwh,645_B_precharge_alloc_charge_kw,611_C_p_load_fc_kw,611_C_p_pv_fc_kw,611_C_p_load_actual_kw,611_C_p_pv_actual_kw,611_C_baseline_grid_kw,611_C_battery_kw,611_C_battery_action,611_C_grid_kw,611_C_grid_forecast_kw,611_C_soc_predicted_pct,611_C_mpc_status,611_C_voltage,611_C_directional_voltage_guard,611_C_directional_guard_hold_remaining,611_C_charge_ramp_kw_per_step,611_C_charge_ramp_floor_kw,611_C_precharge_deficit_kwh,611_C_precharge_alloc_charge_kw,652_A_p_load_fc_kw,652_A_p_pv_fc_kw,652_A_p_load_actual_kw,652_A_p_pv_actual_kw,652_A_baseline_grid_kw,652_A_battery_kw,652_A_battery_action,652_A_grid_kw,652_A_grid_forecast_kw,652_A_soc_predicted_pct,652_A_mpc_status,652_A_voltage,652_A_directional_voltage_guard,652_A_directional_guard_hold_remaining,652_A_charge_ramp_kw_per_step,652_A_charge_ramp_floor_kw,652_A_precharge_deficit_kwh,652_A_precharge_alloc_charge_kw,671_A_p_load_fc_kw,671_A_p_pv_fc_kw,671_A_p_load_actual_kw,671_A_p_pv_actual_kw,671_A_baseline_grid_kw,671_A_battery_kw,671_A_battery_action,671_A_grid_kw,671_A_grid_forecast_kw,671_A_soc_predicted_pct,671_A_mpc_status,671_A_voltage,671_A_directional_voltage_guard,671_A_directional_guard_hold_remaining,671_A_charge_ramp_kw_per_step,671_A_charge_ramp_floor_kw,671_A_precharge_deficit_kwh,671_A_precharge_alloc_charge_kw,671_B_p_load_fc_kw,671_B_p_pv_fc_kw,671_B_p_load_actual_kw,671_B_p_pv_actual_kw,671_B_baseline_grid_kw,671_B_battery_kw,671_B_battery_action,671_B_grid_kw,671_B_grid_forecast_kw,671_B_soc_predicted_pct,671_B_mpc_status,671_B_voltage,671_B_directional_voltage_guard,671_B_directional_guard_hold_remaining,671_B_charge_ramp_kw_per_step,671_B_charge_ramp_floor_kw,671_B_precharge_deficit_kwh,671_B_precharge_alloc_charge_kw,671_C_p_load_fc_kw,671_C_p_pv_fc_kw,671_C_p_load_actual_kw,671_C_p_pv_actual_kw,671_C_baseline_grid_kw,671_C_battery_kw,671_C_battery_action,671_C_grid_kw,671_C_grid_forecast_kw,671_C_soc_predicted_pct,671_C_mpc_status,671_C_voltage,671_C_directional_voltage_guard,671_C_directional_guard_hold_remaining,671_C_charge_ramp_kw_per_step,671_C_charge_ramp_floor_kw,671_C_precharge_deficit_kwh,671_C_precharge_alloc_charge_kw,692_C_p_load_fc_kw,692_C_p_pv_fc_kw,692_C_p_load_actual_kw,692_C_p_pv_actual_kw,692_C_baseline_grid_kw,692_C_battery_kw,692_C_battery_action,692_C_grid_kw,692_C_grid_forecast_kw,692_C_soc_predicted_pct,692_C_mpc_status,692_C_voltage,692_C_directional_voltage_guard,692_C_directional_guard_hold_remaining,692_C_charge_ramp_kw_per_step,692_C_charge_ramp_floor_kw,692_C_precharge_deficit_kwh,692_C_precharge_alloc_charge_kw,692_B_p_load_fc_kw,692_B_p_pv_fc_kw,692_B_p_load_actual_kw,692_B_p_pv_actual_kw,692_B_baseline_grid_kw,692_B_battery_kw,692_B_battery_action,692_B_grid_kw,692_B_grid_forecast_kw,692_B_soc_predicted_pct,692_B_mpc_status,692_B_voltage,692_B_directional_voltage_guard,692_B_directional_guard_hold_remaining,692_B_charge_ramp_kw_per_step,692_B_charge_ramp_floor_kw,692_B_precharge_deficit_kwh,692_B_precharge_alloc_charge_kw,692_A_p_load_fc_kw,692_A_p_pv_fc_kw,692_A_p_load_actual_kw,692_A_p_pv_actual_kw,692_A_baseline_grid_kw,692_A_battery_kw,692_A_battery_action,692_A_grid_kw,692_A_grid_forecast_kw,692_A_soc_predicted_pct,692_A_mpc_status,692_A_voltage,692_A_directional_voltage_guard,692_A_directional_guard_hold_remaining,692_A_charge_ramp_kw_per_step,692_A_charge_ramp_floor_kw,692_A_precharge_deficit_kwh,692_A_precharge_alloc_charge_kw,675_C_p_load_fc_kw,675_C_p_pv_fc_kw,675_C_p_load_actual_kw,675_C_p_pv_actual_kw,675_C_baseline_grid_kw,675_C_battery_kw,675_C_battery_action,675_C_grid_kw,675_C_grid_forecast_kw,675_C_soc_predicted_pct,675_C_mpc_status,675_C_voltage,675_C_directional_voltage_guard,675_C_directional_guard_hold_remaining,675_C_charge_ramp_kw_per_step,675_C_charge_ramp_floor_kw,675_C_precharge_deficit_kwh,675_C_precharge_alloc_charge_kw,675_B_p_load_fc_kw,675_B_p_pv_fc_kw,675_B_p_load_actual_kw,675_B_p_pv_actual_kw,675_B_baseline_grid_kw,675_B_battery_kw,675_B_battery_action,675_B_grid_kw,675_B_grid_forecast_kw,675_B_soc_predicted_pct,675_B_mpc_status,675_B_voltage,675_B_directional_voltage_guard,675_B_directional_guard_hold_remaining,675_B_charge_ramp_kw_per_step,675_B_charge_ramp_floor_kw,675_B_precharge_deficit_kwh,675_B_precharge_alloc_charge_kw,675_A_p_load_fc_kw,675_A_p_pv_fc_kw,675_A_p_load_actual_kw,675_A_p_pv_actual_kw,675_A_baseline_grid_kw,675_A_battery_kw,675_A_battery_action,675_A_grid_kw,675_A_grid_forecast_kw,675_A_soc_predicted_pct,675_A_mpc_status,675_A_voltage,675_A_directional_voltage_guard,675_A_directional_guard_hold_remaining,675_A_charge_ramp_kw_per_step,675_A_charge_ramp_floor_kw,675_A_precharge_deficit_kwh,675_A_precharge_alloc_charge_kw,634_C_p_load_fc_kw,634_C_p_pv_fc_kw,634_C_p_load_actual_kw,634_C_p_pv_actual_kw,634_C_baseline_grid_kw,634_C_battery_kw,634_C_battery_action,634_C_grid_kw,634_C_grid_forecast_kw,634_C_soc_predicted_pct,634_C_mpc_status,634_C_voltage,634_C_directional_voltage_guard,634_C_directional_guard_hold_remaining,634_C_charge_ramp_kw_per_step,634_C_charge_ramp_floor_kw,634_C_precharge_deficit_kwh,634_C_precharge_alloc_charge_kw,634_B_p_load_fc_kw,634_B_p_pv_fc_kw,634_B_p_load_actual_kw,634_B_p_pv_actual_kw,634_B_baseline_grid_kw,634_B_battery_kw,634_B_battery_action,634_B_grid_kw,634_B_grid_forecast_kw,634_B_soc_predicted_pct,634_B_mpc_status,634_B_voltage,634_B_directional_voltage_guard,634_B_directional_guard_hold_remaining,634_B_charge_ramp_kw_per_step,634_B_charge_ramp_floor_kw,634_B_precharge_deficit_kwh,634_B_precharge_alloc_charge_kw,634_A_p_load_fc_kw,634_A_p_pv_fc_kw,634_A_p_load_actual_kw,634_A_p_pv_actual_kw,634_A_baseline_grid_kw,634_A_battery_kw,634_A_battery_action,634_A_grid_kw,634_A_grid_forecast_kw,634_A_soc_predicted_pct,634_A_mpc_status,634_A_voltage,634_A_directional_voltage_guard,634_A_directional_guard_hold_remaining,634_A_charge_ramp_kw_per_step,634_A_charge_ramp_floor_kw,634_A_precharge_deficit_kwh,634_A_precharge_alloc_charge_kw,646_B_voltage_pu,646_B_voltage_rho_v_per_kw,646_B_voltage_import_cap_hi_kw,646_B_voltage_import_cap_lo_kw,646_B_voltage_slack_kw,646_B_voltage_model_miss,645_B_voltage_pu,645_B_voltage_rho_v_per_kw,645_B_voltage_import_cap_hi_kw,645_B_voltage_import_cap_lo_kw,645_B_voltage_slack_kw,645_B_voltage_model_miss,611_C_voltage_pu,611_C_voltage_rho_v_per_kw,611_C_voltage_import_cap_hi_kw,611_C_voltage_import_cap_lo_kw,611_C_voltage_slack_kw,611_C_voltage_model_miss,652_A_voltage_pu,652_A_voltage_rho_v_per_kw,652_A_voltage_import_cap_hi_kw,652_A_voltage_import_cap_lo_kw,652_A_voltage_slack_kw,652_A_voltage_model_miss,671_A_voltage_pu,671_A_voltage_rho_v_per_kw,671_A_voltage_import_cap_hi_kw,671_A_voltage_import_cap_lo_kw,671_A_voltage_slack_kw,671_A_voltage_model_miss,671_B_voltage_pu,671_B_voltage_rho_v_per_kw,671_B_voltage_import_cap_hi_kw,671_B_voltage_import_cap_lo_kw,671_B_voltage_slack_kw,671_B_voltage_model_miss,671_C_voltage_pu,671_C_voltage_rho_v_per_kw,671_C_voltage_import_cap_hi_kw,671_C_voltage_import_cap_lo_kw,671_C_voltage_slack_kw,671_C_voltage_model_miss,692_C_voltage_pu,692_C_voltage_rho_v_per_kw,692_C_voltage_import_cap_hi_kw,692_C_voltage_import_cap_lo_kw,692_C_voltage_slack_kw,692_C_voltage_model_miss,692_B_voltage_pu,692_B_voltage_rho_v_per_kw,692_B_voltage_import_cap_hi_kw,692_B_voltage_import_cap_lo_kw,692_B_voltage_slack_kw,692_B_voltage_model_miss,692_A_voltage_pu,692_A_voltage_rho_v_per_kw,692_A_voltage_import_cap_hi_kw,692_A_voltage_import_cap_lo_kw,692_A_voltage_slack_kw,692_A_voltage_model_miss,675_C_voltage_pu,675_C_voltage_rho_v_per_kw,675_C_voltage_import_cap_hi_kw,675_C_voltage_import_cap_lo_kw,675_C_voltage_slack_kw,675_C_voltage_model_miss,675_B_voltage_pu,675_B_voltage_rho_v_per_kw,675_B_voltage_import_cap_hi_kw,675_B_voltage_import_cap_lo_kw,675_B_voltage_slack_kw,675_B_voltage_model_miss,675_A_voltage_pu,675_A_voltage_rho_v_per_kw,675_A_voltage_import_cap_hi_kw,675_A_voltage_import_cap_lo_kw,675_A_voltage_slack_kw,675_A_voltage_model_miss,634_C_voltage_pu,634_C_voltage_rho_v_per_kw,634_C_voltage_import_cap_hi_kw,634_C_voltage_import_cap_lo_kw,634_C_voltage_slack_kw,634_C_voltage_model_miss,634_B_voltage_pu,634_B_voltage_rho_v_per_kw,634_B_voltage_import_cap_hi_kw,634_B_voltage_import_cap_lo_kw,634_B_voltage_slack_kw,634_B_voltage_model_miss,634_A_voltage_pu,634_A_voltage_rho_v_per_kw,634_A_voltage_import_cap_hi_kw,634_A_voltage_import_cap_lo_kw,634_A_voltage_slack_kw,634_A_voltage_model_miss,phase_A_import_kw,phase_A_control_voltage_pu,phase_A_min_voltage_pu,phase_A_avg_voltage_pu,phase_A_weakest_node,phase_A_rho_v_per_kw,phase_A_import_cap_kw,phase_A_phase_cap_slack_kw,phase_A_nodal_cap_slack_kw,phase_A_slack_kw,phase_A_measured_violation,phase_B_import_kw,phase_B_control_voltage_pu,phase_B_min_voltage_pu,phase_B_avg_voltage_pu,phase_B_weakest_node,phase_B_rho_v_per_kw,phase_B_import_cap_kw,phase_B_phase_cap_slack_kw,phase_B_nodal_cap_slack_kw,phase_B_slack_kw,phase_B_measured_violation,phase_C_import_kw,phase_C_control_voltage_pu,phase_C_min_voltage_pu,phase_C_avg_voltage_pu,phase_C_weakest_node,phase_C_rho_v_per_kw,phase_C_import_cap_kw,phase_C_phase_cap_slack_kw,phase_C_nodal_cap_slack_kw,phase_C_slack_kw,phase_C_measured_violation
1,1,1,PERFECT (actual nodal future load/PV),770.206,689.6641,1284.292,1733.7942,1.35,39,0,0,off,27,,,0.958,0.964,0,0,19.5,770.206,0,0,0,0,0,0,0,,,,286.446,231.848,251.912,0.0,0.0,0.0,1550.5091,1536.4675,1491.4215,1,,,,,,,0.963,0.958,1.0,1374.8199,1356.0933,1313.1078,1484.6257,1468.8272,1424.5539,50.0,50.0,50.0,3348.0,2887.2,3340.8,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,49.248,0.024,49.248,0.024,49.224,5.3008,Discharge,43.9232,43.9232,49.8268,,optimal,2457.013916015625,,0,102.0,-102.0,734.4,0.0,50.822,0.0,50.822,0.0,50.822,5.0786,Discharge,45.7434,45.7434,49.7313,optimal,2457.587646484375,,0,63.0,-63.0,453.6,0.0,31.958,0.0,31.958,0.0,31.958,3.4509,Discharge,28.5071,28.5071,49.8308,optimal,2428.382568359375,,0,68.0,-68.0,489.6,0.0,27.68,0.0,27.68,0.0,27.68,2.7983,Discharge,24.8817,24.8817,49.7972,optimal,2369.04052734375,,0,46.0,-46.0,331.2,0.0,96.276,0.026,96.276,0.026,96.25,9.997,Discharge,86.253,86.253,49.7904,optimal,2371.902587890625,,0,159.0,-159.0,1144.8,0.0,86.392,0.0,86.392,0.0,86.392,9.2831,Discharge,77.1089,77.1089,49.8004,optimal,2449.3193359375,,0,155.0,-155.0,1116.0,0.0,96.118,0.026,96.118,0.026,96.092,9.494,Discharge,86.598,86.598,49.801,optimal,2430.09765625,,0,159.0,-159.0,1144.8,0.0,34.79,0.0,34.79,0.0,34.79,3.7543,Discharge,31.0357,31.0357,49.8104,optimal,2430.09765625,,0,66.0,-66.0,475.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.3193359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2371.902587890625,,0,0.0,,0.0,0.0,62.704,0.002,62.704,0.002,62.702,6.735,Discharge,55.967,55.967,49.8113,optimal,2429.07568359375,,0,119.0,-119.0,856.8,0.0,21.318,0.0,21.318,0.0,21.318,2.3109,Discharge,19.0071,19.0071,49.786,optimal,2451.05615234375,,0,36.0,-36.0,259.2,0.0,116.084,0.024,116.084,0.024,116.06,12.3059,Discharge,103.7541,103.7541,49.7852,optimal,2369.011962890625,,0,191.0,-191.0,1375.2,0.0,26.372,0.002,26.372,0.002,26.37,2.8522,Discharge,23.5178,23.5178,49.8172,optimal,283.4618835449219,,0,52.0,-52.0,374.4,0.0,24.092,0.0,24.092,0.0,24.092,2.334,Discharge,21.758,21.758,49.8271,optimal,283.4979248046875,,0,45.0,-45.0,324.0,0.0,46.48,0.024,46.48,0.024,46.456,4.8471,Discharge,41.6089,41.6089,49.7658,optimal,283.07025146484375,,0,69.0,-69.0,496.8,0.0,1.02333,0.1064897,,,0.0,0,1.02357,0.1064897,,,0.0,0,1.0114,0.1077203,,,0.0,0,0.98669,0.1093294,,,0.0,0,0.98788,0.1093294,,,0.0,0,1.02012,0.1064897,,,0.0,0,1.01212,0.1077203,,,0.0,0,1.01212,0.1077203,,,0.0,0,1.02012,0.1064897,,,0.0,0,0.98788,0.1093294,,,0.0,0,1.01169,0.1077203,,,0.0,0,1.02085,0.1064897,,,0.0,0,0.98668,0.1093294,,,0.0,0,1.02333,0.0124275,,,0.0,0,1.02346,0.0122856,,,0.0,0,1.02191,0.0126132,,,0.0,0,256.4977,0.98668,0.98668,0.99421,675_A,0.279777,1550.509,0.0,0.0,0.0,0,207.5407,1.02012,1.02012,1.02191,671_B,0.060889,1536.468,0.0,0.0,0.0,0,225.6257,1.0114,1.0114,1.01413,611_C,0.110486,1491.422,0.0,0.0,0.0,0
2,1,2,PERFECT (actual nodal future load/PV),727.468,580.1035,1284.292,1733.7942,1.35,38,0,0,off,26,,,0.958,0.964,0,0,19.0,727.468,0,0,0,0,0,0,0,,,,269.148,219.268,239.052,29.9483,24.3073,26.2863,528.3466,2775.5836,1451.3714,1,,,,,,,0.963,0.958,1.0,459.6918,2460.1218,1277.5211,502.6011,2657.2854,1386.1775,49.7853,49.7979,49.8112,3362.9741,2899.3537,3353.9431,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,45.32,0.0,45.32,0.0,45.32,9.6154,Discharge,35.7046,35.7046,49.5125,,optimal,2457.830810546875,,0,102.0,-102.0,737.0504,0.0,44.294,0.0,44.294,0.0,44.294,8.8634,Discharge,35.4306,35.4306,49.2623,optimal,2458.296875,,0,63.0,-63.0,456.1393,0.0,32.698,0.0,32.698,0.0,32.698,6.6113,Discharge,26.0867,26.0867,49.5068,optimal,2431.0546875,,0,68.0,-68.0,491.3254,0.0,29.034,0.026,29.034,0.026,29.008,5.4221,Discharge,23.5859,23.5859,49.4043,optimal,2384.483154296875,,0,46.0,-46.0,332.5991,0.0,87.398,0.0,87.398,0.0,87.398,17.8691,Discharge,69.5289,69.5289,49.4158,optimal,2387.180419921875,,0,159.0,-159.0,1149.7985,0.0,88.296,0.026,88.296,0.026,88.27,17.7729,Discharge,70.4971,70.4971,49.4182,optimal,2451.894775390625,,0,155.0,-155.0,1120.6415,0.0,84.126,0.0,84.126,0.0,84.126,16.5712,Discharge,67.5548,67.5548,49.4536,optimal,2432.620361328125,,0,159.0,-159.0,1149.547,0.0,31.848,0.0,31.848,0.0,31.848,6.7912,Discharge,25.0568,25.0568,49.4674,optimal,2432.620361328125,,0,66.0,-66.0,477.0772,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2451.894775390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2387.180419921875,,0,0.0,,0.0,0.0,64.778,0.026,64.778,0.026,64.752,12.9334,Discharge,51.8186,51.8186,49.4491,optimal,2431.622314453125,,0,119.0,-119.0,860.1675,0.0,20.328,0.0,20.328,0.0,20.328,4.2653,Discharge,16.0627,16.0627,49.3911,optimal,2452.277587890625,,0,36.0,-36.0,260.3554,0.0,111.736,0.026,111.736,0.026,111.71,22.7415,Discharge,88.9685,88.9685,49.3884,optimal,2384.73876953125,,0,191.0,-191.0,1381.353,0.0,25.628,0.0,25.628,0.0,25.628,5.3193,Discharge,20.3087,20.3087,49.4762,optimal,283.5244140625,,0,52.0,-52.0,375.8261,0.0,21.056,0.0,21.056,0.0,21.056,4.0521,Discharge,17.0039,17.0039,49.527,optimal,283.5938415527344,,0,45.0,-45.0,325.167,0.0,41.032,0.0,41.032,0.0,41.032,8.5364,Discharge,32.4956,32.4956,49.3535,optimal,283.25897216796875,,0,69.0,-69.0,499.2235,0.0,1.02367,0.1064702,,,0.0,0,1.02386,0.1063267,,,0.0,0,1.01252,0.1079584,,,0.0,0,0.99312,0.1093294,,,0.0,0,0.99424,0.1184066,,,0.0,0,1.0212,0.1069938,,,0.0,0,1.01317,0.1080813,,,0.0,0,1.01317,0.1081781,,,0.0,0,1.0212,0.1064897,,,0.0,0,0.99424,0.1093294,,,0.0,0,1.01275,0.1080756,,,0.0,0,1.02136,0.1065988,,,0.0,0,0.99323,0.1177696,,,0.0,0,1.02355,0.0124305,,,0.0,0,1.0238,0.0122928,,,0.0,0,1.0226,0.0126405,,,0.0,0,214.579,0.99312,0.99312,0.99949,652_A,0.281515,528.347,0.0,0.0,0.0,0,174.6989,1.0212,1.0212,1.02251,671_B,0.061169,2775.584,0.0,0.0,0.0,0,190.8256,1.01252,1.01252,1.01503,611_C,0.109942,1451.371,0.0,0.0,0.0,0
3,1,3,PERFECT (actual nodal future load/PV),628.38,432.7182,1284.292,1733.7942,1.35,37,0,0,off,25,,,0.958,0.964,0,0,18.5,628.38,0,0,0,0,0,0,0,,,,231.948,186.124,210.308,54.569,44.5691,48.2264,539.7055,2773.0497,1446.9342,1,,,,,,,0.963,0.958,1.0,471.4748,2459.0369,1272.2246,514.119,2655.2949,1381.4181,49.3941,49.4275,49.4647,3390.2586,2921.6382,3378.0563,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,41.396,0.0,41.396,0.0,41.396,13.0473,Discharge,28.3487,28.3487,49.0862,,optimal,2458.629150390625,,0,102.0,-102.0,741.8581,0.0,36.194,0.0,36.194,0.0,36.194,11.3125,Discharge,24.8815,24.8815,48.6638,optimal,2458.999267578125,,0,63.0,-63.0,460.571,0.0,30.49,0.024,30.49,0.024,30.466,9.194,Discharge,21.272,21.272,49.0561,optimal,2436.493408203125,,0,68.0,-68.0,494.6311,0.0,23.93,0.0,23.93,0.0,23.93,7.1797,Discharge,16.7503,16.7503,48.8841,optimal,2404.7666015625,,0,46.0,-46.0,335.3102,0.0,74.636,0.012,74.636,0.012,74.624,23.3888,Discharge,51.2352,51.2352,48.9255,optimal,2406.6591796875,,0,159.0,-159.0,1158.733,0.0,76.39,0.036,76.39,0.036,76.354,24.0762,Discharge,52.2778,52.2778,48.9004,optimal,2452.584716796875,,0,155.0,-155.0,1129.528,0.0,73.366,0.0,73.366,0.0,73.366,21.6045,Discharge,51.7615,51.7615,49.0006,optimal,2437.77392578125,,0,159.0,-159.0,1157.8326,0.0,29.824,0.024,29.824,0.024,29.8,9.2832,Discharge,20.5168,20.5168,48.9985,optimal,2437.77392578125,,0,66.0,-66.0,480.4727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.584716796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2406.6591796875,,0,0.0,,0.0,0.0,54.3,0.012,54.3,0.012,54.288,17.2638,Discharge,37.0242,37.0242,48.9655,optimal,2437.067626953125,,0,119.0,-119.0,866.6342,0.0,15.286,0.0,15.286,0.0,15.286,5.4333,Discharge,9.8527,9.8527,48.888,optimal,2452.925048828125,,0,36.0,-36.0,262.4881,0.0,97.28,0.024,97.28,0.024,97.256,30.3745,Discharge,66.8815,66.8815,48.8583,optimal,2404.8173828125,,0,191.0,-191.0,1392.7237,0.0,22.4,0.012,22.4,0.012,22.388,7.1748,Discharge,15.2132,15.2132,49.0163,optimal,283.6282043457031,,0,52.0,-52.0,378.4857,0.0,16.894,0.0,16.894,0.0,16.894,5.0991,Discharge,11.7949,11.7949,49.1492,optimal,283.7004089355469,,0,45.0,-45.0,327.1931,0.0,36.138,0.0,36.138,0.0,36.138,11.2299,Discharge,24.9081,24.9081,48.8109,optimal,283.41741943359375,,0,69.0,-69.0,503.4917,0.0,1.024,0.1064748,,,0.0,0,1.02416,0.106147,,,0.0,0,1.01478,0.1089242,,,0.0,0,1.00157,0.1147697,,,0.0,0,1.00236,0.1311595,,,0.0,0,1.02148,0.1060698,,,0.0,0,1.01532,0.1102807,,,0.0,0,1.01532,0.1090413,,,0.0,0,1.02148,0.1064897,,,0.0,0,1.00236,0.1093294,,,0.0,0,1.01502,0.1103777,,,0.0,0,1.02163,0.1065951,,,0.0,0,1.00159,0.1332181,,,0.0,0,1.02393,0.0124389,,,0.0,0,1.02419,0.0123019,,,0.0,0,1.02317,0.0126599,,,0.0,0,159.775,1.00157,1.00157,1.00621,652_A,0.284425,539.706,0.0,0.0,0.0,0,127.1556,1.02148,1.02148,1.02282,671_B,0.059623,2773.05,0.0,0.0,0.0,0,145.7876,1.01478,1.01478,1.01687,611_C,0.110233,1446.934,0.0,0.0,0.0,0
4,1,4,PERFECT (actual nodal future load/PV),587.572,353.8425,1284.292,1733.7942,1.35,36,0,0,off,24,,,0.958,0.964,0,0,18.0,587.572,0,0,0,0,0,0,0,,,,212.74,177.048,197.784,72.173,58.9684,64.5204,552.889,2804.454,1447.9295,1,,,,,,,0.963,0.958,1.0,485.3563,2482.2988,1273.6796,527.5642,2683.6458,1382.5858,48.8768,48.9373,49.0012,3426.3452,2951.1224,3410.3165,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,43.692,0.012,43.692,0.012,43.68,16.3561,Discharge,27.3239,27.3239,48.5516,,optimal,2459.06298828125,,0,102.0,-102.0,748.3818,0.0,29.886,0.002,29.886,0.002,29.884,12.7532,Discharge,17.1308,17.1308,47.989,optimal,2459.419677734375,,0,63.0,-63.0,466.2272,0.0,27.904,0.012,27.904,0.012,27.892,11.2242,Discharge,16.6678,16.6678,48.5059,optimal,2440.307861328125,,0,68.0,-68.0,499.2281,0.0,20.34,0.0,20.34,0.0,20.34,8.3249,Discharge,12.0151,12.0151,48.2808,optimal,2417.193359375,,0,46.0,-46.0,338.9001,0.0,72.84,0.036,72.84,0.036,72.804,28.0066,Discharge,44.7974,44.7974,48.3383,optimal,2418.54052734375,,0,159.0,-159.0,1170.4274,0.0,68.768,0.038,68.768,0.038,68.73,28.8874,Discharge,39.8426,39.8426,48.2791,optimal,2452.401123046875,,0,155.0,-155.0,1141.5661,0.0,71.186,0.012,71.186,0.012,71.174,25.7544,Discharge,45.4196,45.4196,48.4607,optimal,2441.3125,,0,159.0,-159.0,1168.6348,0.0,27.068,0.014,27.068,0.014,27.054,11.2141,Discharge,15.8399,15.8399,48.4322,optimal,2441.3125,,0,66.0,-66.0,485.1144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.401123046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2418.54052734375,,0,0.0,,0.0,0.0,49.394,0.036,49.394,0.036,49.358,20.5232,Discharge,28.8348,28.8348,48.3906,optimal,2440.77197265625,,0,119.0,-119.0,875.2661,0.0,17.094,0.0,17.094,0.0,17.094,6.6502,Discharge,10.4438,10.4438,48.2723,optimal,2452.572265625,,0,36.0,-36.0,265.2047,0.0,86.742,0.014,86.742,0.014,86.728,35.9008,Discharge,50.8272,50.8272,48.2317,optimal,2417.17041015625,,0,191.0,-191.0,1407.911,0.0,22.342,0.036,22.342,0.036,22.306,8.8229,Discharge,13.4831,13.4831,48.4507,optimal,283.6630859375,,0,52.0,-52.0,382.0731,0.0,17.66,0.0,17.66,0.0,17.66,6.0969,Discharge,11.5631,11.5631,48.6976,optimal,283.7030029296875,,0,45.0,-45.0,329.7426,0.0,32.868,0.0,32.868,0.0,32.868,13.2146,Discharge,19.6534,19.6534,48.1726,optimal,283.5288391113281,,0,69.0,-69.0,509.1067,0.0,1.02418,0.1064748,,,0.0,0,1.02433,0.10602,,,0.0,0,1.01637,0.1095462,,,0.0,0,1.00674,0.1170644,,,0.0,0,1.00731,0.1340547,,,0.0,0,1.02141,0.1053119,,,0.0,0,1.01679,0.1110144,,,0.0,0,1.01679,0.1096189,,,0.0,0,1.02141,0.1064897,,,0.0,0,1.00731,0.1093294,,,0.0,0,1.01656,0.1113112,,,0.0,0,1.02148,0.1065951,,,0.0,0,1.00673,0.1398416,,,0.0,0,1.02405,0.0124389,,,0.0,0,1.0242,0.0123019,,,0.0,0,1.02357,0.0126695,,,0.0,0,127.2931,1.00673,1.00673,1.01033,675_A,0.285559,552.889,0.0,0.0,0.0,0,106.3042,1.02141,1.02141,1.02283,671_B,0.059181,2804.454,0.0,0.0,0.0,0,120.2453,1.01637,1.01637,1.01811,611_C,0.110574,1447.929,0.0,0.0,0.0,0
5,1,5,PERFECT (actual nodal future load/PV),548.196,285.5333,1284.292,1733.7942,1.35,35,0,0,off,23,,,0.958,0.964,0,0,17.5,548.196,0,0,0,0,0,0,0,,,,202.198,160.202,185.796,85.4469,70.7438,77.5387,562.2829,2800.5037,1452.8661,1,,,,,,,0.963,0.958,1.0,495.0184,2475.9415,1279.1539,537.0587,2678.7928,1387.724,48.2642,48.3492,48.4442,3469.0686,2986.4943,3449.0859,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,35.162,0.012,35.162,0.012,35.15,18.3142,Discharge,16.8358,16.8358,47.9531,,optimal,2459.509765625,,0,102.0,-102.0,756.5598,0.0,29.484,0.0,29.484,0.0,29.484,13.9422,Discharge,15.5418,15.5418,47.2513,optimal,2459.729736328125,,0,63.0,-63.0,472.6038,0.0,25.266,0.012,25.266,0.012,25.254,12.7542,Discharge,12.4998,12.4998,47.8807,optimal,2441.992431640625,,0,68.0,-68.0,504.8402,0.0,24.424,0.0,24.424,0.0,24.424,9.7553,Discharge,14.6687,14.6687,47.5739,optimal,2423.498046875,,0,46.0,-46.0,343.0625,0.0,63.788,0.012,63.788,0.012,63.776,31.0197,Discharge,32.7563,32.7563,47.688,optimal,2425.15625,,0,159.0,-159.0,1184.4307,0.0,70.37,0.012,70.37,0.012,70.358,33.3575,Discharge,37.0005,37.0005,47.5618,optimal,2454.3828125,,0,155.0,-155.0,1156.0098,0.0,62.052,0.012,62.052,0.012,62.04,28.3471,Discharge,33.6929,33.6929,47.8664,optimal,2442.7314453125,,0,159.0,-159.0,1181.512,0.0,25.412,0.012,25.412,0.012,25.4,12.7609,Discharge,12.6391,12.6391,47.7877,optimal,2442.7314453125,,0,66.0,-66.0,490.7214,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.385009765625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2425.14306640625,,0,0.0,,0.0,0.0,51.006,0.012,51.006,0.012,50.994,23.5193,Discharge,27.4747,27.4747,47.7318,optimal,2442.164306640625,,0,119.0,-119.0,885.5277,0.0,12.376,0.0,12.376,0.0,12.376,7.1979,Discharge,5.1781,5.1781,47.6058,optimal,2454.66943359375,,0,36.0,-36.0,268.5298,0.0,85.026,0.012,85.026,0.012,85.014,40.4964,Discharge,44.5176,44.5176,47.525,optimal,2423.934814453125,,0,191.0,-191.0,1425.8614,0.0,22.108,0.0,22.108,0.0,22.108,10.2731,Discharge,11.8349,11.8349,47.7922,optimal,283.8478088378906,,0,52.0,-52.0,386.4846,0.0,12.846,0.012,12.846,0.012,12.834,6.4323,Discharge,6.4017,6.4017,48.2211,optimal,283.8101806640625,,0,45.0,-45.0,332.7911,0.0,28.984,0.0,28.984,0.0,28.984,14.4926,Discharge,14.4914,14.4914,47.4724,optimal,283.636474609375,,0,69.0,-69.0,515.714,0.0,1.02437,0.1061892,,,0.0,0,1.02446,0.10602,,,0.0,0,1.01707,0.109755,,,0.0,0,1.00937,0.1163481,,,0.0,0,1.01006,0.1364984,,,0.0,0,1.02223,0.105507,,,0.0,0,1.01738,0.1110701,,,0.0,0,1.01738,0.1097584,,,0.0,0,1.02223,0.1064897,,,0.0,0,1.01006,0.1093294,,,0.0,0,1.01714,0.1113112,,,0.0,0,1.02235,0.1069248,,,0.0,0,1.00955,0.141354,,,0.0,0,1.02472,0.0124389,,,0.0,0,1.02459,0.0123111,,,0.0,0,1.02396,0.0126784,,,0.0,0,106.434,1.00937,1.00937,1.0126,652_A,0.285646,562.283,0.0,0.0,0.0,0,80.9579,1.02223,1.02223,1.02337,671_B,0.059365,2800.504,0.0,0.0,0.0,0,98.1414,1.01707,1.01707,1.01874,611_C,0.110346,1452.866,0.0,0.0,0.0,0
6,1,6,PERFECT (actual nodal future load/PV),546.016,258.7271,1284.292,1733.7942,1.35,34,0,0,off,22,,,0.958,0.964,0,0,17.0,546.016,0,0,0,0,0,0,0,,,,200.632,160.09,185.294,95.764,79.2441,87.6546,563.4438,2800.2175,1448.7769,1,,,,,,,0.963,0.958,1.0,496.1998,2476.6578,1274.7065,538.2273,2678.8826,1383.5005,47.5778,47.6905,47.8145,3516.9506,3026.1163,3492.9132,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,36.362,0.002,36.362,0.002,36.36,20.1029,Discharge,16.2571,16.2571,47.2962,,optimal,2459.64794921875,,0,102.0,-102.0,765.7169,0.0,28.024,0.0,28.024,0.0,28.024,14.7789,Discharge,13.2451,13.2451,46.4694,optimal,2459.860107421875,,0,63.0,-63.0,479.5749,0.0,25.28,0.012,25.28,0.012,25.268,14.1218,Discharge,11.1462,11.1462,47.1884,optimal,2443.32763671875,,0,68.0,-68.0,511.2173,0.0,23.554,0.0,23.554,0.0,23.554,10.8905,Discharge,12.6635,12.6635,46.7847,optimal,2427.830078125,,0,46.0,-46.0,347.9402,0.0,64.884,0.002,64.884,0.002,64.882,33.6755,Discharge,31.2065,31.2065,46.982,optimal,2429.2587890625,,0,159.0,-159.0,1199.9406,0.0,68.938,0.012,68.938,0.012,68.926,37.1952,Discharge,31.7308,31.7308,46.7619,optimal,2454.296630859375,,0,155.0,-155.0,1172.6885,0.0,63.254,0.002,63.254,0.002,63.252,30.651,Discharge,32.601,32.601,47.2239,optimal,2443.9873046875,,0,159.0,-159.0,1195.6856,0.0,24.01,0.0,24.01,0.0,24.01,13.993,Discharge,10.017,10.017,47.081,optimal,2443.9873046875,,0,66.0,-66.0,497.1019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.2978515625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2429.2587890625,,0,0.0,,0.0,0.0,50.65,0.014,50.65,0.014,50.636,26.036,Discharge,24.6,24.6,47.0025,optimal,2443.479736328125,,0,119.0,-119.0,897.2874,0.0,13.1,0.0,13.1,0.0,13.1,7.7317,Discharge,5.3683,5.3683,46.8899,optimal,2454.5244140625,,0,36.0,-36.0,272.1287,0.0,83.152,0.012,83.152,0.012,83.14,44.1942,Discharge,38.9458,38.9458,46.7537,optimal,2428.2119140625,,0,191.0,-191.0,1446.1096,0.0,22.128,0.0,22.128,0.0,22.128,11.5701,Discharge,10.5579,10.5579,47.0505,optimal,283.7214660644531,,0,52.0,-52.0,391.6211,0.0,13.682,0.002,13.682,0.002,13.68,6.7895,Discharge,6.8905,6.8905,47.7182,optimal,283.7990417480469,,0,45.0,-45.0,336.0072,0.0,29.056,0.0,29.056,0.0,29.056,15.5587,Discharge,13.4973,13.4973,46.7208,optimal,283.6574401855469,,0,69.0,-69.0,522.9603,0.0,1.02443,0.1061892,,,0.0,0,1.02451,0.1060094,,,0.0,0,1.01763,0.109755,,,0.0,0,1.01117,0.1166835,,,0.0,0,1.01177,0.1364984,,,0.0,0,1.0222,0.1053691,,,0.0,0,1.0179,0.1110701,,,0.0,0,1.0179,0.109862,,,0.0,0,1.0222,0.1064897,,,0.0,0,1.01177,0.1093294,,,0.0,0,1.01769,0.1114279,,,0.0,0,1.02229,0.1069248,,,0.0,0,1.01133,0.1421466,,,0.0,0,1.02427,0.0124389,,,0.0,0,1.02455,0.0123111,,,0.0,0,1.02403,0.0126784,,,0.0,0,96.313,1.01117,1.01117,1.01402,652_A,0.285813,563.444,0.0,0.0,0.0,0,73.4919,1.0222,1.0222,1.02336,671_B,0.059304,2800.217,0.0,0.0,0.0,0,88.9222,1.01763,1.01763,1.01908,611_C,0.110387,1448.777,0.0,0.0,0.0,0
7,1,7,PERFECT (actual nodal future load/PV),536.282,229.0676,1284.292,1733.7942,1.35,33,0,0,off,21,,,0.958,0.964,0,0,16.5,536.282,0,0,0,0,0,0,0,,,,198.686,155.546,182.05,104.319,86.5981,96.3718,568.2135,2794.0734,1451.1579,1,,,,,,,0.963,0.958,1.0,501.0086,2470.1835,1277.1514,543.0117,2672.6147,1385.9055,46.83,46.9707,47.1221,3569.1101,3069.4154,3541.0991,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,35.708,0.0,35.708,0.0,35.708,21.536,Discharge,14.172,14.172,46.5924,,optimal,2459.751708984375,,0,102.0,-102.0,775.7684,0.0,28.126,0.012,28.126,0.012,28.114,15.4742,Discharge,12.6398,12.6398,45.6506,optimal,2459.9365234375,,0,63.0,-63.0,486.9643,0.0,23.8,0.014,23.8,0.014,23.786,15.1841,Discharge,8.6019,8.6019,46.4441,optimal,2444.760498046875,,0,68.0,-68.0,518.2781,0.0,23.706,0.024,23.706,0.024,23.682,11.8681,Discharge,11.8139,11.8139,45.9247,optimal,2431.352783203125,,0,46.0,-46.0,353.3854,0.0,64.154,0.0,64.154,0.0,64.154,35.8201,Discharge,28.3339,28.3339,46.2311,optimal,2432.688232421875,,0,159.0,-159.0,1216.7784,0.0,66.928,0.05,66.928,0.05,66.878,40.3573,Discharge,26.5207,26.5207,45.894,optimal,2454.770263671875,,0,155.0,-155.0,1191.2862,0.0,62.982,0.0,62.982,0.0,62.982,32.5411,Discharge,30.4409,30.4409,46.5417,optimal,2445.264404296875,,0,159.0,-159.0,1211.0111,0.0,22.562,0.026,22.562,0.026,22.536,14.9353,Discharge,7.6007,7.6007,46.3267,optimal,2445.264404296875,,0,66.0,-66.0,504.0984,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.770263671875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2432.688232421875,,0,0.0,,0.0,0.0,50.544,0.024,50.544,0.024,50.52,28.1458,Discharge,22.3742,22.3742,46.2141,optimal,2444.792724609375,,0,119.0,-119.0,910.3054,0.0,12.234,0.0,12.234,0.0,12.234,8.0788,Discharge,4.1552,4.1552,46.1419,optimal,2454.993896484375,,0,36.0,-36.0,275.9946,0.0,81.898,0.038,81.898,0.038,81.86,47.1563,Discharge,34.7037,34.7037,45.9307,optimal,2431.75341796875,,0,191.0,-191.0,1468.2067,0.0,22.238,0.012,22.238,0.012,22.226,12.7387,Discharge,9.4873,9.4873,46.2339,optimal,283.8967590332031,,0,52.0,-52.0,397.4062,0.0,12.612,0.0,12.612,0.0,12.612,6.9553,Discharge,5.6567,5.6567,47.203,optimal,283.8245544433594,,0,45.0,-45.0,339.402,0.0,28.99,0.0,28.99,0.0,28.99,16.4235,Discharge,12.5665,12.5665,45.9274,optimal,283.67645263671875,,0,69.0,-69.0,530.7396,0.0,1.02447,0.1061792,,,0.0,0,1.02455,0.1060094,,,0.0,0,1.01823,0.1098748,,,0.0,0,1.01264,0.1166835,,,0.0,0,1.0132,0.1368544,,,0.0,0,1.02239,0.1053531,,,0.0,0,1.01844,0.1111616,,,0.0,0,1.01844,0.1099617,,,0.0,0,1.02239,0.1064897,,,0.0,0,1.0132,0.1093294,,,0.0,0,1.01824,0.1115247,,,0.0,0,1.02249,0.1069248,,,0.0,0,1.01281,0.142655,,,0.0,0,1.0249,0.0124389,,,0.0,0,1.02464,0.0123111,,,0.0,0,1.0241,0.0126784,,,0.0,0,87.418,1.01264,1.01264,1.01519,652_A,0.285914,568.214,0.0,0.0,0.0,0,63.1444,1.02239,1.02239,1.02349,671_B,0.059281,2794.073,0.0,0.0,0.0,0,78.5051,1.01823,1.01823,1.01965,611_C,0.110428,1451.158,0.0,0.0,0.0,0
8,1,8,PERFECT (actual nodal future load/PV),531.506,208.2716,1284.292,1733.7942,1.35,32,0,0,off,20,,,0.958,0.964,0,0,16.0,531.506,0,0,0,0,0,0,0,,,,192.41,156.596,182.5,111.268,92.4016,103.5449,571.4719,2792.7526,1453.2045,1,,,,,,,0.963,0.958,1.0,504.2909,2468.7392,1279.2634,546.279,2671.2476,1387.9766,46.0323,46.2026,46.3783,3624.7441,3115.6162,3592.8715,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,37.79,0.0,37.79,0.0,37.79,22.9486,Discharge,14.8414,14.8414,45.8424,,optimal,2459.736083984375,,0,102.0,-102.0,786.5364,0.0,28.554,0.0,28.554,0.0,28.554,16.0654,Discharge,12.4886,12.4886,44.8006,optimal,2459.9296875,,0,63.0,-63.0,494.7014,0.0,24.588,0.012,24.588,0.012,24.576,16.2172,Discharge,8.3588,8.3588,45.6491,optimal,2446.07861328125,,0,68.0,-68.0,525.8702,0.0,19.408,0.0,19.408,0.0,19.408,12.2174,Discharge,7.1906,7.1906,45.0394,optimal,2435.771728515625,,0,46.0,-46.0,359.3195,0.0,65.194,0.0,65.194,0.0,65.194,37.6907,Discharge,27.5033,27.5033,45.4409,optimal,2436.575439453125,,0,159.0,-159.0,1234.6884,0.0,63.868,0.012,63.868,0.012,63.856,42.6622,Discharge,21.1938,21.1938,44.9765,optimal,2454.492431640625,,0,155.0,-155.0,1211.4648,0.0,64.878,0.0,64.878,0.0,64.878,34.2855,Discharge,30.5925,30.5925,45.8229,optimal,2446.57861328125,,0,159.0,-159.0,1227.2816,0.0,23.656,0.0,23.656,0.0,23.656,15.8966,Discharge,7.7594,7.7594,45.5238,optimal,2446.57861328125,,0,66.0,-66.0,511.566,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.492431640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.575439453125,,0,0.0,,0.0,0.0,46.706,0.012,46.706,0.012,46.694,29.4835,Discharge,17.2105,17.2105,45.3882,optimal,2446.24267578125,,0,119.0,-119.0,924.3783,0.0,13.004,0.0,13.004,0.0,13.004,8.4361,Discharge,4.5679,4.5679,45.3607,optimal,2454.64111328125,,0,36.0,-36.0,280.034,0.0,79.118,0.012,79.118,0.012,79.106,49.2699,Discharge,29.8361,29.8361,45.0709,optimal,2435.77001953125,,0,191.0,-191.0,1491.7848,0.0,22.696,0.0,22.696,0.0,22.696,13.8324,Discharge,8.8636,8.8636,45.3472,optimal,283.7565612792969,,0,52.0,-52.0,403.7755,0.0,13.392,0.0,13.392,0.0,13.392,7.1502,Discharge,6.2418,6.2418,46.6734,optimal,283.8116149902344,,0,45.0,-45.0,342.8796,0.0,28.702,0.0,28.702,0.0,28.702,17.0785,Discharge,11.6235,11.6235,45.1024,optimal,283.6965026855469,,0,69.0,-69.0,538.9514,0.0,1.02446,0.1061792,,,0.0,0,1.02454,0.1060094,,,0.0,0,1.01877,0.1098748,,,0.0,0,1.01448,0.1174149,,,0.0,0,1.01482,0.1368544,,,0.0,0,1.02228,0.1051708,,,0.0,0,1.01898,0.1111616,,,0.0,0,1.01898,0.1099617,,,0.0,0,1.02228,0.1064897,,,0.0,0,1.01482,0.1093294,,,0.0,0,1.01884,0.1117087,,,0.0,0,1.02234,0.1069248,,,0.0,0,1.01448,0.1433144,,,0.0,0,1.02439,0.0124389,,,0.0,0,1.02459,0.0123111,,,0.0,0,1.02418,0.0126784,,,0.0,0,76.1534,1.01448,1.01448,1.01655,675_A,0.286074,571.472,0.0,0.0,0.0,0,59.3334,1.02228,1.02228,1.02342,671_B,0.059281,2792.753,0.0,0.0,0.0,0,72.7848,1.01877,1.01877,1.02,611_C,0.110485,1453.205,0.0,0.0,0.0,0
9,1,9,PERFECT (actual nodal future load/PV),529.184,193.2047,1284.292,1733.7942,1.35,31,0,0,off,19,,,0.958,0.964,0,0,15.5,529.184,0,0,0,0,0,0,0,,,,191.12,155.562,182.502,116.2566,97.2626,109.7152,575.3778,2784.255,1458.7131,1,,,,,,,0.963,0.958,1.0,508.2343,2460.2416,1284.8606,550.199,2662.7499,1393.5184,45.199,45.3941,45.5901,3682.8724,3164.2475,3647.7291,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,36.592,0.0,36.592,0.0,36.592,23.9803,Discharge,12.6117,12.6117,45.0588,,optimal,2459.85498046875,,0,102.0,-102.0,798.0107,0.0,28.16,0.024,28.16,0.024,28.136,16.45,Discharge,11.686,11.686,43.9303,optimal,2460.01953125,,0,63.0,-63.0,502.7341,0.0,24.716,0.024,24.716,0.024,24.692,17.152,Discharge,7.54,7.54,44.8084,optimal,2446.53173828125,,0,68.0,-68.0,533.9788,0.0,18.396,0.012,18.396,0.012,18.384,12.3676,Discharge,6.0164,6.0164,44.1432,optimal,2438.276123046875,,0,46.0,-46.0,365.4282,0.0,66.232,0.024,66.232,0.024,66.208,39.294,Discharge,26.914,26.914,44.6172,optimal,2438.94677734375,,0,159.0,-159.0,1253.5338,0.0,64.716,0.06,64.716,0.06,64.656,44.6351,Discharge,20.0209,20.0209,44.0166,optimal,2454.432861328125,,0,155.0,-155.0,1232.7959,0.0,63.466,0.024,63.466,0.024,63.442,35.5093,Discharge,27.9327,27.9327,45.0784,optimal,2446.98388671875,,0,159.0,-159.0,1244.4244,0.0,23.326,0.024,23.326,0.024,23.302,16.7169,Discharge,6.5851,6.5851,44.6795,optimal,2446.98388671875,,0,66.0,-66.0,519.5143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.432861328125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2438.94677734375,,0,0.0,,0.0,0.0,47.652,0.024,47.652,0.024,47.628,30.6616,Discharge,16.9664,16.9664,44.5294,optimal,2446.639404296875,,0,119.0,-119.0,939.12,0.0,12.9,0.0,12.9,0.0,12.9,8.7061,Discharge,4.1939,4.1939,44.5546,optimal,2454.576904296875,,0,36.0,-36.0,284.252,0.0,78.336,0.048,78.336,0.048,78.288,50.8323,Discharge,27.4557,27.4557,44.1837,optimal,2438.21240234375,,0,191.0,-191.0,1516.4198,0.0,23.462,0.024,23.462,0.024,23.438,14.8884,Discharge,8.5496,8.5496,44.3928,optimal,283.7629089355469,,0,52.0,-52.0,410.6917,0.0,13.278,0.0,13.278,0.0,13.278,7.277,Discharge,6.001,6.001,46.1343,optimal,283.8162841796875,,0,45.0,-45.0,346.4547,0.0,28.252,0.012,28.252,0.012,28.24,17.5088,Discharge,10.7312,10.7312,44.2565,optimal,283.7153015136719,,0,69.0,-69.0,547.4907,0.0,1.02451,0.1061685,,,0.0,0,1.02458,0.1060094,,,0.0,0,1.01896,0.1098748,,,0.0,0,1.01553,0.1174149,,,0.0,0,1.0158,0.1368544,,,0.0,0,1.02225,0.1051708,,,0.0,0,1.01915,0.1111735,,,0.0,0,1.01915,0.1099617,,,0.0,0,1.02225,0.1064897,,,0.0,0,1.0158,0.1093294,,,0.0,0,1.01901,0.1117087,,,0.0,0,1.02231,0.1069248,,,0.0,0,1.0155,0.1435185,,,0.0,0,1.02441,0.0124389,,,0.0,0,1.02461,0.0123111,,,0.0,0,1.02424,0.0126784,,,0.0,0,71.1173,1.0155,1.0155,1.01738,675_A,0.286135,575.378,0.0,0.0,0.0,0,54.5135,1.02225,1.02225,1.02342,671_B,0.059281,2784.255,0.0,0.0,0.0,0,67.5739,1.01896,1.01896,1.02014,611_C,0.110475,1458.713,0.0,0.0,0.0,0
10,1,10,PERFECT (actual nodal future load/PV),525.534,179.9691,1284.292,1733.7942,1.35,30,0,0,off,18,,,0.958,0.964,0,0,15.0,525.534,0,0,0,0,0,0,0,,,,192.4,157.166,175.968,120.0027,101.0485,114.9281,578.771,2778.4302,1457.7211,1,,,,,,,0.963,0.958,1.0,511.6418,2454.4168,1283.854,553.5976,2656.9251,1392.521,44.3387,44.5541,44.7645,3742.8738,3214.7717,3705.1932,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,36.644,0.012,36.644,0.012,36.632,24.7961,Discharge,11.8359,11.8359,44.2484,,optimal,2459.8662109375,,0,102.0,-102.0,810.0008,0.0,28.768,0.0,28.768,0.0,28.768,16.7742,Discharge,11.9938,11.9938,43.0427,optimal,2460.0205078125,,0,63.0,-63.0,510.9591,0.0,23.088,0.0,23.088,0.0,23.088,17.7456,Discharge,5.3424,5.3424,43.9385,optimal,2447.914306640625,,0,68.0,-68.0,542.5548,0.0,18.672,0.002,18.672,0.002,18.67,12.4852,Discharge,6.1848,6.1848,43.2385,optimal,2440.537353515625,,0,46.0,-46.0,371.612,0.0,66.654,0.024,66.654,0.024,66.63,40.5874,Discharge,26.0426,26.0426,43.7663,optimal,2441.232421875,,0,159.0,-159.0,1273.1808,0.0,62.854,0.014,62.854,0.014,62.84,46.0134,Discharge,16.8266,16.8266,43.0271,optimal,2454.388427734375,,0,155.0,-155.0,1255.1134,0.0,63.57,0.012,63.57,0.012,63.558,36.4381,Discharge,27.1199,27.1199,44.3145,optimal,2448.229248046875,,0,159.0,-159.0,1262.179,0.0,22.66,0.0,22.66,0.0,22.66,17.3806,Discharge,5.2794,5.2794,43.8017,optimal,2448.229248046875,,0,66.0,-66.0,527.8727,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.388427734375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2441.232421875,,0,0.0,,0.0,0.0,44.886,0.026,44.886,0.026,44.86,31.2773,Discharge,13.5827,13.5827,43.6533,optimal,2447.986572265625,,0,119.0,-119.0,954.4508,0.0,14.404,0.0,14.404,0.0,14.404,9.0722,Discharge,5.3318,5.3318,43.7146,optimal,2454.46533203125,,0,36.0,-36.0,288.6051,0.0,77.592,0.002,77.592,0.002,77.59,51.9179,Discharge,25.6721,25.6721,43.2777,optimal,2440.5419921875,,0,191.0,-191.0,1541.8359,0.0,21.814,0.012,21.814,0.012,21.802,15.656,Discharge,6.146,6.146,43.3892,optimal,283.8144836425781,,0,52.0,-52.0,418.1359,0.0,14.534,0.012,14.534,0.012,14.522,7.4922,Discharge,7.0298,7.0298,45.5794,optimal,283.7939147949219,,0,45.0,-45.0,350.0932,0.0,29.51,0.0,29.51,0.0,29.51,17.9287,Discharge,11.5813,11.5813,43.3904,optimal,283.69677734375,,0,69.0,-69.0,556.2451,0.0,1.02452,0.1061685,,,0.0,0,1.02458,0.1060094,,,0.0,0,1.01954,0.1099771,,,0.0,0,1.01647,0.1174149,,,0.0,0,1.01676,0.1368544,,,0.0,0,1.02224,0.1051213,,,0.0,0,1.01967,0.1111735,,,0.0,0,1.01967,0.1099617,,,0.0,0,1.02224,0.1064897,,,0.0,0,1.01676,0.1093294,,,0.0,0,1.01957,0.1118425,,,0.0,0,1.02227,0.1069248,,,0.0,0,1.01647,0.1435185,,,0.0,0,1.0246,0.012441,,,0.0,0,1.02453,0.0123111,,,0.0,0,1.02418,0.0126784,,,0.0,0,69.4809,1.01647,1.01647,1.01813,652_A,0.286135,578.771,0.0,0.0,0.0,0,53.0179,1.02224,1.02224,1.02339,671_B,0.059281,2778.43,0.0,0.0,0.0,0,57.4703,1.01954,1.01954,1.02061,611_C,0.110515,1457.721,0.0,0.0,0.0,0
11,1,11,PERFECT (actual nodal future load/PV),564.806,207.7355,1284.292,1733.7942,1.35,29,0,0,off,17,,,0.958,0.964,0,0,14.5,564.806,0,0,0,0,0,0,0,,,,211.114,168.65,185.042,122.9191,104.1481,118.4977,585.26,2776.185,1459.6227,1,,,,,,,0.963,0.958,1.0,518.1308,2452.1716,1285.8187,560.0865,2654.68,1394.4462,43.4576,43.6883,43.9132,3804.3333,3266.8458,3764.442,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,42.512,0.0,42.512,0.0,42.512,26.0705,Discharge,16.4415,16.4415,43.3965,,optimal,2459.56640625,,0,102.0,-102.0,822.3989,0.0,32.058,0.014,32.058,0.014,32.044,17.3344,Discharge,14.7096,14.7096,42.1256,optimal,2459.781005859375,,0,63.0,-63.0,519.3463,0.0,22.38,0.0,22.38,0.0,22.38,18.1239,Discharge,4.2561,4.2561,43.05,optimal,2447.944580078125,,0,68.0,-68.0,551.4276,0.0,18.59,0.0,18.59,0.0,18.59,12.5345,Discharge,6.0555,6.0555,42.3302,optimal,2435.321044921875,,0,46.0,-46.0,377.8546,0.0,74.914,0.014,74.914,0.014,74.9,42.4711,Discharge,32.4289,32.4289,42.8759,optimal,2436.0048828125,,0,159.0,-159.0,1293.4745,0.0,61.38,0.0,61.38,0.0,61.38,46.9002,Discharge,14.4798,14.4798,42.0185,optimal,2454.104248046875,,0,155.0,-155.0,1278.1201,0.0,72.986,0.014,72.986,0.014,72.972,38.1316,Discharge,34.8404,34.8404,43.5151,optimal,2448.193115234375,,0,159.0,-159.0,1280.3981,0.0,21.754,0.0,21.754,0.0,21.754,17.8762,Discharge,3.8778,3.8778,42.8989,optimal,2448.193115234375,,0,66.0,-66.0,536.5631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.104248046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2436.0048828125,,0,0.0,,0.0,0.0,46.262,0.0,46.262,0.0,46.262,31.8544,Discharge,14.4076,14.4076,42.761,optimal,2447.94970703125,,0,119.0,-119.0,970.0894,0.0,15.482,0.0,15.482,0.0,15.482,9.4849,Discharge,5.9971,5.9971,42.8364,optimal,2454.187744140625,,0,36.0,-36.0,293.1412,0.0,82.448,0.014,82.448,0.014,82.434,53.1833,Discharge,29.2507,29.2507,42.3495,optimal,2435.210693359375,,0,191.0,-191.0,1567.7949,0.0,21.674,0.0,21.674,0.0,21.674,16.3276,Discharge,5.3464,5.3464,42.3426,optimal,283.833984375,,0,52.0,-52.0,425.9639,0.0,17.232,0.0,17.232,0.0,17.232,7.9515,Discharge,9.2805,9.2805,44.9904,optimal,283.7474670410156,,0,45.0,-45.0,353.8394,0.0,35.204,0.014,35.204,0.014,35.19,18.8263,Discharge,16.3637,16.3637,42.4809,optimal,283.5955810546875,,0,69.0,-69.0,565.2094,0.0,1.02439,0.106133,,,0.0,0,1.02448,0.1060041,,,0.0,0,1.01955,0.1099771,,,0.0,0,1.01429,0.1174149,,,0.0,0,1.01458,0.1379873,,,0.0,0,1.02212,0.1050704,,,0.0,0,1.01966,0.110915,,,0.0,0,1.01966,0.1099617,,,0.0,0,1.02212,0.1064897,,,0.0,0,1.01458,0.1093294,,,0.0,0,1.01955,0.1118425,,,0.0,0,1.02215,0.1069248,,,0.0,0,1.01425,0.1442219,,,0.0,0,1.02467,0.012441,,,0.0,0,1.02436,0.0123128,,,0.0,0,1.02381,0.0126863,,,0.0,0,84.0987,1.01425,1.01425,1.0163,675_A,0.286341,585.26,0.0,0.0,0.0,0,60.9084,1.02212,1.02212,1.02327,671_B,0.059258,2776.185,0.0,0.0,0.0,0,62.7284,1.01955,1.01955,1.02062,611_C,0.110466,1459.623,0.0,0.0,0.0,0
