12,1,12,PERFECT (actual nodal future load/PV),582.732,214.7031,1284.292,1733.7942,1.35,28,0,0,off,16,,,0.958,0.964,0,0,14.0,582.732,0,0,0,0,0,0,0,,,,212.796,176.452,193.484,127.0153,107.7416,122.3136,580.9045,2780.3385,1465.7757,1,,,,,,,0.963,0.958,1.0,513.8236,2456.1991,1291.8948,555.7491,2658.7862,1400.5704,42.5471,42.7927,43.0345,3867.841,3320.7166,3825.5989,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,46.514,0.012,46.514,0.012,46.502,27.5533,Discharge,18.9487,18.9487,42.496,,optimal,2459.54443359375,,0,102.0,-102.0,835.4342,0.0,31.086,0.0,31.086,0.0,31.086,17.6492,Discharge,13.4368,13.4368,41.1917,optimal,2459.791748046875,,0,63.0,-63.0,528.0135,0.0,24.902,0.012,24.902,0.012,24.89,18.6609,Discharge,6.2291,6.2291,42.1353,optimal,2447.20166015625,,0,68.0,-68.0,560.4895,0.0,18.758,0.0,18.758,0.0,18.758,12.5497,Discharge,6.2083,6.2083,41.4208,optimal,2434.56201171875,,0,46.0,-46.0,384.1218,0.0,75.37,0.012,75.37,0.012,75.358,44.0432,Discharge,31.3148,31.3148,41.9526,optimal,2435.2587890625,,0,159.0,-159.0,1314.71,0.0,62.31,0.012,62.31,0.012,62.298,47.6096,Discharge,14.6884,14.6884,40.9946,optimal,2454.255859375,,0,155.0,-155.0,1301.5702,0.0,76.24,0.012,76.24,0.012,76.228,39.8497,Discharge,36.3783,36.3783,42.6797,optimal,2447.57177734375,,0,159.0,-159.0,1299.4639,0.0,23.856,0.012,23.856,0.012,23.844,18.5427,Discharge,5.3013,5.3013,41.9624,optimal,2447.57177734375,,0,66.0,-66.0,545.5012,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.255859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2435.2587890625,,0,0.0,,0.0,0.0,48.07,0.0,48.07,0.0,48.07,32.4486,Discharge,15.6214,15.6214,41.8521,optimal,2447.297119140625,,0,119.0,-119.0,986.0166,0.0,15.956,0.012,15.956,0.012,15.944,9.868,Discharge,6.076,6.076,41.9227,optimal,2454.350830078125,,0,36.0,-36.0,297.8836,0.0,84.624,0.012,84.624,0.012,84.612,54.3319,Discharge,30.2801,30.2801,41.4013,optimal,2434.439453125,,0,191.0,-191.0,1594.3865,0.0,20.452,0.0,20.452,0.0,20.452,16.7964,Discharge,3.6556,3.6556,41.2659,optimal,283.8700866699219,,0,52.0,-52.0,434.1277,0.0,20.622,0.0,20.622,0.0,20.622,8.7051,Discharge,11.9169,11.9169,44.3455,optimal,283.6902770996094,,0,45.0,-45.0,357.8151,0.0,34.08,0.012,34.08,0.012,34.068,19.4207,Discharge,14.6473,14.6473,41.5427,optimal,283.6322937011719,,0,69.0,-69.0,574.6226,0.0,1.02438,0.106108,,,0.0,0,1.02449,0.1060041,,,0.0,0,1.01924,0.1099771,,,0.0,0,1.01398,0.1174149,,,0.0,0,1.01427,0.1379873,,,0.0,0,1.02218,0.1050704,,,0.0,0,1.0194,0.110915,,,0.0,0,1.0194,0.1099617,,,0.0,0,1.02218,0.1064897,,,0.0,0,1.01427,0.1093294,,,0.0,0,1.01928,0.1118425,,,0.0,0,1.02222,0.1069248,,,0.0,0,1.01393,0.1442219,,,0.0,0,1.0248,0.012441,,,0.0,0,1.02415,0.0123154,,,0.0,0,1.02394,0.0126863,,,0.0,0,82.4506,1.01393,1.01393,1.01608,675_A,0.286341,580.904,0.0,0.0,0.0,0,65.0667,1.02218,1.02218,1.02327,671_B,0.059258,2780.338,0.0,0.0,0.0,0,67.1858,1.01924,1.01924,1.02042,611_C,0.110466,1465.776,0.0,0.0,0.0,0
13,1,13,PERFECT (actual nodal future load/PV),580.33,204.2088,1284.292,1733.7942,1.35,27,0,0,off,15,,,0.958,0.964,0,0,13.5,580.33,0,0,0,0,0,0,0,,,,209.4,173.862,197.068,130.3454,111.3853,126.2982,576.5629,2787.0553,1463.5079,1,,,,,,,0.963,0.958,1.0,509.482,2462.9159,1289.6269,551.4076,2665.503,1398.3025,41.6127,41.8668,42.1272,3933.0137,3376.4092,3888.7479,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,45.304,0.324,45.304,0.324,44.98,28.5987,Discharge,16.3813,16.3813,41.5614,,optimal,2459.732666015625,,0,102.0,-102.0,849.2108,0.0,29.534,0.394,29.534,0.394,29.14,17.6285,Discharge,11.5115,11.5115,40.259,optimal,2459.946533203125,,0,63.0,-63.0,536.8381,0.0,28.34,0.27,28.34,0.27,28.07,19.423,Discharge,8.647,8.647,41.1832,optimal,2446.697998046875,,0,68.0,-68.0,569.82,0.0,19.462,0.204,19.462,0.204,19.258,12.5722,Discharge,6.6858,6.6858,40.5097,optimal,2435.6875,,0,46.0,-46.0,390.3967,0.0,73.93,0.524,73.93,0.524,73.406,45.0489,Discharge,28.3571,28.3571,41.0081,optimal,2436.432861328125,,0,159.0,-159.0,1336.7316,0.0,64.256,0.798,64.256,0.798,63.458,48.1896,Discharge,15.2684,15.2684,39.9583,optimal,2454.549560546875,,0,155.0,-155.0,1325.3751,0.0,73.772,0.5,73.772,0.5,73.272,40.8835,Discharge,32.3885,32.3885,41.8226,optimal,2447.216796875,,0,159.0,-159.0,1319.3887,0.0,27.11,0.458,27.11,0.458,26.652,19.4388,Discharge,7.2132,7.2132,40.9806,optimal,2447.216796875,,0,66.0,-66.0,554.7725,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.549560546875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.432861328125,,0,0.0,,0.0,0.0,48.91,0.382,48.91,0.382,48.528,32.9126,Discharge,15.6154,15.6154,40.9301,optimal,2446.934814453125,,0,119.0,-119.0,1002.2409,0.0,15.786,0.114,15.786,0.114,15.672,10.1395,Discharge,5.5325,5.5325,40.9838,optimal,2454.6572265625,,0,36.0,-36.0,302.8176,0.0,85.692,0.946,85.692,0.946,84.746,55.1418,Discharge,29.6042,29.6042,40.439,optimal,2435.631591796875,,0,191.0,-191.0,1621.5525,0.0,20.702,0.156,20.702,0.156,20.546,17.1816,Discharge,3.3644,3.3644,40.1645,optimal,283.875244140625,,0,52.0,-52.0,442.5259,0.0,20.746,0.134,20.746,0.134,20.612,9.3478,Discharge,11.2642,11.2642,43.6531,optimal,283.7032165527344,,0,45.0,-45.0,362.1677,0.0,32.206,0.216,32.206,0.216,31.99,19.6146,Discharge,12.3754,12.3754,40.5951,optimal,283.6803283691406,,0,69.0,-69.0,584.3329,0.0,1.02446,0.1060992,,,0.0,0,1.02455,0.1060041,,,0.0,0,1.01903,0.1100006,,,0.0,0,1.01445,0.1174149,,,0.0,0,1.01476,0.1380798,,,0.0,0,1.0223,0.1050704,,,0.0,0,1.01925,0.1107852,,,0.0,0,1.01925,0.1099617,,,0.0,0,1.0223,0.1064897,,,0.0,0,1.01476,0.1093294,,,0.0,0,1.01913,0.1118425,,,0.0,0,1.02235,0.1069248,,,0.0,0,1.01442,0.1442219,,,0.0,0,1.02482,0.012441,,,0.0,0,1.0242,0.0123154,,,0.0,0,1.02412,0.0126881,,,0.0,0,77.0225,1.01442,1.01442,1.0165,675_A,0.286316,576.563,0.0,0.0,0.0,0,59.9578,1.0223,1.0223,1.02336,671_B,0.059258,2787.055,0.0,0.0,0.0,0,67.2285,1.01903,1.01903,1.0203,611_C,0.110466,1463.508,0.0,0.0,0.0,0
14,1,14,PERFECT (actual nodal future load/PV),588.626,205.8501,1284.292,1733.7942,1.35,26,0,0,off,14,,,0.958,0.964,0,0,13.0,588.626,0,0,0,0,0,0,0,,,,213.608,174.194,200.824,132.3775,113.9042,129.8395,575.3412,2786.9371,1458.9911,1,,,,,,,0.963,0.958,1.0,508.2544,2462.7937,1285.1102,550.1836,2665.3833,1393.7858,40.6638,40.92,41.1944,3999.2024,3433.3613,3953.6677,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,47.144,3.512,47.144,3.512,43.632,29.2522,Discharge,14.3798,14.3798,40.6055,,optimal,2461.16748046875,,0,102.0,-102.0,863.5101,0.0,31.014,2.768,31.014,2.768,28.246,17.433,Discharge,10.813,10.813,39.3366,optimal,2461.355224609375,,0,63.0,-63.0,545.6523,0.0,33.074,2.572,33.074,2.572,30.502,20.3039,Discharge,10.1981,10.1981,40.1879,optimal,2445.81787109375,,0,68.0,-68.0,579.5315,0.0,22.518,1.706,22.518,1.706,20.812,12.7194,Discharge,8.0926,8.0926,39.588,optimal,2435.330322265625,,0,46.0,-46.0,396.6828,0.0,76.588,5.45,76.588,5.45,71.138,45.5004,Discharge,25.6376,25.6376,40.0542,optimal,2436.2333984375,,0,159.0,-159.0,1359.256,0.0,73.598,6.512,73.598,6.512,67.086,48.9293,Discharge,18.1567,18.1567,38.906,optimal,2456.26025390625,,0,155.0,-155.0,1349.4699,0.0,77.132,5.34,77.132,5.34,71.792,41.456,Discharge,30.336,30.336,40.9535,optimal,2446.429443359375,,0,159.0,-159.0,1339.8305,0.0,29.8,3.278,29.8,3.278,26.522,20.2249,Discharge,6.2971,6.2971,39.9592,optimal,2446.429443359375,,0,66.0,-66.0,564.4919,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.26025390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.2333984375,,0,0.0,,0.0,0.0,55.742,4.044,55.742,4.044,51.698,33.5482,Discharge,18.1498,18.1498,39.9904,optimal,2446.07666015625,,0,119.0,-119.0,1018.6972,0.0,16.416,1.254,16.416,1.254,15.162,10.2847,Discharge,4.8773,4.8773,40.0315,optimal,2456.416748046875,,0,36.0,-36.0,307.8873,0.0,95.162,7.492,95.162,7.492,87.67,55.9605,Discharge,31.7095,31.7095,39.4624,optimal,2435.37646484375,,0,191.0,-191.0,1649.1234,0.0,22.128,1.818,22.128,1.818,20.31,17.4325,Discharge,2.8775,2.8775,39.0471,optimal,283.8858337402344,,0,52.0,-52.0,451.1166,0.0,21.704,1.636,21.704,1.636,20.068,9.82,Discharge,10.248,10.248,42.9257,optimal,283.7252197265625,,0,45.0,-45.0,366.8416,0.0,36.174,2.186,36.174,2.186,33.988,19.9111,Discharge,14.0769,14.0769,39.6333,optimal,283.6436767578125,,0,69.0,-69.0,594.1403,0.0,1.02506,0.106199,,,0.0,0,1.02514,0.1060041,,,0.0,0,1.01867,0.1100006,,,0.0,0,1.0143,0.1174149,,,0.0,0,1.01467,0.1380159,,,0.0,0,1.02302,0.104833,,,0.0,0,1.01892,0.1107002,,,0.0,0,1.01892,0.1099617,,,0.0,0,1.02302,0.1064897,,,0.0,0,1.01467,0.1093294,,,0.0,0,1.01877,0.1119019,,,0.0,0,1.02308,0.1069248,,,0.0,0,1.01432,0.1442177,,,0.0,0,1.02486,0.012441,,,0.0,0,1.02428,0.0123154,,,0.0,0,1.02398,0.0126881,,,0.0,0,79.5167,1.0143,1.0143,1.01639,652_A,0.286316,575.341,0.0,0.0,0.0,0,58.4749,1.02302,1.02302,1.02393,671_B,0.059258,2786.937,0.0,0.0,0.0,0,67.8585,1.01867,1.01867,1.02003,611_C,0.110466,1458.991,0.0,0.0,0.0,0
15,1,15,PERFECT (actual nodal future load/PV),538.794,141.2881,1284.292,1733.7942,1.35,25,0,0,off,13,,,0.958,0.964,0,0,12.5,538.794,0,0,0,0,0,0,0,,,,191.558,163.84,183.396,134.0913,115.7191,132.9655,576.7831,2814.3229,1451.6538,1,,,,,,,0.963,0.958,1.0,509.6964,2490.1794,1277.7729,551.6256,2692.7691,1386.4485,39.7025,39.9581,40.2392,4066.2481,3491.2209,4020.1504,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,48.242,9.32,48.242,9.32,38.922,30.1616,Discharge,8.7604,8.7604,39.6198,,optimal,2460.17822265625,,0,102.0,-102.0,878.1362,0.0,32.782,6.952,32.782,6.952,25.83,17.8314,Discharge,7.9986,7.9986,38.3932,optimal,2460.29248046875,,0,63.0,-63.0,554.3688,0.0,32.418,6.63,32.418,6.63,25.788,21.034,Discharge,4.754,4.754,39.1568,optimal,2448.45849609375,,0,68.0,-68.0,589.6835,0.0,22.836,4.004,22.836,4.004,18.832,13.2276,Discharge,5.6044,5.6044,38.6295,optimal,2444.740966796875,,0,46.0,-46.0,403.0425,0.0,80.69,14.556,80.69,14.556,66.134,47.2419,Discharge,18.8921,18.8921,39.0638,optimal,2445.369140625,,0,159.0,-159.0,1382.0063,0.0,82.272,15.766,82.272,15.766,66.506,51.044,Discharge,15.462,15.462,37.8083,optimal,2455.001708984375,,0,155.0,-155.0,1373.9345,0.0,75.27,14.466,75.27,14.466,60.804,42.5936,Discharge,18.2104,18.2104,40.0606,optimal,2448.739013671875,,0,159.0,-159.0,1360.5585,0.0,34.474,7.868,34.474,7.868,26.606,21.5087,Discharge,5.0973,5.0973,38.8729,optimal,2448.739013671875,,0,66.0,-66.0,574.6043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2455.001708984375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.369140625,,0,0.0,,0.0,0.0,58.988,10.242,58.988,10.242,48.746,35.165,Discharge,13.581,13.581,39.0054,optimal,2448.458984375,,0,119.0,-119.0,1035.4713,0.0,17.606,3.144,17.606,3.144,14.462,10.7219,Discharge,3.7401,3.7401,39.0388,optimal,2455.097900390625,,0,36.0,-36.0,313.0297,0.0,97.73,19.184,97.73,19.184,78.546,57.7655,Discharge,20.7805,20.7805,38.4542,optimal,2444.82275390625,,0,191.0,-191.0,1677.1036,0.0,26.152,4.7,26.152,4.7,21.452,18.095,Discharge,3.357,3.357,37.8871,optimal,283.8724060058594,,0,52.0,-52.0,459.8329,0.0,22.02,3.9,22.02,3.9,18.12,10.8037,Discharge,7.3163,7.3163,42.1254,optimal,283.7854919433594,,0,45.0,-45.0,371.7516,0.0,34.326,6.28,34.326,6.28,28.046,20.312,Discharge,7.734,7.734,38.652,optimal,283.77764892578125,,0,69.0,-69.0,604.0958,0.0,1.02465,0.1058357,,,0.0,0,1.02469,0.1058478,,,0.0,0,1.01977,0.1104537,,,0.0,0,1.01822,0.1183407,,,0.0,0,1.01848,0.1402707,,,0.0,0,1.02249,0.1046636,,,0.0,0,1.01988,0.1111761,,,0.0,0,1.01988,0.1099617,,,0.0,0,1.02249,0.1064897,,,0.0,0,1.01848,0.1093294,,,0.0,0,1.01977,0.1122505,,,0.0,0,1.02253,0.1069248,,,0.0,0,1.01825,0.1477114,,,0.0,0,1.02481,0.012441,,,0.0,0,1.0245,0.0123183,,,0.0,0,1.02447,0.0127019,,,0.0,0,53.0111,1.01822,1.01822,1.01958,652_A,0.286929,576.783,0.0,0.0,0.0,0,43.2774,1.02249,1.02249,1.02356,671_B,0.058717,2814.323,0.0,0.0,0.0,0,44.9997,1.01977,1.01977,1.02082,611_C,0.110507,1451.654,0.0,0.0,0.0,0
16,1,16,PERFECT (actual nodal future load/PV),398.868,18.2243,1284.292,1733.7942,1.35,24,0,0,off,12,,,0.958,0.964,0,0,12.0,398.868,0,0,0,0,0,0,0,,,,142.724,116.602,139.542,138.5469,120.5626,138.3963,582.0128,2803.0826,1452.1812,1,,,,,,,0.963,0.958,1.0,515.0694,2475.9526,1278.3643,556.909,2680.4088,1386.9999,38.7094,38.9559,39.245,4135.5215,3551.5022,4089.3486,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,47.072,17.264,47.072,17.264,29.808,28.9794,Discharge,0.8286,0.8286,38.6728,,optimal,2460.7236328125,,0,102.0,-102.0,893.217,0.0,33.026,13.382,33.026,13.382,19.644,16.8934,Discharge,2.7506,2.7506,37.4993,optimal,2460.734375,,0,63.0,-63.0,563.2846,0.0,31.934,11.674,31.934,11.674,20.26,20.473,Discharge,-0.213,-0.213,38.1532,optimal,2453.43505859375,,0,68.0,-68.0,600.2005,0.0,20.43,7.996,20.43,7.996,12.434,12.331,Discharge,0.103,0.103,37.736,optimal,2461.201171875,,0,46.0,-46.0,409.6562,0.0,77.496,27.448,77.496,27.448,50.048,45.3184,Discharge,4.7296,4.7296,38.1138,optimal,2461.213134765625,,0,159.0,-159.0,1405.6272,0.0,73.81,29.438,73.81,29.438,44.372,48.2643,Discharge,-3.8923,-3.8923,36.7704,optimal,2456.61669921875,,0,155.0,-155.0,1399.4565,0.0,76.818,27.23,76.818,27.23,49.588,41.1406,Discharge,8.4474,8.4474,39.1981,optimal,2453.421630859375,,0,159.0,-159.0,1381.8553,0.0,31.452,14.044,31.452,14.044,17.408,20.7637,Discharge,-3.3557,-3.3557,37.8242,optimal,2453.421630859375,,0,66.0,-66.0,585.3587,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.61669921875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2461.213134765625,,0,0.0,,0.0,0.0,55.398,19.884,55.398,19.884,35.514,33.7543,Discharge,1.7597,1.7597,38.0599,optimal,2453.374267578125,,0,119.0,-119.0,1053.0538,0.0,15.736,6.052,15.736,6.052,9.684,10.0976,Discharge,-0.4136,-0.4136,38.1038,optimal,2456.650390625,,0,36.0,-36.0,318.3907,0.0,92.548,36.158,92.548,36.158,56.39,54.682,Discharge,1.708,1.708,37.4999,optimal,2461.16748046875,,0,191.0,-191.0,1705.9863,0.0,25.276,8.504,25.276,8.504,16.772,17.6559,Discharge,-0.8839,-0.8839,36.7553,optimal,283.95941162109375,,0,52.0,-52.0,468.8804,0.0,20.31,7.216,20.31,7.216,13.094,10.5678,Discharge,2.5262,2.5262,41.3426,optimal,283.884521484375,,0,45.0,-45.0,377.1534,0.0,35.488,11.636,35.488,11.636,23.852,19.7223,Discharge,4.1297,4.1297,37.6992,optimal,283.8511962890625,,0,69.0,-69.0,614.2518,0.0,1.02487,0.1057408,,,0.0,0,1.02488,0.1058235,,,0.0,0,1.02184,0.1113505,,,0.0,0,1.02507,0.1218863,,,0.0,0,1.02508,0.1482161,,,0.0,0,1.02316,0.104344,,,0.0,0,1.02183,0.112604,,,0.0,0,1.02183,0.1112529,,,0.0,0,1.02316,0.1064897,,,0.0,0,1.02508,0.1093294,,,0.0,0,1.02181,0.1139721,,,0.0,0,1.02318,0.1071126,,,0.0,0,1.02506,0.1580881,,,0.0,0,1.02512,0.012447,,,0.0,0,1.02485,0.0123262,,,0.0,0,1.02473,0.012706,,,0.0,0,10.6703,1.02473,1.02473,1.025,634_A,0.288803,582.013,0.0,0.0,0.0,0,1.7994,1.02316,1.02316,1.02402,671_B,0.05816,2803.083,0.0,0.0,0.0,0,5.7546,1.02181,1.02181,1.02249,675_C,0.110856,1452.181,0.0,0.0,0.0,0
17,1,17,PERFECT (actual nodal future load/PV),309.164,-38.9721,1284.292,1733.7942,1.35,23,0,0,off,11,,,0.958,0.964,0,0,11.5,309.164,0,0,0,0,0,0,0,,,,110.464,90.806,107.894,132.0537,114.8026,133.7874,590.4086,2815.7756,1452.854,1,,,,,,,0.963,0.958,1.0,523.8997,2485.516,1279.5837,565.4677,2691.9282,1387.8776,37.7627,38.0016,38.2839,4201.5484,3608.9035,4156.2423,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,49.756,26.836,49.756,26.836,22.92,26.5525,Discharge,-3.6325,-3.6325,37.805,,optimal,2460.960693359375,,0,102.0,-102.0,907.7067,0.0,37.152,20.468,37.152,20.468,16.684,15.5296,Discharge,1.1544,1.1544,36.6777,optimal,2460.913330078125,,0,63.0,-63.0,571.7313,0.0,33.628,18.158,33.628,18.158,15.47,18.9993,Discharge,-3.5293,-3.5293,37.2219,optimal,2455.779296875,,0,68.0,-68.0,610.437,0.0,21.37,11.878,21.37,11.878,9.492,10.9681,Discharge,-1.4761,-1.4761,36.9412,optimal,2468.184814453125,,0,46.0,-46.0,415.8217,0.0,81.384,42.358,81.384,42.358,39.026,41.4387,Discharge,-2.4127,-2.4127,37.245,optimal,2468.0263671875,,0,159.0,-159.0,1428.2864,0.0,78.462,45.444,78.462,45.444,33.018,43.6229,Discharge,-10.6049,-10.6049,35.8323,optimal,2457.127685546875,,0,155.0,-155.0,1423.5887,0.0,82.702,41.794,82.702,41.794,40.908,38.1207,Discharge,2.7873,2.7873,38.3989,optimal,2455.565185546875,,0,159.0,-159.0,1402.4256,0.0,33.142,22.21,33.142,22.21,10.932,18.9096,Discharge,-7.9776,-7.9776,36.8692,optimal,2455.565185546875,,0,66.0,-66.0,595.7405,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.127685546875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2468.026611328125,,0,0.0,,0.0,0.0,57.916,29.718,57.916,29.718,28.198,31.0472,Discharge,-2.8492,-2.8492,37.1902,optimal,2455.6142578125,,0,119.0,-119.0,1069.9309,0.0,18.05,9.682,18.05,9.682,8.368,9.2962,Discharge,-0.9282,-0.9282,37.243,optimal,2457.1025390625,,0,36.0,-36.0,323.4395,0.0,98.642,55.132,98.642,55.132,43.51,49.469,Discharge,-5.959,-5.959,36.6366,optimal,2468.188232421875,,0,191.0,-191.0,1733.3273,0.0,25.586,13.2,25.586,13.2,12.386,16.3872,Discharge,-4.0012,-4.0012,35.7049,optimal,284.0233459472656,,0,52.0,-52.0,477.7083,0.0,21.164,11.348,21.164,11.348,9.816,9.6825,Discharge,0.1335,0.1335,40.6254,optimal,283.9329528808594,,0,45.0,-45.0,382.4373,0.0,37.154,18.718,37.154,18.718,18.436,18.1124,Discharge,0.3236,0.3236,36.8242,optimal,283.9302062988281,,0,69.0,-69.0,624.1129,0.0,1.02497,0.1056981,,,0.0,0,1.02495,0.1058235,,,0.0,0,1.02282,0.1116177,,,0.0,0,1.02798,0.1218863,,,0.0,0,1.02792,0.1498902,,,0.0,0,1.02338,0.1042922,,,0.0,0,1.02273,0.1129515,,,0.0,0,1.02273,0.11156,,,0.0,0,1.02338,0.1064897,,,0.0,0,1.02792,0.1093294,,,0.0,0,1.02275,0.1142944,,,0.0,0,1.02337,0.1071126,,,0.0,0,1.02798,0.1599015,,,0.0,0,1.02536,0.0124502,,,0.0,0,1.02503,0.012328,,,0.0,0,1.02502,0.0127107,,,0.0,0,-9.5243,1.02502,1.02502,1.02736,634_A,0.287467,590.409,0.0,0.0,0.0,0,-13.8777,1.02337,1.02337,1.02418,675_B,0.058049,2815.776,0.0,0.0,0.0,0,-15.57,1.02273,1.02273,1.02327,671_C,0.110798,1452.854,0.0,0.0,0.0,0
18,1,18,PERFECT (actual nodal future load/PV),224.496,-79.5057,1284.292,1733.7942,1.35,22,0,0,off,10,,,0.958,0.964,0,0,11.0,224.496,0,0,0,0,0,0,0,,,,86.508,68.98,69.008,119.9883,104.6837,123.464,575.2909,2813.8465,1452.0527,1,,,,,,,0.963,0.958,1.0,508.4728,2482.9556,1278.6927,550.2341,2689.7624,1387.0427,36.9026,37.1314,37.3969,4261.5425,3661.2453,4217.9743,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,56.742,35.87,56.742,35.87,20.872,24.0729,Discharge,-3.2009,-3.2009,37.0183,,optimal,2461.016357421875,,0,102.0,-102.0,920.983,0.0,42.926,29.38,42.926,29.38,13.546,13.7715,Discharge,-0.2255,-0.2255,35.949,optimal,2460.974609375,,0,63.0,-63.0,579.4961,0.0,31.376,24.2,31.376,24.2,7.176,16.1175,Discharge,-8.9415,-8.9415,36.4318,optimal,2459.345703125,,0,68.0,-68.0,619.9366,0.0,23.08,16.692,23.08,16.692,6.388,9.1971,Discharge,-2.8091,-2.8091,36.2747,optimal,2472.7783203125,,0,46.0,-46.0,421.3058,0.0,91.06,58.012,91.06,58.012,33.048,36.9592,Discharge,-3.9112,-3.9112,36.4702,optimal,2472.482666015625,,0,159.0,-159.0,1449.0058,0.0,78.014,63.582,78.014,63.582,14.432,36.0837,Discharge,-21.6517,-21.6517,35.0563,optimal,2456.961669921875,,0,155.0,-155.0,1445.4001,0.0,95.304,56.478,95.304,56.478,38.826,35.1132,Discharge,3.7128,3.7128,37.6628,optimal,2458.8017578125,,0,159.0,-159.0,1421.4859,0.0,33.292,31.122,33.292,31.122,2.17,15.7184,Discharge,-13.5484,-13.5484,36.0753,optimal,2458.8017578125,,0,66.0,-66.0,605.1953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.961669921875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2472.482666015625,,0,0.0,,0.0,0.0,56.232,41.14,56.232,41.14,15.092,26.1674,Discharge,-11.0754,-11.0754,36.4572,optimal,2459.07080078125,,0,119.0,-119.0,1085.4545,0.0,22.882,12.91,22.882,12.91,9.972,8.9236,Discharge,1.0484,1.0484,36.4168,optimal,2456.776123046875,,0,36.0,-36.0,328.0876,0.0,104.094,76.236,104.094,76.236,27.858,41.9998,Discharge,-14.1418,-14.1418,35.9036,optimal,2472.862060546875,,0,191.0,-191.0,1758.0618,0.0,24.514,18.77,24.514,18.77,5.744,14.0123,Discharge,-8.2683,-8.2683,34.8067,optimal,284.1148376464844,,0,52.0,-52.0,485.9019,0.0,25.044,14.886,25.044,14.886,10.158,8.9808,Discharge,1.1772,1.1772,39.9602,optimal,283.90997314453125,,0,45.0,-45.0,387.2786,0.0,45.268,26.054,45.268,26.054,19.214,16.8844,Discharge,2.3296,2.3296,36.0086,optimal,283.886474609375,,0,69.0,-69.0,633.1692,0.0,1.025,0.1056981,,,0.0,0,1.02498,0.1058235,,,0.0,0,1.0243,0.1122713,,,0.0,0,1.0299,0.1218863,,,0.0,0,1.02977,0.1498902,,,0.0,0,1.02331,0.1037009,,,0.0,0,1.02407,0.1129515,,,0.0,0,1.02407,0.1121539,,,0.0,0,1.02331,0.1064897,,,0.0,0,1.02977,0.1093294,,,0.0,0,1.02419,0.1151369,,,0.0,0,1.02323,0.1071126,,,0.0,0,1.02993,0.1610224,,,0.0,0,1.02569,0.0124568,,,0.0,0,1.02495,0.012328,,,0.0,0,1.02486,0.0127122,,,0.0,0,-18.5325,1.02486,1.02486,1.02885,634_A,0.287117,575.291,0.0,0.0,0.0,0,-22.8524,1.02323,1.02323,1.02413,675_B,0.057921,2813.847,0.0,0.0,0.0,0,-38.1209,1.02407,1.02407,1.02446,671_C,0.11106,1452.053,0.0,0.0,0.0,0
19,1,19,PERFECT (actual nodal future load/PV),21.464,-206.0417,1284.292,1733.7942,1.35,21,0,0,off,9,,,0.958,0.964,0,0,10.5,21.464,0,0,0,0,0,0,0,,,,13.182,1.588,6.694,105.0405,91.8324,107.1289,565.6762,2805.5228,1455.1828,1,,,,,,,0.963,0.958,1.0,498.7766,2473.8963,1282.2317,540.5888,2681.1629,1390.3262,36.1496,36.3681,36.6273,4314.0628,3707.1615,4271.5387,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,52.412,46.048,52.412,46.048,6.364,19.1339,Discharge,-12.7699,-12.7699,36.393,,optimal,2461.878662109375,,0,102.0,-102.0,933.0194,0.0,36.27,37.358,36.27,37.358,-1.088,9.4585,Discharge,-10.5465,-10.5465,35.4486,optimal,2461.7119140625,,0,63.0,-63.0,586.3818,0.0,32.73,31.264,32.73,31.264,1.466,12.5925,Discharge,-11.1265,-11.1265,35.8145,optimal,2462.4130859375,,0,68.0,-68.0,627.9954,0.0,23.486,23.23,23.486,23.23,0.256,6.5146,Discharge,-6.2586,-6.2586,35.8027,optimal,2488.54443359375,,0,46.0,-46.0,425.9043,0.0,82.182,75.414,82.182,75.414,6.768,28.0741,Discharge,-21.3061,-21.3061,35.8817,optimal,2487.869140625,,0,159.0,-159.0,1467.4853,0.0,77.028,83.984,77.028,83.984,-6.956,25.6693,Discharge,-32.6253,-32.6253,34.5042,optimal,2460.3271484375,,0,155.0,-155.0,1463.442,0.0,82.984,72.744,82.984,72.744,10.24,26.9743,Discharge,-16.7343,-16.7343,37.0973,optimal,2461.74365234375,,0,159.0,-159.0,1439.0425,0.0,33.71,39.63,33.71,39.63,-5.92,11.5222,Discharge,-17.4422,-17.4422,35.4934,optimal,2461.74365234375,,0,66.0,-66.0,613.0546,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2460.3271484375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2487.869140625,,0,0.0,,0.0,0.0,56.74,55.224,56.74,55.224,1.516,19.4521,Discharge,-17.9361,-17.9361,35.9124,optimal,2462.101806640625,,0,119.0,-119.0,1098.5382,0.0,18.772,16.594,18.772,16.594,2.178,7.0643,Discharge,-4.8863,-4.8863,35.7627,optimal,2460.188720703125,,0,36.0,-36.0,332.5494,0.0,100.902,99.956,100.902,99.956,0.946,30.5391,Discharge,-29.5931,-29.5931,35.3706,optimal,2488.642333984375,,0,191.0,-191.0,1779.0617,0.0,24.196,24.804,24.196,24.804,-0.608,10.8133,Discharge,-11.4213,-11.4213,34.1135,optimal,284.3292541503906,,0,52.0,-52.0,492.9081,0.0,20.794,19.704,20.794,19.704,1.09,6.5931,Discharge,-5.5031,-5.5031,39.4718,optimal,284.04718017578125,,0,45.0,-45.0,391.769,0.0,38.198,32.986,38.198,32.986,5.212,13.1046,Discharge,-7.8926,-7.8926,35.3755,optimal,284.1002197265625,,0,69.0,-69.0,641.6114,0.0,1.02536,0.10564,,,0.0,0,1.02529,0.1056746,,,0.0,0,1.02558,0.1125229,,,0.0,0,1.03646,0.1240458,,,0.0,0,1.03618,0.1588527,,,0.0,0,1.02471,0.1046937,,,0.0,0,1.0253,0.1134704,,,0.0,0,1.0253,0.1125518,,,0.0,0,1.02471,0.1064897,,,0.0,0,1.03618,0.1093294,,,0.0,0,1.02545,0.1157633,,,0.0,0,1.02465,0.1077843,,,0.0,0,1.0365,0.1693245,,,0.0,0,1.02646,0.0124794,,,0.0,0,1.02544,0.0123429,,,0.0,0,1.02563,0.012747,,,0.0,0,-65.0503,1.02563,1.02563,1.03419,634_A,0.280164,565.676,0.0,0.0,0.0,0,-66.3311,1.02465,1.02465,1.02503,675_B,0.058571,2805.523,0.0,0.0,0.0,0,-74.6603,1.0253,1.0253,1.02562,671_C,0.110419,1455.183,0.0,0.0,0.0,0
20,1,20,PERFECT (actual nodal future load/PV),-146.786,-278.5613,1284.292,1733.7942,1.35,20,0,0,off,8,,,0.958,0.964,0,0,10.0,-146.786,0,0,0,0,0,0,0,,,,-38.77,-57.106,-50.91,78.2323,67.9191,81.3543,540.2697,2788.8939,1453.9593,1,,,,,,,0.963,0.958,1.0,471.7098,2460.9507,1280.0037,514.5597,2665.9152,1388.7259,35.5888,35.8035,36.0429,4353.1789,3741.1211,4312.2159,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,53.512,59.616,53.512,59.616,-6.104,12.6258,Discharge,-18.7298,-18.7298,35.9804,,optimal,2462.369140625,,0,102.0,-102.0,942.5864,0.0,36.432,48.802,36.432,48.802,-12.37,3.7115,Discharge,-16.0815,-16.0815,35.2522,optimal,2462.125244140625,,0,63.0,-63.0,591.1111,0.0,32.312,37.326,32.312,37.326,-5.014,8.435,Discharge,-13.449,-13.449,35.4011,optimal,2464.765625,,0,68.0,-68.0,634.2916,0.0,22.672,28.61,22.672,28.61,-5.938,3.0872,Discharge,-9.0252,-9.0252,35.579,optimal,2496.94482421875,,0,46.0,-46.0,429.1616,0.0,85.696,96.956,85.696,96.956,-11.26,17.256,Discharge,-28.516,-28.516,35.5199,optimal,2495.96826171875,,0,159.0,-159.0,1481.5224,0.0,73.606,101.744,73.606,101.744,-28.138,12.9861,Discharge,-41.1241,-41.1241,34.225,optimal,2460.1826171875,,0,155.0,-155.0,1476.2766,0.0,86.41,95.814,86.41,95.814,-9.404,16.4478,Discharge,-25.8518,-25.8518,36.7525,optimal,2463.9609375,,0,159.0,-159.0,1452.5296,0.0,29.786,45.982,29.786,45.982,-16.196,6.0698,Discharge,-22.2658,-22.2658,35.1868,optimal,2463.9609375,,0,66.0,-66.0,618.8157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.1826171875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2495.96826171875,,0,0.0,,0.0,0.0,56.76,69.054,56.76,69.054,-12.294,11.2208,Discharge,-23.5148,-23.5148,35.5981,optimal,2464.421630859375,,0,119.0,-119.0,1108.2642,0.0,17.832,22.422,17.832,22.422,-4.59,4.2134,Discharge,-8.8034,-8.8034,35.3726,optimal,2460.082275390625,,0,36.0,-36.0,336.0815,0.0,103.16,123.77,103.16,123.77,-20.61,16.9263,Discharge,-37.5363,-37.5363,35.0752,optimal,2496.92236328125,,0,191.0,-191.0,1794.3313,0.0,23.086,31.088,23.086,31.088,-8.002,6.7431,Discharge,-14.7451,-14.7451,33.6812,optimal,284.244140625,,0,52.0,-52.0,498.3148,0.0,20.236,26.14,20.236,26.14,-5.904,3.2544,Discharge,-9.1584,-9.1584,39.2307,optimal,284.12286376953125,,0,45.0,-45.0,395.0655,0.0,41.318,42.28,41.318,42.28,-0.962,8.798,Discharge,-9.76,-9.76,34.9505,optimal,284.1373291015625,,0,69.0,-69.0,648.1637,0.0,1.02556,0.1056063,,,0.0,0,1.02546,0.1056359,,,0.0,0,1.02656,0.1127211,,,0.0,0,1.03996,0.1249554,,,0.0,0,1.03955,0.1608948,,,0.0,0,1.02465,0.1043359,,,0.0,0,1.02622,0.113909,,,0.0,0,1.02622,0.1128811,,,0.0,0,1.02465,0.1064897,,,0.0,0,1.03955,0.1093294,,,0.0,0,1.02641,0.116144,,,0.0,0,1.02461,0.1076998,,,0.0,0,1.03995,0.1715672,,,0.0,0,1.02615,0.0124622,,,0.0,0,1.02571,0.0123475,,,0.0,0,1.02577,0.012747,,,0.0,0,-84.8375,1.02577,1.02577,1.03696,634_A,0.278801,540.27,0.0,0.0,0.0,0,-93.8973,1.02461,1.02461,1.02511,675_B,0.057772,2788.894,0.0,0.0,0.0,0,-99.8264,1.02615,1.02615,1.02631,634_C,0.110127,1453.959,0.0,0.0,0.0,0
21,1,21,PERFECT (actual nodal future load/PV),-260.024,-291.1706,1284.292,1733.7942,1.35,19,0,0,off,7,,,0.958,0.964,0,0,9.5,-260.024,0,0,0,0,0,0,0,,,,-83.284,-84.866,-91.874,46.0675,36.7913,48.9164,524.5953,2799.0026,1451.4434,1,,,,,,,0.963,0.958,1.0,455.7002,2466.5206,1277.0261,498.7596,2674.3219,1386.0369,35.2586,35.4976,35.6915,4376.2127,3759.5167,4336.6741,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,54.998,70.178,54.998,70.178,-15.18,5.5154,Discharge,-20.6954,-20.6954,35.8002,,optimal,2462.495361328125,,0,102.0,-102.0,948.8993,0.0,35.662,55.284,35.662,55.284,-19.622,-2.4194,Charge,-17.2026,-17.2026,35.3802,optimal,2462.225341796875,,0,63.0,-63.0,592.9668,0.0,33.706,45.2,33.706,45.2,-11.494,3.7586,Discharge,-15.2526,-15.2526,35.2168,optimal,2465.07666015625,,0,68.0,-68.0,638.5091,0.0,26.552,31.34,26.552,31.34,-4.788,0.5083,Discharge,-5.2963,-5.2963,35.5421,optimal,2496.94140625,,0,46.0,-46.0,430.7052,0.0,86.382,115.252,86.382,115.252,-28.87,4.9441,Discharge,-33.8141,-33.8141,35.4163,optimal,2496.385986328125,,0,159.0,-159.0,1490.1504,0.0,80.96,118.528,80.96,118.528,-37.568,0.7513,Discharge,-38.3193,-38.3193,34.2088,optimal,2460.36767578125,,0,155.0,-155.0,1482.7697,0.0,87.41,112.234,87.41,112.234,-24.824,4.8046,Discharge,-29.6286,-29.6286,36.6517,optimal,2464.15283203125,,0,159.0,-159.0,1460.7535,0.0,32.504,53.448,32.504,53.448,-20.944,0.6738,Discharge,-21.6178,-21.6178,35.1528,optimal,2464.15283203125,,0,66.0,-66.0,621.8506,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2460.36767578125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2496.385986328125,,0,0.0,,0.0,0.0,61.754,82.054,61.754,82.054,-20.3,2.9122,Discharge,-23.2122,-23.2122,35.5165,optimal,2464.60546875,,0,119.0,-119.0,1113.8746,0.0,20.118,26.024,20.118,26.024,-5.906,1.6212,Discharge,-7.5272,-7.5272,35.2224,optimal,2460.222900390625,,0,36.0,-36.0,338.1882,0.0,105.606,141.752,105.606,141.752,-36.146,2.7308,Discharge,-38.8768,-38.8768,35.0276,optimal,2497.392333984375,,0,191.0,-191.0,1802.7944,0.0,24.298,38.61,24.298,38.61,-14.312,2.1716,Discharge,-16.4836,-16.4836,33.542,optimal,284.2793273925781,,0,52.0,-52.0,501.6863,0.0,23.99,30.58,23.99,30.58,-6.59,0.3599,Idle,-6.9499,-6.9499,39.204,optimal,284.07318115234375,,0,45.0,-45.0,396.6928,0.0,36.74,50.22,36.74,50.22,-13.48,2.8141,Discharge,-16.2941,-16.2941,34.8145,optimal,284.27618408203125,,0,69.0,-69.0,652.5627,0.0,1.02561,0.1056063,,,0.0,0,1.0255,0.1056359,,,0.0,0,1.02669,0.1127211,,,0.0,0,1.03996,0.124885,,,0.0,0,1.03973,0.1608009,,,0.0,0,1.02473,0.1042813,,,0.0,0,1.0263,0.1138723,,,0.0,0,1.0263,0.1128811,,,0.0,0,1.02473,0.1064897,,,0.0,0,1.03973,0.1093294,,,0.0,0,1.02649,0.116144,,,0.0,0,1.02467,0.1076998,,,0.0,0,1.04015,0.1715672,,,0.0,0,1.02628,0.0124622,,,0.0,0,1.02553,0.0123495,,,0.0,0,1.02627,0.0127618,,,0.0,0,-94.2814,1.02627,1.02627,1.03717,634_A,0.278619,524.595,0.0,0.0,0.0,0,-90.6944,1.02467,1.02467,1.02513,675_B,0.057772,2799.003,0.0,0.0,0.0,0,-106.1949,1.02628,1.02628,1.02641,634_C,0.110086,1451.443,0.0,0.0,0.0,0
22,1,22,PERFECT (actual nodal future load/PV),-414.324,-332.5171,1284.292,1733.7942,1.35,18,0,0,off,6,,,0.958,0.964,0,0,9.0,-414.324,0,0,0,0,0,0,0,,,,-142.938,-127.858,-143.528,10.9974,5.8284,14.3209,519.8682,2804.6397,1448.4216,1,,,,,,,0.963,0.958,1.0,450.9283,2472.1576,1273.9395,494.0157,2679.9589,1382.9908,35.1798,35.4492,35.5886,4381.7114,3762.4309,4343.8345,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,1,0,675_A:no_discharge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,60.802,85.684,60.802,85.684,-24.882,-2.2913,Charge,-22.5907,-22.5907,35.8751,,optimal,2462.818359375,,0,102.0,-102.0,951.657,0.0,35.524,67.642,35.524,67.642,-32.118,-9.8974,Charge,-22.2206,-22.2206,35.9039,optimal,2462.523681640625,,0,63.0,-65.4194,591.7571,0.0,34.398,54.778,34.398,54.778,-20.38,-1.8167,Charge,-18.5633,-18.5633,35.3059,optimal,2466.467041015625,,0,68.0,-68.0,640.3884,0.0,29.11,36.94,29.11,36.94,-7.83,-2.2004,Charge,-5.6296,-5.6296,35.7016,optimal,2504.452392578125,,0,46.0,-46.0,430.9594,0.0,93.052,139.9,93.052,139.9,-46.848,-8.7208,Charge,-38.1272,-38.1272,35.5991,optimal,2503.868896484375,,0,159.0,-159.0,1492.6224,0.0,84.81,139.724,84.81,139.724,-54.914,-12.6756,Charge,-42.2384,-42.2384,34.4814,optimal,2460.047119140625,,0,155.0,-155.0,1483.1453,0.0,93.648,138.524,93.648,138.524,-44.876,-8.7009,Charge,-36.1751,-36.1751,36.8342,optimal,2465.340576171875,,0,159.0,-159.0,1463.1559,0.0,31.374,64.024,31.374,64.024,-32.65,-6.0449,Charge,-26.6051,-26.6051,35.4581,optimal,2465.340576171875,,0,66.0,-66.0,622.1875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.047119140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2503.868896484375,,0,0.0,,0.0,0.0,69.172,96.718,69.172,96.718,-27.546,-5.3127,Charge,-22.2333,-22.2333,35.6653,optimal,2465.70947265625,,0,119.0,-119.0,1115.3307,0.0,24.298,31.924,24.298,31.924,-7.626,-0.8505,Charge,-6.7755,-6.7755,35.3012,optimal,2459.823486328125,,0,36.0,-36.0,338.9988,0.0,106.998,171.052,106.998,171.052,-64.054,-14.3771,Charge,-49.6769,-49.6769,35.2785,optimal,2505.20849609375,no_discharge,0,191.0,-191.0,1804.1598,0.0,26.618,44.694,26.618,44.694,-18.076,-2.3113,Charge,-15.7647,-15.7647,33.6902,optimal,284.2630920410156,,0,52.0,-52.0,502.7721,0.0,29.374,37.692,29.374,37.692,-8.318,-2.4138,Charge,-5.9042,-5.9042,39.3828,optimal,284.0500183105469,,0,45.0,-45.0,396.8727,0.0,37.874,62.08,37.874,62.08,-24.206,-4.1935,Charge,-20.0125,-20.0125,35.0171,optimal,284.3554992675781,,0,69.0,-69.0,653.9697,0.0,1.02575,0.1056063,,,0.0,0,1.02562,0.1055885,,,0.0,0,1.02727,0.1128585,,,0.0,0,1.04309,0.124885,,,0.0,0,1.04284,0.1619952,,,0.0,0,1.02459,0.1041647,,,0.0,0,1.0268,0.1139903,,,0.0,0,1.0268,0.1130082,,,0.0,0,1.02459,0.1064897,,,0.0,0,1.04284,0.1093294,,,0.0,0,1.02695,0.116144,,,0.0,0,1.0245,0.1076998,,,0.0,0,1.0434,0.1741834,,,0.0,0,1.02622,0.0124622,,,0.0,0,1.02545,0.0123495,,,0.0,0,1.02655,0.0127667,,,0.0,0,-113.4462,1.02655,1.02655,1.03975,634_A,0.277403,519.868,0.0,0.0,0.0,0,-99.7294,1.0245,1.0245,1.02508,675_B,0.057629,2804.64,0.0,0.0,0.0,0,-119.3415,1.02622,1.02622,1.02681,634_C,0.109742,1448.422,0.0,0.0,0.0,0
23,1,23,PERFECT (actual nodal future load/PV),-554.01,-351.9168,1284.292,1733.7942,1.35,17,0,0,off,5,,,0.958,0.964,0,0,8.5,-554.01,0,0,0,0,0,0,0,,,,-191.942,-171.29,-190.778,-29.4918,-28.1286,-24.1865,505.8758,2795.8566,1438.8665,1,,,,,,,0.963,0.958,1.0,436.6334,2462.5497,1263.8375,479.9099,2670.8665,1373.2306,35.3912,35.683,35.7623,4366.9655,3748.3666,4331.7413,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,3,0,652_A:no_discharge;671_A:no_discharge;675_A:no_discharge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.856,94.466,57.856,94.466,-36.61,-11.0648,Charge,-25.5452,-25.5452,36.2367,,optimal,2462.71044921875,,0,102.0,-104.2913,950.5113,0.0,37.854,72.484,37.854,72.484,-34.63,-16.518,Charge,-18.112,-18.112,36.7778,optimal,2462.377197265625,,0,63.0,-72.8974,586.8084,0.0,33.11,58.222,33.11,58.222,-25.112,-7.3137,Charge,-17.7983,-17.7983,35.6644,optimal,2467.8095703125,,0,68.0,-69.8167,639.48,0.0,24.026,40.692,24.026,40.692,-16.666,-6.1547,Charge,-10.5113,-10.5113,36.1476,optimal,2506.521240234375,no_discharge,0,46.0,-48.2004,429.8592,0.0,90.452,153.438,90.452,153.438,-62.986,-23.161,Charge,-39.825,-39.825,36.0846,optimal,2505.39306640625,no_discharge,0,159.0,-167.7208,1488.262,0.0,77.26,150.946,77.26,150.946,-73.686,-27.3631,Charge,-46.3229,-46.3229,35.0699,optimal,2460.45751953125,,0,155.0,-167.6756,1476.8075,0.0,92.822,152.18,92.822,152.18,-59.358,-22.6751,Charge,-36.6829,-36.6829,37.3095,optimal,2466.7421875,,0,159.0,-167.7009,1458.8054,0.0,32.244,67.548,32.244,67.548,-35.304,-12.0697,Charge,-23.2343,-23.2343,36.0677,optimal,2466.7421875,,0,66.0,-72.0449,619.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.45751953125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2505.396728515625,,0,0.0,,0.0,0.0,59.672,106.702,59.672,106.702,-47.03,-15.8763,Charge,-31.1537,-31.1537,36.11,optimal,2467.37255859375,,0,119.0,-124.3127,1112.6744,0.0,22.846,34.834,22.846,34.834,-11.988,-3.7446,Charge,-8.2434,-8.2434,35.6479,optimal,2460.218994140625,,0,36.0,-36.8505,338.5736,0.0,104.264,186.41,104.264,186.41,-82.146,-31.9458,Charge,-50.2002,-50.2002,35.836,optimal,2506.694091796875,no_discharge,0,191.0,-205.3771,1796.9713,0.0,23.144,47.118,23.144,47.118,-23.974,-7.1425,Charge,-16.8315,-16.8315,34.1481,optimal,284.2851867675781,,0,52.0,-54.3113,501.6164,0.0,27.622,41.998,27.622,41.998,-14.376,-5.9419,Charge,-8.4341,-8.4341,39.823,optimal,284.1036376953125,,0,45.0,-47.4138,395.6658,0.0,38.29,68.434,38.29,68.434,-30.144,-11.122,Charge,-19.022,-19.022,35.5544,optimal,284.3331298828125,,0,69.0,-73.1935,651.873,0.0,1.0257,0.1055556,,,0.0,0,1.02556,0.1055403,,,0.0,0,1.02783,0.1128585,,,0.0,0,1.04395,0.1251755,,,0.0,0,1.04348,0.1619952,,,0.0,0,1.02476,0.1041622,,,0.0,0,1.02738,0.1139903,,,0.0,0,1.02738,0.112763,,,0.0,0,1.02476,0.1064897,,,0.0,0,1.04348,0.1093294,,,0.0,0,1.02764,0.1163716,,,0.0,0,1.02466,0.1076998,,,0.0,0,1.04402,0.1741834,,,0.0,0,1.0263,0.0124622,,,0.0,0,1.02564,0.0123518,,,0.0,0,1.02647,0.0127667,,,0.0,0,-119.5585,1.02647,1.02647,1.04028,634_A,0.277242,505.876,0.0,0.0,0.0,0,-106.6575,1.02466,1.02466,1.02518,675_B,0.057628,2795.857,0.0,0.0,0.0,0,-125.7008,1.0263,1.0263,1.02731,634_C,0.109688,1438.867,0.0,0.0,0.0,0
24,1,24,PERFECT (actual nodal future load/PV),-555.218,-253.8799,1284.292,1733.7942,1.35,16,0,0,off,4,,,0.958,0.964,0,0,8.0,-555.218,0,0,0,0,0,0,0,,,,-195.23,-170.766,-189.222,-72.3835,-64.6325,-65.0772,499.4233,2795.8145,1435.0219,1,,,,,,,0.963,0.958,1.0,430.1408,2462.505,1259.9065,473.4423,2670.8234,1369.3537,35.9101,36.2203,36.2298,4330.7737,3716.0503,4299.2027,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,3,0,652_A:no_discharge;671_A:no_discharge;675_A:no_discharge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,60.714,100.496,60.714,100.496,-39.782,-18.9767,Charge,-20.8053,-20.8053,36.8568,,optimal,2462.23779296875,,0,102.0,-113.0648,944.9789,0.0,38.19,72.102,38.19,72.102,-33.912,-21.8029,Charge,-12.1091,-12.1091,37.9314,optimal,2461.96630859375,,0,63.0,-79.518,578.5494,0.0,37.904,60.914,37.904,60.914,-23.01,-11.4319,Charge,-11.5781,-11.5781,36.2248,optimal,2463.317626953125,,0,68.0,-75.3137,635.8232,0.0,25.532,43.032,25.532,43.032,-17.5,-9.5575,Charge,-7.9425,-7.9425,36.8401,optimal,2496.95166015625,no_discharge,0,46.0,-52.1547,426.7818,0.0,93.448,158.14,93.448,158.14,-64.692,-35.4099,Charge,-29.2821,-29.2821,36.827,optimal,2496.090576171875,no_discharge,0,159.0,-182.161,1476.6815,0.0,84.514,155.146,84.514,155.146,-70.632,-38.7961,Charge,-31.8359,-31.8359,35.9042,optimal,2459.2724609375,,0,155.0,-182.3631,1463.126,0.0,94.602,156.466,94.602,156.466,-61.864,-34.7297,Charge,-27.1343,-27.1343,38.0376,optimal,2463.955322265625,,0,159.0,-181.6751,1447.4679,0.0,34.85,70.856,34.85,70.856,-36.006,-17.1438,Charge,-18.8622,-18.8622,36.9335,optimal,2463.955322265625,,0,66.0,-78.0697,613.1302,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2459.2724609375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2494.732666015625,,0,0.0,,0.0,0.0,66.346,111.07,66.346,111.07,-44.724,-24.0752,Charge,-20.6488,-20.6488,36.7844,optimal,2463.025634765625,,0,119.0,-134.8763,1104.7362,0.0,23.314,35.348,23.314,35.348,-12.034,-6.1426,Charge,-5.8914,-5.8914,36.2167,optimal,2459.111572265625,,0,36.0,-39.7446,336.7013,0.0,109.32,191.628,109.32,191.628,-82.308,-46.3718,Charge,-35.9362,-35.9362,36.6453,optimal,2495.67431640625,no_discharge,0,191.0,-222.9458,1780.9984,0.0,26.148,49.766,26.148,49.766,-23.618,-11.0307,Charge,-12.5873,-12.5873,34.8551,optimal,284.1981506347656,,0,52.0,-59.1425,498.0452,0.0,28.228,42.634,28.228,42.634,-14.406,-8.9169,Charge,-5.4891,-5.4891,40.4835,optimal,284.1979064941406,,0,45.0,-50.9419,392.6948,0.0,39.926,70.656,39.926,70.656,-30.73,-16.9524,Charge,-13.7776,-13.7776,36.3734,optimal,284.2243957519531,,0,69.0,-80.122,646.312,0.0,1.02551,0.1055503,,,0.0,0,1.02539,0.1054858,,,0.0,0,1.02595,0.1138192,,,0.0,0,1.03996,0.1261449,,,0.0,0,1.0396,0.1652485,,,0.0,0,1.02427,0.1039723,,,0.0,0,1.02622,0.1146498,,,0.0,0,1.02622,0.1131721,,,0.0,0,1.02427,0.1064897,,,0.0,0,1.03904,0.1093294,,,0.0,0,1.02583,0.1177052,,,0.0,0,1.0242,0.1077818,,,0.0,0,1.03943,0.1791117,,,0.0,0,1.02599,0.0124681,,,0.0,0,1.02599,0.0123361,,,0.0,0,1.02608,0.0127756,,,0.0,0,-86.9383,1.02608,1.02608,1.03682,634_A,0.273544,499.423,0.0,0.0,0.0,0,-76.1309,1.0242,1.0242,1.02494,675_B,0.057278,2795.814,0.0,0.0,0.0,0,-90.8107,1.02583,1.02583,1.02604,675_C,0.108102,1435.022,0.0,0.0,0.0,0
25,1,25,PERFECT (actual nodal future load/PV),-576.48,-189.3038,1284.292,1733.7942,1.35,15,0,0,off,3,,,0.958,0.964,0,0,7.5,-576.48,0,0,0,0,0,0,0,,,,-203.172,-175.74,-197.568,-108.2917,-94.6351,-98.4113,536.9651,2824.7254,1482.4314,1,,,,,,,0.963,0.958,1.0,466.7461,2489.3812,1304.7474,510.633,2698.9713,1415.7999,36.6863,37.0069,36.9368,4276.6279,3668.7328,4249.997,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,3,0,652_A:no_discharge;671_A:no_discharge;675_A:no_discharge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,65.298,110.726,65.298,110.726,-45.428,-26.636,Charge,-18.792,-18.792,37.7273,,optimal,2461.852783203125,,0,102.0,-120.9767,935.4906,0.0,41.804,73.454,41.804,73.454,-31.65,-25.6905,Charge,-5.9595,-5.9595,39.2907,optimal,2461.607666015625,,0,63.0,-84.8029,567.6479,0.0,41.224,63.062,41.224,63.062,-21.838,-14.5991,Charge,-7.2389,-7.2389,36.9404,optimal,2460.9638671875,,0,68.0,-79.4319,630.1073,0.0,24.966,45.024,24.966,45.024,-20.058,-12.8484,Charge,-7.2096,-7.2096,37.7712,optimal,2486.893310546875,no_discharge,0,46.0,-55.5575,422.0031,0.0,102.158,170.982,102.158,170.982,-68.824,-46.31,Charge,-22.514,-22.514,37.7978,optimal,2486.1015625,no_discharge,0,159.0,-194.4099,1458.9765,0.0,88.268,159.134,88.268,159.134,-70.866,-48.2122,Charge,-22.6538,-22.6538,36.941,optimal,2458.492431640625,,0,155.0,-193.7961,1443.7279,0.0,102.714,168.06,102.714,168.06,-65.346,-45.3829,Charge,-19.9631,-19.9631,38.989,optimal,2460.53564453125,,0,159.0,-193.7297,1430.103,0.0,38.724,73.198,38.724,73.198,-34.474,-21.0011,Charge,-13.4729,-13.4729,37.9942,optimal,2460.53564453125,,0,66.0,-83.1438,604.5583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.492431640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2486.1015625,,0,0.0,,0.0,0.0,66.648,117.074,66.648,117.074,-50.426,-31.9138,Charge,-18.5122,-18.5122,37.6783,optimal,2460.9521484375,,0,119.0,-143.0752,1092.6986,0.0,25.264,36.614,25.264,36.614,-11.35,-7.9706,Charge,-3.3794,-3.3794,36.9547,optimal,2458.337158203125,,0,36.0,-42.1426,333.63,0.0,119.798,201.934,119.798,201.934,-82.136,-58.1611,Charge,-23.9749,-23.9749,37.6603,optimal,2486.71044921875,no_discharge,0,191.0,-237.3718,1757.8125,0.0,27.636,53.12,27.636,53.12,-25.484,-14.5843,Charge,-10.8997,-10.8997,35.79,optimal,284.1640930175781,,0,52.0,-63.0307,492.5299,0.0,28.316,44.762,28.316,44.762,-16.446,-11.8168,Charge,-4.6292,-4.6292,41.3588,optimal,284.0279846191406,,0,45.0,-53.9169,388.2364,0.0,45.13,77.284,45.13,77.284,-32.154,-22.0494,Charge,-10.1046,-10.1046,37.4385,optimal,284.1474609375,,0,69.0,-85.9524,637.8358,0.0,1.02534,0.1055645,,,0.0,0,1.02524,0.1054131,,,0.0,0,1.02497,0.1141484,,,0.0,0,1.03577,0.1261449,,,0.0,0,1.03544,0.1676944,,,0.0,0,1.02395,0.103907,,,0.0,0,1.0248,0.1154085,,,0.0,0,1.0248,0.1137894,,,0.0,0,1.02395,0.1064897,,,0.0,0,1.03544,0.1093294,,,0.0,0,1.02497,0.1178641,,,0.0,0,1.02388,0.1078334,,,0.0,0,1.0357,0.1824227,,,0.0,0,1.02586,0.0124681,,,0.0,0,1.02537,0.0123361,,,0.0,0,1.0258,0.0127801,,,0.0,0,-63.8031,1.0258,1.0258,1.03363,634_A,0.271688,536.965,0.0,0.0,0.0,0,-55.4139,1.02388,1.02388,1.02462,675_B,0.057126,2824.725,0.0,0.0,0.0,0,-70.0868,1.0248,1.0248,1.02508,671_C,0.10819,1482.431,0.0,0.0,0.0,0
26,1,26,PERFECT (actual nodal future load/PV),-599.418,-136.8152,1284.292,1733.7942,1.35,14,0,0,off,2,,,0.958,0.964,0,0,7.0,-599.418,0,0,0,0,0,0,0,,,,-214.3,-181.478,-203.64,-139.3689,-120.3261,-127.4812,561.9079,2839.6037,1478.86,1,,,,,,,0.963,0.958,1.0,491.2092,2503.3673,1301.3206,535.3959,2713.5151,1412.2827,37.6854,38.0072,37.8526,4206.9434,3608.5697,4186.2564,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,68.302,114.912,68.302,114.912,-46.61,-33.2452,Charge,-13.3648,-13.3648,38.8137,,optimal,2461.597900390625,,0,102.0,-128.636,922.1725,0.0,41.69,75.706,41.69,75.706,-34.016,-29.3445,Charge,-4.6715,-4.6715,40.8433,optimal,2461.423583984375,,0,63.0,-88.6905,554.8027,0.0,44.04,65.232,44.04,65.232,-21.192,-17.1045,Charge,-4.0875,-4.0875,37.7789,optimal,2458.488037109375,,0,68.0,-82.5991,622.8077,0.0,25.944,47.858,25.944,47.858,-21.914,-15.9106,Charge,-6.0034,-6.0034,38.9241,optimal,2481.05615234375,,0,46.0,-58.8484,415.5788,0.0,107.04,177.972,107.04,177.972,-70.932,-55.762,Charge,-15.17,-15.17,38.9669,optimal,2480.390625,,0,159.0,-205.31,1435.8215,0.0,91.144,164.648,91.144,164.648,-73.504,-56.451,Charge,-17.053,-17.053,38.155,optimal,2457.945556640625,,0,155.0,-203.2122,1419.6218,0.0,106.562,175.38,106.562,175.38,-68.818,-54.9349,Charge,-13.8831,-13.8831,40.1407,optimal,2458.250732421875,,0,159.0,-204.3829,1407.4116,0.0,39.904,75.044,39.904,75.044,-35.14,-24.2945,Charge,-10.8455,-10.8455,39.2212,optimal,2458.250732421875,,0,66.0,-87.0011,594.0577,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.945556640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2480.389404296875,,0,0.0,,0.0,0.0,70.146,120.252,70.146,120.252,-50.106,-38.2938,Charge,-11.8122,-11.8122,38.751,optimal,2458.4990234375,,0,119.0,-150.9138,1076.7417,0.0,26.068,38.876,26.068,38.876,-12.808,-9.7551,Charge,-3.0529,-3.0529,37.8579,optimal,2457.861083984375,,0,36.0,-43.9706,329.6447,0.0,124.572,210.6,124.572,210.6,-86.028,-68.5921,Charge,-17.4359,-17.4359,38.8574,optimal,2480.838623046875,,0,191.0,-249.1611,1728.7319,0.0,25.034,53.418,25.034,53.418,-28.384,-18.0686,Charge,-10.3154,-10.3154,36.9483,optimal,284.1536560058594,,0,52.0,-66.5843,485.2377,0.0,33.74,48.28,33.74,48.28,-14.54,-13.9321,Charge,-0.6079,-0.6079,42.3908,optimal,283.9434814453125,,0,45.0,-56.8168,382.328,0.0,46.686,82.112,46.686,82.112,-35.426,-26.9139,Charge,-8.5121,-8.5121,38.7387,optimal,284.11529541015625,,0,69.0,-91.0494,626.8111,0.0,1.02524,0.1054941,,,0.0,0,1.02517,0.1054131,,,0.0,0,1.02394,0.1144205,,,0.0,0,1.03334,0.1261449,,,0.0,0,1.03307,0.1690342,,,0.0,0,1.02372,0.103899,,,0.0,0,1.02384,0.1158008,,,0.0,0,1.02384,0.1140023,,,0.0,0,1.02372,0.1064897,,,0.0,0,1.03307,0.1093294,,,0.0,0,1.02395,0.1183182,,,0.0,0,1.02368,0.1078334,,,0.0,0,1.03325,0.1836694,,,0.0,0,1.02583,0.0124681,,,0.0,0,1.02507,0.0123418,,,0.0,0,1.02569,0.0127801,,,0.0,0,-47.1214,1.02569,1.02569,1.03168,634_A,0.270666,561.908,0.0,0.0,0.0,0,-38.75,1.02368,1.02368,1.02443,675_B,0.056983,2839.604,0.0,0.0,0.0,0,-50.9438,1.02384,1.02384,1.02428,671_C,0.108261,1478.86,0.0,0.0,0.0,0
