27,1,27,PERFECT (actual nodal future load/PV),-636.43,-103.852,1284.292,1733.7942,1.35,13,0,0,off,1,,,0.958,0.964,0,0,6.5,-636.43,0,0,0,0,0,0,0,,,,-229.026,-193.918,-213.486,-167.1786,-142.728,-152.6962,579.9218,2855.192,1475.887,1,,,,,,,0.963,0.958,1.0,508.9562,2518.1102,1298.4634,553.3097,2728.7863,1409.3532,38.8838,39.1936,38.9496,4123.3541,3537.2057,4109.9083,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,66.218,115.398,66.218,115.398,-49.18,-39.3046,Charge,-9.8754,-9.8754,40.0982,,optimal,2461.57275390625,,0,102.0,-135.2452,905.5499,0.0,38.43,78.514,38.43,78.514,-40.084,-33.5371,Charge,-6.5469,-6.5469,42.6178,optimal,2461.444091796875,,0,63.0,-92.3445,540.1304,0.0,46.118,65.282,46.118,65.282,-19.164,-18.7861,Charge,-0.3779,-0.3779,38.6998,optimal,2456.4931640625,,0,68.0,-85.1045,614.2555,0.0,26.872,48.894,26.872,48.894,-22.022,-18.4423,Charge,-3.5797,-3.5797,40.2605,optimal,2476.587646484375,,0,46.0,-61.9106,407.6235,0.0,100.774,178.554,100.774,178.554,-77.78,-65.034,Charge,-12.746,-12.746,40.3303,optimal,2476.18505859375,,0,159.0,-214.762,1407.9406,0.0,93.192,167.778,93.192,167.778,-74.586,-63.4207,Charge,-11.1653,-11.1653,39.5189,optimal,2457.740234375,,0,155.0,-211.451,1391.3963,0.0,100.99,178.284,100.99,178.284,-77.294,-64.647,Charge,-12.647,-12.647,41.496,optimal,2456.478515625,,0,159.0,-213.9349,1379.9441,0.0,42.208,75.79,42.208,75.79,-33.582,-26.6888,Charge,-6.8932,-6.8932,40.5691,optimal,2456.478515625,,0,66.0,-90.2945,581.9105,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.740234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2477.523193359375,,0,0.0,,0.0,0.0,68.752,120.966,68.752,120.966,-52.214,-44.0201,Charge,-8.1939,-8.1939,39.984,optimal,2456.64697265625,,0,119.0,-157.2938,1057.5948,0.0,25.696,39.638,25.696,39.638,-13.942,-11.455,Charge,-2.487,-2.487,38.9186,optimal,2457.69091796875,,0,36.0,-45.7551,324.7671,0.0,123.746,214.15,123.746,214.15,-90.404,-78.0081,Charge,-12.3959,-12.3959,40.2188,optimal,2477.8427734375,,0,191.0,-259.5921,1694.4359,0.0,23.51,54.742,23.51,54.742,-31.232,-21.4878,Charge,-9.7442,-9.7442,38.3257,optimal,284.1421203613281,,0,52.0,-70.0686,476.2034,0.0,32.234,48.36,32.234,48.36,-16.126,-16.1271,Charge,0.0011,0.0011,43.5854,optimal,283.93121337890625,,0,45.0,-58.9321,375.362,0.0,43.392,82.212,43.392,82.212,-38.82,-31.6193,Charge,-7.2007,-7.2007,40.2662,optimal,284.087890625,,0,69.0,-95.9139,613.3542,0.0,1.02523,0.1054453,,,0.0,0,1.02517,0.1054131,,,0.0,0,1.02311,0.1146581,,,0.0,0,1.03148,0.1265566,,,0.0,0,1.03131,0.1694097,,,0.0,0,1.02363,0.1038015,,,0.0,0,1.02311,0.1158008,,,0.0,0,1.02311,0.1142154,,,0.0,0,1.02363,0.1064897,,,0.0,0,1.03187,0.1093294,,,0.0,0,1.02318,0.1185283,,,0.0,0,1.02361,0.1078334,,,0.0,0,1.032,0.1840948,,,0.0,0,1.02578,0.0124681,,,0.0,0,1.02502,0.0123418,,,0.0,0,1.02559,0.0127801,,,0.0,0,-35.9222,1.02559,1.02559,1.03045,634_A,0.270207,579.922,0.0,0.0,0.0,0,-30.0736,1.02361,1.02361,1.02438,675_B,0.056931,2855.192,0.0,0.0,0.0,0,-37.8563,1.02311,1.02311,1.02366,671_C,0.108342,1475.887,0.0,0.0,0.0,0
28,1,28,PERFECT (actual nodal future load/PV),-672.31,-74.3395,1284.292,1733.7942,1.35,12,0,0,off,0,,,0.958,0.964,0,0,6.0,-672.31,0,0,0,0,0,0,0,,,,-232.744,-205.274,-234.292,-193.1038,-163.8444,-175.6297,591.3068,2863.5124,1471.4666,1,,,,,,,0.963,0.958,1.0,520.2207,2526.1239,1294.1767,564.6495,2736.9917,1404.9829,40.2681,40.5556,40.2113,4026.8022,3455.2835,4022.0934,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,71.34,120.906,71.34,120.906,-49.566,-44.4901,Charge,-5.0759,-5.0759,41.5521,,optimal,2461.03125,,0,102.0,-141.3046,885.8976,0.0,45.532,80.806,45.532,80.806,-35.274,-36.0305,Charge,0.7565,0.7565,44.5242,optimal,2460.965087890625,,0,63.0,-96.5371,523.3619,0.0,42.188,68.658,42.188,68.658,-26.47,-21.6056,Charge,-4.8644,-4.8644,39.7589,optimal,2457.78955078125,,0,68.0,-86.7861,604.8624,0.0,25.006,52.42,25.006,52.42,-27.414,-21.58,Charge,-5.834,-5.834,41.8243,optimal,2471.64501953125,,0,46.0,-64.4423,398.4024,0.0,108.364,186.996,108.364,186.996,-78.632,-73.0024,Charge,-5.6296,-5.6296,41.8607,optimal,2470.998046875,,0,159.0,-224.034,1375.4235,0.0,93.33,177.406,93.33,177.406,-84.076,-71.0072,Charge,-13.0688,-13.0688,41.0459,optimal,2457.682373046875,,0,155.0,-218.4207,1359.686,0.0,112.38,185.4,112.38,185.4,-73.02,-72.0047,Charge,-1.0153,-1.0153,43.0055,optimal,2457.50390625,,0,159.0,-223.647,1347.6206,0.0,40.972,78.574,40.972,78.574,-37.602,-29.4446,Charge,-8.1574,-8.1574,42.0562,optimal,2457.50390625,,0,66.0,-92.6888,568.5661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.682373046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2470.99853515625,,0,0.0,,0.0,0.0,66.624,130.062,66.624,130.062,-63.438,-51.0,Charge,-12.438,-12.438,41.4126,optimal,2459.158935546875,,0,119.0,-163.0201,1035.5848,0.0,24.818,41.22,24.818,41.22,-16.402,-13.3729,Charge,-3.0291,-3.0291,40.1568,optimal,2457.65576171875,,0,36.0,-47.455,319.0396,0.0,130.772,223.854,130.772,223.854,-93.082,-86.2963,Charge,-6.7857,-6.7857,41.7248,optimal,2471.120361328125,,0,191.0,-269.0081,1655.4318,0.0,25.18,58.942,25.18,58.942,-33.762,-24.7924,Charge,-8.9696,-8.9696,39.915,optimal,284.1283264160156,,0,52.0,-73.4878,465.4595,0.0,30.302,50.258,30.302,50.258,-19.956,-18.8413,Charge,-1.1147,-1.1147,44.9811,optimal,283.9578857421875,,0,45.0,-61.1271,367.2984,0.0,50.626,84.242,50.626,84.242,-33.616,-34.5024,Charge,0.8864,0.8864,41.933,optimal,283.9161071777344,,0,69.0,-100.6193,597.5445,0.0,1.025,0.1054522,,,0.0,0,1.02498,0.1053266,,,0.0,0,1.02365,0.1148012,,,0.0,0,1.02942,0.1260756,,,0.0,0,1.02915,0.1705638,,,0.0,0,1.02361,0.1038015,,,0.0,0,1.02353,0.1146807,,,0.0,0,1.02353,0.1142154,,,0.0,0,1.02361,0.1064897,,,0.0,0,1.02915,0.1093294,,,0.0,0,1.02422,0.1188761,,,0.0,0,1.0236,0.1078334,,,0.0,0,1.0292,0.185396,,,0.0,0,1.02573,0.0124681,,,0.0,0,1.02512,0.0123418,,,0.0,0,1.02497,0.0128026,,,0.0,0,-17.3629,1.02497,1.02497,1.02838,634_A,0.269233,591.307,0.0,0.0,0.0,0,-21.5318,1.0236,1.0236,1.02432,675_B,0.056859,2863.512,0.0,0.0,0.0,0,-35.4447,1.02353,1.02353,1.02414,671_C,0.108342,1471.467,0.0,0.0,0.0,0
29,1,29,PERFECT (actual nodal future load/PV),-570.814,33.2629,1284.292,1733.7942,1.35,11,0,0,off,-1,,,0.958,0.964,0,0,5.5,-570.814,0,0,0,0,0,0,0,,,,-188.61,-176.842,-205.362,-215.3811,-183.7422,-198.8473,606.6056,2875.115,1483.3425,1,,,,,,,0.963,0.958,1.0,535.2622,2537.2976,1306.0526,579.8518,2748.4335,1416.8588,41.812,42.0829,41.6398,3919.1117,3363.4124,3922.6698,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,73.608,121.092,73.608,121.092,-47.484,-47.9215,Charge,0.4375,0.4375,43.1182,,optimal,2460.3759765625,,0,102.0,-146.4901,863.6526,0.0,61.014,77.902,61.014,77.902,-16.888,-26.6773,Charge,9.7893,9.7893,45.9357,optimal,2460.381591796875,,0,63.0,-99.0305,505.3466,0.0,42.698,68.982,42.698,68.982,-26.284,-24.8341,Charge,-1.4499,-1.4499,40.9762,optimal,2453.5869140625,,0,68.0,-89.6056,594.0596,0.0,30.348,52.928,30.348,52.928,-22.58,-22.8085,Charge,0.2285,0.2285,43.4771,optimal,2456.514404296875,,0,46.0,-67.58,387.6124,0.0,117.86,187.356,117.86,187.356,-69.496,-74.1405,Charge,4.6445,4.6445,43.415,optimal,2456.5439453125,,0,159.0,-232.0024,1338.9223,0.0,105.306,177.11,105.306,177.11,-71.804,-73.3601,Charge,1.5561,1.5561,42.6236,optimal,2457.255615234375,,0,155.0,-226.0072,1324.1823,0.0,126.118,184.866,126.118,184.866,-58.748,-68.0522,Charge,9.3042,9.3042,44.4322,optimal,2453.496826171875,,0,159.0,-231.0047,1311.6182,0.0,46.586,77.35,46.586,77.35,-30.764,-30.4198,Charge,-0.3442,-0.3442,43.5925,optimal,2453.496826171875,,0,66.0,-95.4446,553.8438,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.255615234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.5439453125,,0,0.0,,0.0,0.0,72.308,131.746,72.308,131.746,-59.438,-57.4178,Charge,-2.0202,-2.0202,43.021,optimal,2453.6025390625,,0,119.0,-170.0,1010.0848,0.0,21.218,40.26,21.218,40.26,-19.042,-16.9286,Charge,-2.1134,-2.1134,41.7243,optimal,2457.3671875,,0,36.0,-49.3729,312.3531,0.0,153.712,224.4,153.712,224.4,-70.688,-80.8169,Charge,10.1289,10.1289,43.1352,optimal,2456.207763671875,,0,191.0,-277.2963,1612.2836,0.0,28.71,58.838,28.71,58.838,-30.128,-28.1239,Charge,-2.0041,-2.0041,41.7178,optimal,283.9826354980469,,0,52.0,-76.7924,453.0633,0.0,27.762,49.386,27.762,49.386,-21.624,-21.4532,Charge,-0.1708,-0.1708,46.5702,optimal,283.9417724609375,,0,45.0,-63.8413,357.8778,0.0,59.672,85.518,59.672,85.518,-25.846,-31.1225,Charge,5.2765,5.2765,43.4365,optimal,283.8255615234375,,0,69.0,-103.5024,580.2933,0.0,1.02473,0.1054688,,,0.0,0,1.02473,0.1051914,,,0.0,0,1.0219,0.115332,,,0.0,0,1.02312,0.1296252,,,0.0,0,1.02313,0.1758674,,,0.0,0,1.02343,0.1031557,,,0.0,0,1.02186,0.1158648,,,0.0,0,1.02186,0.1152062,,,0.0,0,1.02343,0.1064897,,,0.0,0,1.02313,0.1093294,,,0.0,0,1.02191,0.1207041,,,0.0,0,1.02348,0.1078334,,,0.0,0,1.02299,0.1934327,,,0.0,0,1.02521,0.0124848,,,0.0,0,1.02506,0.0123418,,,0.0,0,1.02464,0.0128088,,,0.0,0,20.2783,1.02299,1.02299,1.0234,675_A,0.266213,606.606,0.0,0.0,0.0,0,9.4987,1.02343,1.02343,1.02414,671_B,0.056063,2875.115,0.0,0.0,0.0,0,3.4859,1.02186,1.02186,1.02255,671_C,0.108199,1483.342,0.0,0.0,0.0,0
30,1,30,PERFECT (actual nodal future load/PV),-481.86,77.8769,1284.292,1733.7942,1.35,10,0,0,off,-2,,,0.958,0.964,0,0,5.0,-481.86,0,0,0,0,0,0,0,,,,-157.526,-155.046,-169.288,-208.8883,-186.3407,-208.8479,633.5196,2940.1222,1487.2469,1,,,,,,,0.963,0.958,1.0,561.3668,2597.5099,1309.7226,606.4623,2811.6426,1420.6753,43.3094,43.6319,43.1401,3814.6675,3270.2421,3818.2459,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,73.3,116.338,73.3,116.338,-43.038,-47.2042,Charge,4.1662,4.1662,44.6608,,optimal,2460.3828125,,0,102.0,-149.9215,839.6918,0.0,61.084,74.532,61.084,74.532,-13.448,-20.576,Charge,7.128,7.128,47.0243,optimal,2460.437255859375,,0,63.0,-89.6773,492.008,0.0,44.962,67.324,44.962,67.324,-22.362,-24.2265,Charge,1.8645,1.8645,42.1638,optimal,2450.908447265625,,0,68.0,-92.8341,581.6425,0.0,33.96,51.478,33.96,51.478,-17.518,-20.6182,Charge,3.1002,3.1002,44.9712,optimal,2451.887939453125,,0,46.0,-68.8085,376.2082,0.0,120.028,180.124,120.028,180.124,-60.096,-69.7719,Charge,9.6759,9.6759,44.8777,optimal,2452.236328125,,0,159.0,-233.1405,1301.8521,0.0,112.772,171.338,112.772,171.338,-58.566,-67.1968,Charge,8.6308,8.6308,44.0686,optimal,2456.607666015625,,0,155.0,-228.3601,1287.5023,0.0,129.19,177.682,129.19,177.682,-48.492,-60.9183,Charge,12.4263,12.4263,45.7093,optimal,2451.01611328125,,0,159.0,-227.0522,1277.5921,0.0,48.4,74.664,48.4,74.664,-26.264,-28.4046,Charge,2.1406,2.1406,45.0271,optimal,2451.01611328125,,0,66.0,-96.4198,538.6339,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.607666015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2452.236328125,,0,0.0,,0.0,0.0,78.3,126.856,78.3,126.856,-48.556,-54.5657,Charge,6.0097,6.0097,44.5494,optimal,2450.90185546875,,0,119.0,-176.4178,981.3759,0.0,18.146,38.754,18.146,38.754,-20.608,-19.4379,Charge,-1.1701,-1.1701,43.5241,optimal,2456.764892578125,,0,36.0,-52.9286,303.8888,0.0,160.47,217.704,160.47,217.704,-57.234,-71.2588,Charge,14.0248,14.0248,44.3789,optimal,2451.828857421875,,0,191.0,-271.8169,1571.8752,0.0,32.046,55.66,32.046,55.66,-23.614,-26.081,Charge,2.467,2.467,43.3896,optimal,283.8886413574219,,0,52.0,-80.1239,439.0014,0.0,28.184,47.57,28.184,47.57,-19.386,-21.5268,Charge,2.1408,2.1408,48.1648,optimal,283.894287109375,,0,45.0,-66.4532,347.1511,0.0,60.364,83.042,60.364,83.042,-22.678,-27.9501,Charge,5.2721,5.2721,44.7868,optimal,283.8279724121094,,0,69.0,-100.1225,564.7321,0.0,1.02473,0.105408,,,0.0,0,1.02476,0.1051671,,,0.0,0,1.02079,0.1156425,,,0.0,0,1.02119,0.1301237,,,0.0,0,1.02134,0.1765696,,,0.0,0,1.02316,0.1031321,,,0.0,0,1.02083,0.1161348,,,0.0,0,1.02083,0.1154287,,,0.0,0,1.02316,0.1064897,,,0.0,0,1.02134,0.1093294,,,0.0,0,1.02078,0.1212701,,,0.0,0,1.02323,0.1078334,,,0.0,0,1.02117,0.1940088,,,0.0,0,1.02487,0.0124918,,,0.0,0,1.02489,0.0123436,,,0.0,0,1.02465,0.0128088,,,0.0,0,32.0731,1.02117,1.02117,1.02194,675_A,0.266434,633.52,0.0,0.0,0.0,0,20.8957,1.02316,1.02316,1.02399,671_B,0.056065,2940.122,0.0,0.0,0.0,0,24.9082,1.02078,1.02078,1.02162,675_C,0.108304,1487.247,0.0,0.0,0.0,0
31,1,31,PERFECT (actual nodal future load/PV),-273.328,154.3879,1284.292,1733.7942,1.35,9,0,0,off,-3,,,0.958,0.964,0,0,4.5,-273.328,0,0,0,0,0,0,0,,,,-98.03,-89.53,-85.768,-189.5991,-175.9417,-194.1962,628.3697,2939.8595,1483.2739,1,,,,,,,0.963,0.958,1.0,556.2769,2597.2592,1305.9213,601.3349,2811.3844,1416.7667,44.6686,45.0944,44.5352,3719.868,3182.2712,3721.1478,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,79.654,108.952,79.654,108.952,-29.298,-39.5505,Charge,10.2525,10.2525,45.9533,,optimal,2460.140380859375,,0,102.0,-149.2042,816.0897,0.0,64.726,71.036,64.726,71.036,-6.31,-14.035,Charge,7.725,7.725,47.7669,optimal,2460.274169921875,,0,63.0,-83.576,481.72,0.0,53.92,63.082,53.92,63.082,-9.162,-16.8201,Charge,7.6581,7.6581,42.9883,optimal,2447.126953125,,0,68.0,-92.2265,569.5293,0.0,34.236,48.292,34.236,48.292,-14.056,-17.8126,Charge,3.7566,3.7566,46.2619,optimal,2444.945068359375,,0,46.0,-66.6182,365.899,0.0,136.324,168.942,136.324,168.942,-32.618,-53.0941,Charge,20.4761,20.4761,45.9908,optimal,2445.35546875,,0,159.0,-228.7719,1266.9661,0.0,131.666,160.004,131.666,160.004,-28.338,-47.9813,Charge,19.6433,19.6433,45.1005,optimal,2454.619873046875,,0,155.0,-222.1968,1253.9039,0.0,140.54,167.35,140.54,167.35,-26.81,-46.1576,Charge,19.3476,19.3476,46.677,optimal,2447.591552734375,,0,159.0,-219.9183,1247.133,0.0,54.134,69.298,54.134,69.298,-15.164,-21.4203,Charge,6.2563,6.2563,46.1089,optimal,2448.914306640625,,0,66.0,-94.4046,524.4316,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.619873046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.35546875,,0,0.0,,0.0,0.0,92.964,118.236,92.964,118.236,-25.272,-40.7489,Charge,15.4769,15.4769,45.6908,optimal,2448.576171875,,0,119.0,-173.5657,954.0931,0.0,22.16,35.654,22.16,35.654,-13.494,-16.7379,Charge,3.2439,3.2439,45.0739,optimal,2454.74755859375,,0,36.0,-55.4379,294.1699,0.0,172.954,204.872,172.954,204.872,-31.918,-53.4242,Charge,21.5062,21.5062,45.3112,optimal,2444.793701171875,,0,191.0,-262.2588,1536.2458,0.0,42.002,51.362,42.002,51.362,-9.36,-17.3599,Charge,7.9999,7.9999,44.5024,optimal,283.7725524902344,,0,52.0,-78.081,425.9608,0.0,32.562,44.652,32.562,44.652,-12.09,-17.6953,Charge,5.6053,5.6053,49.4755,optimal,283.82275390625,,0,45.0,-66.5268,336.3877,0.0,59.926,79.364,59.926,79.364,-19.438,-24.8783,Charge,5.4403,5.4403,45.9886,optimal,283.98089599609375,,0,69.0,-96.9501,550.7571,0.0,1.02463,0.105309,,,0.0,0,1.02469,0.1051671,,,0.0,0,1.01921,0.1163773,,,0.0,0,1.0183,0.1301237,,,0.0,0,1.01847,0.1787518,,,0.0,0,1.02233,0.1035132,,,0.0,0,1.01941,0.1168737,,,0.0,0,1.01996,0.1157018,,,0.0,0,1.02233,0.1064897,,,0.0,0,1.01847,0.1093294,,,0.0,0,1.01982,0.1217234,,,0.0,0,1.02239,0.1081109,,,0.0,0,1.01824,0.19571,,,0.0,0,1.02445,0.0125024,,,0.0,0,1.02463,0.0123477,,,0.0,0,1.0252,0.0128088,,,0.0,0,51.1792,1.01824,1.01824,1.01974,675_A,0.267005,628.37,0.0,0.0,0.0,0,46.47,1.02233,1.02233,1.0235,671_B,0.056338,2939.86,0.0,0.0,0.0,0,56.7388,1.01921,1.01921,1.02057,611_C,0.108488,1483.274,0.0,0.0,0.0,0
32,1,32,PERFECT (actual nodal future load/PV),-64.514,191.4792,1365.496,1843.4196,1.35,47,0,0,off,35,,,0.958,0.964,0,0,23.5,-64.514,0,0,0,0,0,0,0,,,,-35.91,-13.942,-14.662,-149.2092,-136.0,-142.5068,619.8523,2916.0005,1477.8306,1,,,,,,,0.963,0.958,1.0,547.9137,2575.061,1300.7794,592.8753,2788.1482,1411.4364,45.7382,46.2249,45.559,3645.2634,3114.2713,3649.8944,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,87.28,99.974,87.28,99.974,-12.694,-27.1991,Charge,14.5051,14.5051,46.8422,,optimal,2459.858642578125,,0,102.0,-141.5505,796.3145,0.0,70.356,64.644,70.356,64.644,5.712,-4.6206,Charge,10.3326,10.3326,48.0114,optimal,2460.0478515625,,0,63.0,-77.035,474.7025,0.0,59.35,58.552,59.35,58.552,0.798,-8.1081,Charge,8.9061,8.9061,43.3858,optimal,2445.922607421875,,0,68.0,-84.8201,561.1192,0.0,37.036,44.254,37.036,44.254,-7.218,-12.9064,Charge,5.6884,5.6884,47.1972,optimal,2440.124755859375,,0,46.0,-63.8126,356.9927,0.0,144.07,156.032,144.07,156.032,-11.962,-34.5564,Charge,22.5944,22.5944,46.7153,optimal,2440.754150390625,,0,159.0,-212.0941,1240.4191,0.0,148.346,146.51,148.346,146.51,1.836,-22.9877,Charge,24.8237,24.8237,45.5949,optimal,2454.213134765625,,0,155.0,-202.9813,1229.9133,0.0,154.924,154.346,154.924,154.346,0.578,-24.8252,Charge,25.4032,25.4032,47.1974,optimal,2447.7822265625,,0,159.0,-205.1576,1224.0542,0.0,56.068,63.608,56.068,63.608,-7.54,-14.1295,Charge,6.5895,6.5895,46.8226,optimal,2447.7822265625,,0,66.0,-87.4203,513.7215,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.213134765625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2440.754150390625,,0,0.0,,0.0,0.0,101.924,108.716,101.924,108.716,-6.792,-24.6087,Charge,17.8167,17.8167,46.3802,optimal,2447.41357421875,,0,119.0,-159.7489,933.7186,0.0,25.59,32.078,25.59,32.078,-6.488,-11.739,Charge,5.251,5.251,46.1608,optimal,2454.32568359375,,0,36.0,-52.7379,285.8009,0.0,186.036,189.334,186.036,189.334,-3.298,-30.0265,Charge,26.7285,26.7285,45.8352,optimal,2441.372314453125,,0,191.0,-244.4242,1509.5337,0.0,45.19,46.896,45.19,46.896,-1.706,-9.2043,Charge,7.4983,7.4983,45.0925,optimal,283.78460693359375,,0,52.0,-69.3599,417.2809,0.0,38.538,40.846,38.538,40.846,-2.308,-10.754,Charge,8.446,8.446,50.2721,optimal,283.7628173828125,,0,45.0,-62.6953,327.5401,0.0,60.416,73.848,60.416,73.848,-13.432,-20.3278,Charge,6.8958,6.8958,46.9706,optimal,283.7973937988281,,0,69.0,-93.8783,538.3179,0.0,1.02451,0.1052801,,,0.0,0,1.02459,0.105162,,,0.0,0,1.01871,0.1163773,,,0.0,0,1.0163,0.1301237,,,0.0,0,1.01656,0.1791168,,,0.0,0,1.02216,0.1034858,,,0.0,0,1.01948,0.116652,,,0.0,0,1.01948,0.1157018,,,0.0,0,1.02216,0.1064897,,,0.0,0,1.01656,0.1093294,,,0.0,0,1.01933,0.1218073,,,0.0,0,1.02221,0.1081277,,,0.0,0,1.01681,0.1962208,,,0.0,0,1.02449,0.0125024,,,0.0,0,1.02441,0.0123506,,,0.0,0,1.02454,0.0128088,,,0.0,0,61.907,1.0163,1.0163,1.01815,652_A,0.267308,619.852,0.0,0.0,0.0,0,63.3585,1.02216,1.02216,1.02334,671_B,0.056158,2916.001,0.0,0.0,0.0,0,66.2137,1.01871,1.01871,1.0203,611_C,0.108519,1477.831,0.0,0.0,0.0,0
33,1,33,PERFECT (actual nodal future load/PV),70.638,177.3246,1481.14,1999.539,1.35,47,0,0,off,35,,,0.958,0.964,0,0,23.5,70.638,0,0,0,0,0,0,0,,,,2.95,31.278,36.41,-97.817,-77.3005,-80.8757,612.4689,2934.8418,1475.8131,1,,,,,,,0.963,0.958,1.0,540.6118,2592.8098,1298.811,585.5225,2806.5798,1409.4373,46.4394,46.8675,46.14,3596.3549,3075.621,3609.4565,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,88.974,85.626,88.974,85.626,3.348,-13.0378,Charge,16.3858,16.3858,47.2682,,optimal,2459.927001953125,,0,102.0,-129.1991,782.7149,0.0,64.936,55.788,64.936,55.788,9.148,1.4264,Discharge,7.7216,7.7216,47.9359,optimal,2460.140869140625,,0,63.0,-67.6206,472.3922,0.0,62.74,50.76,62.74,50.76,11.98,1.8498,Discharge,10.1302,10.1302,43.2951,optimal,2446.4423828125,,0,68.0,-76.1081,557.0652,0.0,29.886,39.172,29.886,39.172,-9.286,-11.9302,Charge,2.6442,2.6442,48.0617,optimal,2443.736328125,,0,46.0,-58.9064,350.5395,0.0,141.024,134.168,141.024,134.168,6.856,-16.1987,Charge,23.0547,23.0547,47.0549,optimal,2444.01416015625,,0,159.0,-193.5564,1223.1409,0.0,139.29,127.976,139.29,127.976,11.314,-6.6999,Charge,18.0139,18.0139,45.7389,optimal,2453.992431640625,,0,155.0,-177.9877,1218.4194,0.0,152.76,132.756,152.76,132.756,20.004,-4.8509,Charge,24.8549,24.8549,47.2991,optimal,2447.061279296875,,0,159.0,-183.8252,1211.6416,0.0,53.812,54.594,53.812,54.594,-0.782,-7.2245,Charge,6.4425,6.4425,47.1874,optimal,2447.061279296875,,0,66.0,-80.1295,506.6567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2453.992431640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2444.01416015625,,0,0.0,,0.0,0.0,101.398,95.204,101.398,95.204,6.194,-10.4406,Charge,16.6346,16.6346,46.6726,optimal,2446.7080078125,,0,119.0,-143.6087,921.4143,0.0,26.448,27.0,26.448,27.0,-0.552,-6.2933,Charge,5.7413,5.7413,46.7436,optimal,2454.056884765625,,0,36.0,-47.739,279.9314,0.0,173.788,164.022,173.788,164.022,9.766,-12.6171,Charge,22.3831,22.3831,46.0554,optimal,2443.4462890625,,0,191.0,-221.0265,1494.5204,0.0,39.992,40.978,39.992,40.978,-0.986,-5.1062,Charge,4.1202,4.1202,45.4198,optimal,283.8576354980469,,0,52.0,-61.2043,412.6787,0.0,43.33,35.31,43.33,35.31,8.02,-2.1052,Charge,10.1252,10.1252,50.4281,optimal,283.7265930175781,,0,45.0,-55.754,322.163,0.0,58.796,63.182,58.796,63.182,-4.386,-13.4586,Charge,9.0726,9.0726,47.6208,optimal,283.7505187988281,,0,69.0,-89.3278,528.154,0.0,1.02454,0.1052801,,,0.0,0,1.02463,0.1051426,,,0.0,0,1.01893,0.1163773,,,0.0,0,1.0178,0.1305231,,,0.0,0,1.01792,0.1791168,,,0.0,0,1.02207,0.1032291,,,0.0,0,1.01918,0.116652,,,0.0,0,1.01918,0.1157018,,,0.0,0,1.02207,0.1064897,,,0.0,0,1.01792,0.1093294,,,0.0,0,1.01904,0.1218073,,,0.0,0,1.0221,0.1081277,,,0.0,0,1.01768,0.1964373,,,0.0,0,1.02476,0.0125066,,,0.0,0,1.02428,0.0123506,,,0.0,0,1.02437,0.0128104,,,0.0,0,57.1546,1.01768,1.01768,1.01914,675_A,0.267308,612.469,0.0,0.0,0.0,0,57.9877,1.02207,1.02207,1.02328,671_B,0.056103,2934.842,0.0,0.0,0.0,0,62.1823,1.01893,1.01893,1.02022,611_C,0.108519,1475.813,0.0,0.0,0.0,0
34,1,34,PERFECT (actual nodal future load/PV),276.038,205.6923,1684.588,2274.1938,1.35,47,0,0,off,35,,,0.958,0.964,0,0,23.5,276.038,0,0,0,0,0,0,0,,,,69.242,97.496,109.3,-54.2046,-26.7097,-25.7723,620.1424,2928.4014,1476.5714,1,,,,,,,0.963,0.958,1.0,548.2853,2586.0282,1299.5693,593.196,2800.0115,1410.1956,46.8279,47.0895,46.3251,3569.2526,3062.2662,3596.5704,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,91.22,71.08,91.22,71.08,20.14,2.3211,Discharge,17.8189,17.8189,47.1924,,optimal,2461.0703125,,0,102.0,-115.0378,776.196,0.0,66.256,45.522,66.256,45.522,20.734,10.3629,Discharge,10.3711,10.3711,47.3876,optimal,2461.302978515625,,0,63.0,-63.0,473.1054,0.0,60.002,42.178,60.002,42.178,17.824,9.4336,Discharge,8.3904,8.3904,42.8327,optimal,2446.004638671875,,0,68.0,-68.0,557.9901,0.0,34.898,32.474,34.898,32.474,2.424,-5.2157,Charge,7.6397,7.6397,48.4396,optimal,2438.47900390625,,0,46.0,-57.9302,344.5744,0.0,143.782,111.084,143.782,111.084,32.698,5.8736,Discharge,26.8244,26.8244,46.9317,optimal,2439.333251953125,,0,159.0,-175.1987,1215.0415,0.0,135.214,105.72,135.214,105.72,29.494,10.3345,Discharge,19.1595,19.1595,45.5167,optimal,2453.86865234375,,0,155.0,-161.6999,1215.0695,0.0,157.408,109.798,157.408,109.798,47.61,18.9187,Discharge,28.6913,28.6913,46.9025,optimal,2446.505615234375,,0,159.0,-163.8509,1209.2162,0.0,50.736,44.18,50.736,44.18,6.556,-0.207,Idle,6.763,6.763,47.1979,optimal,2446.505615234375,,0,66.0,-73.2245,503.0445,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.86865234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.333251953125,,0,0.0,,0.0,0.0,106.926,78.946,106.926,78.946,27.98,7.631,Discharge,20.349,20.349,46.4589,optimal,2446.0595703125,,0,119.0,-129.4406,916.194,0.0,29.126,21.772,29.126,21.772,7.354,0.4191,Idle,6.9349,6.9349,46.7047,optimal,2453.93603515625,,0,36.0,-42.2933,276.7848,0.0,168.546,136.558,168.546,136.558,31.988,7.0049,Discharge,24.9831,24.9831,45.9332,optimal,2438.711181640625,,0,191.0,-203.6171,1488.2119,0.0,43.16,33.83,43.16,33.83,9.33,2.3175,Discharge,7.0125,7.0125,45.2712,optimal,283.7968444824219,,0,52.0,-57.1062,410.1257,0.0,48.34,28.566,48.34,28.566,19.774,8.0908,Discharge,11.6832,11.6832,49.8288,optimal,283.6944885253906,,0,45.0,-47.1052,321.1105,0.0,55.264,53.132,55.264,53.132,2.132,-6.9393,Charge,9.0713,9.0713,47.956,optimal,283.7520751953125,,0,69.0,-82.4586,521.4247,0.0,1.02502,0.1052801,,,0.0,0,1.02512,0.1049869,,,0.0,0,1.01874,0.1163773,,,0.0,0,1.01561,0.1314612,,,0.0,0,1.01597,0.1797328,,,0.0,0,1.02202,0.1032291,,,0.0,0,1.01895,0.1166689,,,0.0,0,1.01895,0.1157018,,,0.0,0,1.02202,0.1064897,,,0.0,0,1.01597,0.1093294,,,0.0,0,1.01877,0.121837,,,0.0,0,1.02205,0.1081277,,,0.0,0,1.01571,0.1968854,,,0.0,0,1.02454,0.0125095,,,0.0,0,1.02417,0.0123506,,,0.0,0,1.02438,0.0128104,,,0.0,0,68.5185,1.01561,1.01561,1.01752,652_A,0.267658,620.142,0.0,0.0,0.0,0,65.9677,1.02202,1.02202,1.0234,671_B,0.05605,2928.401,0.0,0.0,0.0,0,71.2061,1.01874,1.01874,1.01999,611_C,0.108429,1476.571,0.0,0.0,0.0,0
35,1,35,PERFECT (actual nodal future load/PV),554.818,1141.2901,2066.436,2789.6886,1.35,47,1,0,continuous_prepare,35,98.0,,0.958,0.964,0,0,23.5,554.818,0,0,0,0,0,0,0,,,,178.254,181.716,194.848,0.7235,31.5283,38.0939,612.2127,2936.8642,1482.7282,1,-203.978,-203.978,-175.8874,-175.8874,-206.6067,-206.6067,0.963,0.958,1.0,540.4495,2594.1699,1305.5797,585.3015,2808.3538,1416.2975,46.8227,46.8274,46.0515,3569.6143,3078.0303,3615.6173,203.978,175.8874,206.6067,0.7,-329.6282,-401.0,-464.0,203.978,175.8874,206.6067,203.978,175.8874,206.6067,0.00011147764143542533,2.3344425703112456e-05,4.515984845921595e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,132.2581,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,96.882,57.722,96.882,57.722,39.16,-44.4204,Charge,83.5804,83.5804,48.644,,optimal,2454.868408203125,,0,102.0,-102.0,777.3566,44.4204,68.738,35.528,68.738,35.528,33.21,-27.3307,Charge,60.5407,60.5407,48.8337,optimal,2455.960693359375,,0,63.0,-63.0,478.2868,27.3307,57.29,32.786,57.29,32.786,24.504,-32.1547,Charge,56.6587,56.6587,44.4089,optimal,2406.28515625,,0,68.0,-68.0,562.7069,32.1547,49.192,26.164,49.192,26.164,23.028,-19.5409,Charge,42.5689,42.5689,49.8556,optimal,2312.86474609375,,0,46.0,-51.2157,341.9666,19.5409,154.65,89.422,154.65,89.422,65.228,-69.5988,Charge,134.8268,134.8268,48.3908,optimal,2317.862548828125,,0,159.0,-159.0,1217.9783,69.5988,144.504,82.594,144.504,82.594,61.91,-69.7278,Charge,131.6378,131.6378,47.0162,optimal,2444.022216796875,,0,155.0,-155.0,1220.2367,69.7278,164.626,88.53,164.626,88.53,76.096,-69.6386,Charge,145.7346,145.7346,48.3624,optimal,2409.740966796875,,0,159.0,-159.0,1218.6755,69.6386,52.294,33.488,52.294,33.488,18.806,-28.7395,Charge,47.5455,47.5455,48.6494,optimal,2409.740966796875,,0,66.0,-66.207,502.941,28.7395,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2444.022216796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2317.862548828125,,0,0.0,,0.0,0.0,122.258,63.688,122.258,63.688,58.57,-52.572,Charge,111.142,111.142,47.9315,optimal,2407.382080078125,,0,119.0,-119.0,920.0095,52.572,32.45,16.618,32.45,16.618,15.832,-15.8282,Charge,31.6602,31.6602,48.1703,optimal,2444.761474609375,,0,36.0,-36.0,276.9944,15.8282,180.396,108.224,180.396,108.224,72.172,-85.2408,Charge,157.4128,157.4128,47.4208,optimal,2313.523681640625,,0,191.0,-191.0,1491.7143,85.2408,43.956,27.084,43.956,27.084,16.872,-23.502,Charge,40.374,40.374,46.7778,optimal,283.1158752441406,,0,52.0,-52.0,411.2844,23.502,54.17,22.566,54.17,22.566,31.604,-18.5803,Charge,50.1843,50.1843,51.2051,optimal,282.9014892578125,,0,45.0,-45.0,325.1558,18.5803,61.576,43.75,61.576,43.75,17.826,-29.5974,Charge,47.4234,47.4234,49.3859,optimal,282.9617919921875,,0,69.0,-75.9393,517.955,29.5974,1.02244,0.1036342,,,0.0,0,1.02289,0.1051264,,,0.0,0,1.0022,0.1777289,,,0.0,0,0.96329,0.2129445,,,0.0,0,0.96537,0.3589179,,,0.0,0,1.01792,0.0978867,,,0.0,0,1.00364,0.1874766,,,0.0,0,1.00364,0.1656543,,,0.0,0,1.01792,0.1064897,,,0.0,0,0.96537,0.1093294,,,0.0,0,1.00266,0.1984112,,,0.0,0,1.01823,0.1145288,,,0.0,0,0.96357,0.3859014,,,0.0,0,1.02208,0.0128529,,,0.0,0,1.02131,0.012821,,,0.0,0,1.02152,0.013252,,,0.0,0,382.232,0.96329,0.96329,0.97583,652_A,0.349367,612.213,0.0,0.0,0.0,0,357.6034,1.01792,1.01792,1.02012,671_B,0.041825,2936.864,0.0,0.0,0.0,0,401.4547,1.0022,1.0022,1.00684,611_C,0.11638,1482.728,0.0,0.0,0.0,0
36,1,36,PERFECT (actual nodal future load/PV),937.924,1507.6415,2387.786,3223.5111,1.35,47,1,0,continuous_prepare,35,98.0,,0.958,0.964,0,0,23.5,937.924,0,0,0,0,0,0,0,,,,316.686,295.66,325.578,-203.978,-175.8874,-206.6067,439.22,3969.4859,1375.2509,1,-198.15,-198.15,-170.8621,-170.8621,-200.7037,-200.7037,0.963,0.958,1.0,384.2406,3510.2397,1210.205,418.6027,3797.2686,1313.3587,48.2849,48.2895,47.5357,3467.6253,2990.0866,3512.314,198.15,170.8621,200.7037,0.7,-205.384,-401.0,-464.0,198.15,170.8621,200.7037,198.15,170.8621,200.7037,0.00014550907726533472,1.7419852073264966e-05,4.8471365804048535e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,1081.4709,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,109.798,42.846,109.798,42.846,66.952,-43.1512,Charge,110.1032,110.1032,50.0542,,optimal,2453.305908203125,,0,102.0,-146.4204,755.1464,43.1512,71.59,25.256,71.59,25.256,46.334,-26.5499,Charge,72.8839,72.8839,50.2385,optimal,2454.745361328125,,0,63.0,-90.3307,464.6215,26.5498,66.432,21.988,66.432,21.988,44.444,-31.236,Charge,75.68,75.68,45.94,optimal,2390.539306640625,,0,68.0,-100.1547,546.6296,31.236,60.71,19.032,60.71,19.032,41.678,-18.9829,Charge,60.6609,60.6609,51.2312,optimal,2257.16162109375,,0,46.0,-65.5409,332.1961,18.9826,172.592,65.872,172.592,65.872,106.72,-67.6104,Charge,174.3304,174.3304,49.8082,optimal,2264.474853515625,,0,159.0,-228.5988,1183.179,67.6102,172.026,57.15,172.026,57.15,114.876,-67.7355,Charge,182.6115,182.6115,48.4729,optimal,2440.61572265625,,0,155.0,-224.7278,1185.3728,67.7356,175.732,65.114,175.732,65.114,110.618,-67.6489,Charge,178.2669,178.2669,49.7806,optimal,2395.17236328125,,0,159.0,-228.6386,1183.8562,67.6489,66.426,22.348,66.426,22.348,44.078,-27.9184,Charge,71.9964,71.9964,50.0594,optimal,2395.17236328125,,0,66.0,-94.7395,488.5712,27.9184,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2440.61572265625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0008,Idle,0.0008,0.0008,,optimal,2264.474853515625,,0,0.0,,0.0,0.0,137.444,46.126,137.444,46.126,91.318,-51.0699,Charge,142.3879,142.3879,49.362,optimal,2392.232177734375,,0,119.0,-171.572,893.7235,51.0699,37.9,11.524,37.9,11.524,26.376,-15.3763,Charge,41.7523,41.7523,49.5941,optimal,2441.621826171875,,0,36.0,-51.8282,269.0802,15.376,207.25,77.158,207.25,77.158,130.092,-82.8056,Charge,212.8976,212.8976,48.8659,optimal,2258.393310546875,,0,191.0,-276.2408,1449.0939,82.8054,54.476,19.356,54.476,19.356,35.12,-22.8304,Charge,57.9504,57.9504,48.2413,optimal,282.75018310546875,,0,52.0,-75.502,399.5334,22.8305,57.664,16.542,57.664,16.542,41.122,-18.0491,Charge,59.1711,59.1711,52.5421,optimal,282.719970703125,,0,45.0,-63.5803,315.8657,18.0495,70.984,32.788,70.984,32.788,38.196,-28.7521,Charge,66.9481,66.9481,50.7749,optimal,282.5521240234375,,0,69.0,-98.5974,503.1563,28.7518,1.02179,0.1025475,,,0.0,0,1.02238,0.1050883,,,0.0,0,0.99564,0.1865528,,,0.0,0,0.94009,0.2496844,,,0.0,0,0.94314,0.4007782,,,0.0,0,1.0165,0.0958178,,,0.0,0,0.99757,0.1946345,,,0.0,0,0.99757,0.1754562,,,0.0,0,1.0165,0.1064897,,,0.0,0,0.94314,0.1093294,,,0.0,0,0.99635,0.2068692,,,0.0,0,1.01692,0.115339,,,0.0,0,0.94061,0.4281568,,,0.0,0,1.02076,0.0129496,,,0.0,0,1.02065,0.0128444,,,0.0,0,1.02004,0.013366,,,0.0,0,514.8378,0.94009,0.94009,0.9574,652_A,0.3565,439.22,75.6179,0.0,75.6179,1,466.5221,1.0165,1.0165,1.01912,671_B,0.040947,3969.486,0.0,0.0,0.0,0,526.2816,0.99564,0.99564,1.00158,611_C,0.11725,1375.251,0.0,0.0,0.0,0
37,1,37,PERFECT (actual nodal future load/PV),1150.222,1344.0303,2735.888,3693.4488,1.35,47,1,1,voltage_support:A,35,98.0,A,0.958,0.964,0,0,23.5,1150.222,0,1,0,0,0,0,0,support,,,390.864,364.056,395.302,-198.1518,-170.8621,-200.7036,414.4357,4072.7063,1358.5571,1,167.1413,167.1413,-165.9803,-165.9803,-194.9693,-194.9693,0.963,0.958,1.0,360.5564,3603.6067,1194.7362,394.231,3896.7939,1297.1243,49.7054,49.7098,48.9776,3368.5498,2904.6555,3411.9622,0.0,165.9803,194.9693,0.7,0.0,-401.0,-464.0,0.0,165.9803,194.9693,0.0,165.9803,194.9693,,1.705394757655421e-05,4.883382409313498e-05,0.85,2.0,0.0,0.0,0.0,167.1413,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,110.95,26.944,110.95,26.944,84.006,-41.9183,Charge,125.9243,125.9243,51.4241,,optimal,2452.071044921875,,0,102.0,-145.1512,733.5708,41.9183,75.526,15.218,75.526,15.218,60.308,-25.7912,Charge,86.0992,86.0992,51.6031,optimal,2453.718017578125,,0,63.0,-89.5499,451.3465,25.7912,63.2,13.5,63.2,13.5,49.7,-30.3435,Charge,80.0435,80.0435,47.4275,optimal,2385.68994140625,,0,68.0,-99.236,531.0116,30.3435,59.706,12.622,59.706,12.622,47.084,30.3959,Discharge,16.6881,16.6881,49.0286,optimal,2347.223876953125,no_charge,0,46.0,-64.9829,322.7047,0.0,174.742,41.158,174.742,41.158,133.584,51.4136,Discharge,82.1704,82.1704,48.7304,optimal,2349.016845703125,no_charge,0,159.0,-226.6104,1149.3737,0.0,174.642,35.038,174.642,35.038,139.604,-65.8003,Charge,205.4043,205.4043,49.888,optimal,2435.228515625,,0,155.0,-222.7355,1151.5051,65.8003,182.91,40.734,182.91,40.734,142.176,-65.7161,Charge,207.8921,207.8921,51.1583,optimal,2390.730712890625,,0,159.0,-226.6489,1150.0318,65.7161,61.778,12.94,61.778,12.94,48.838,-27.1207,Charge,75.9587,75.9587,51.4291,optimal,2390.730712890625,,0,66.0,-93.9184,474.612,27.1207,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2435.228515625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2349.016845703125,,0,0.0,,0.0,0.0,141.17,30.132,141.17,30.132,111.038,-49.6108,Charge,160.6488,160.6488,50.7516,optimal,2386.52978515625,,0,119.0,-170.0699,868.1886,49.6108,40.886,6.316,40.886,6.316,34.57,-14.9367,Charge,49.5067,49.5067,50.9771,optimal,2436.7275390625,,0,36.0,-51.3763,261.3921,14.9367,208.738,47.898,208.738,47.898,160.84,59.0981,Discharge,101.7419,101.7419,47.8345,optimal,2346.9189453125,no_charge,0,191.0,-273.8056,1407.6911,0.0,55.778,12.228,55.778,12.228,43.55,-22.1782,Charge,65.7282,65.7282,49.6629,optimal,282.5688171386719,,0,52.0,-74.8304,388.1182,22.1782,56.216,10.648,56.216,10.648,45.568,-17.5338,Charge,63.1018,63.1018,53.8409,optimal,282.623291015625,,0,45.0,-63.0491,306.8411,17.5338,69.51,20.154,69.51,20.154,49.356,26.2336,Discharge,23.1224,23.1224,49.5075,optimal,283.4896240234375,no_charge,0,69.0,-97.7521,488.7803,0.0,1.02127,0.1023333,,,0.0,0,1.02196,0.1049065,,,0.0,0,0.99362,0.1872264,,,0.0,0,0.9776,0.3475614,,,0.0,0,0.97835,0.4988091,,,0.0,0,1.01426,0.0977022,,,0.0,0,0.99572,0.1936181,,,0.0,0,0.99572,0.1760331,,,0.0,0,1.01426,0.1064897,,,0.0,0,0.97835,0.1093294,,,0.0,0,0.99397,0.2079429,,,0.0,0,1.01488,0.1166019,,,0.0,0,0.97748,0.5097777,,,0.0,0,1.0201,0.0129747,,,0.0,0,1.0203,0.0128516,,,0.0,0,1.02343,0.013932,,,0.0,0,223.7227,0.97748,0.97748,0.98704,675_A,0.340523,414.436,0.0,0.0,0.0,0,530.0363,1.01426,1.01426,1.01782,671_B,0.042179,4072.706,0.0,0.0,0.0,0,590.2713,0.99362,0.99362,0.99983,611_C,0.116282,1358.557,0.0,0.0,0.0,0
38,1,38,PERFECT (actual nodal future load/PV),1281.556,1632.1927,3017.874,4074.1299,1.35,47,1,0,continuous_prepare,35,98.0,,0.958,0.964,0,0,23.5,1281.556,0,0,0,0,0,0,0,,,,465.59,379.764,436.202,167.1413,-165.9803,-194.9693,382.1965,3903.1518,1387.7725,1,-0.0,-0.0,-161.238,-161.238,-189.3987,-189.3987,0.963,0.958,1.0,325.7891,3447.7557,1222.5877,361.0438,3732.3783,1325.8282,48.5072,51.0895,50.3782,3452.1204,2821.6654,3314.4775,0.0,161.238,189.3987,0.7,0.0,-401.0,-464.0,197.264,161.238,189.3987,0.0,161.238,189.3987,0.0001418254336620035,1.756712501482404e-05,4.843060085277159e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,2048.6101,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,101.054,12.92,101.054,12.92,88.134,-40.7207,Charge,128.8547,128.8547,52.7548,,optimal,2451.39453125,,0,102.0,-143.9183,712.6116,40.7207,79.98,7.806,79.98,7.806,72.174,-25.0543,Charge,97.2283,97.2283,52.9287,optimal,2453.080078125,,0,63.0,-88.7912,438.4509,25.0543,57.632,7.592,57.632,7.592,50.04,-29.4766,Charge,79.5166,79.5166,48.8724,optimal,2381.1083984375,,0,68.0,-98.3435,515.8398,29.4766,60.376,6.872,60.376,6.872,53.504,0.0,Idle,53.504,53.504,49.0286,optimal,2267.714111328125,,0,46.0,-46.0,337.9026,0.0,176.9,20.346,176.9,20.346,156.554,0.0,Idle,156.554,156.554,48.7304,optimal,2274.10400390625,,0,159.0,-159.0,1175.0805,0.0,166.554,18.548,166.554,18.548,148.006,-63.9203,Charge,211.9263,211.9263,51.2626,optimal,2437.80322265625,,0,155.0,-220.8003,1118.6049,63.9203,182.798,20.158,182.798,20.158,162.64,-63.8385,Charge,226.4785,226.4785,52.4967,optimal,2386.026123046875,,0,159.0,-224.7161,1117.1737,63.8385,55.7,6.642,55.7,6.642,49.058,-26.3458,Charge,75.4038,75.4038,52.7597,optimal,2386.0263671875,,0,66.0,-93.1207,461.0517,26.3458,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.80322265625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2274.10400390625,,0,0.0,,0.0,0.0,139.212,16.424,139.212,16.424,122.788,-48.1933,Charge,170.9813,170.9813,52.1016,optimal,2381.995361328125,,0,119.0,-168.6108,843.3832,48.1933,32.694,3.15,32.694,3.15,29.544,-14.5099,Charge,44.0539,44.0539,52.3206,optimal,2438.7744140625,,0,36.0,-50.9367,253.9237,14.5099,211.104,24.182,211.104,24.182,186.922,0.0,Idle,186.922,186.922,47.8345,optimal,2269.091064453125,,0,191.0,-191.0,1437.2401,0.0,58.02,6.344,58.02,6.344,51.676,-21.5445,Charge,73.2205,73.2205,51.044,optimal,282.4237976074219,,0,52.0,-74.1782,377.0291,21.5445,47.65,5.744,47.65,5.744,41.906,-17.0328,Charge,58.9388,58.9388,55.1025,optimal,282.7295837402344,,0,45.0,-62.5338,298.0742,17.0328,77.574,8.964,77.574,8.964,68.61,0.0,Idle,68.61,68.61,49.5075,optimal,282.5246887207031,,0,69.0,-69.0,501.8971,0.0,1.02099,0.1023726,,,0.0,0,1.02169,0.1046786,,,0.0,0,0.99172,0.1872264,,,0.0,0,0.94449,0.4270997,,,0.0,0,0.94715,0.5557487,,,0.0,0,1.01533,0.0971511,,,0.0,0,0.99376,0.1941565,,,0.0,0,0.99376,0.1760331,,,0.0,0,1.01533,0.1064897,,,0.0,0,0.94715,0.1093294,,,0.0,0,0.99208,0.2087087,,,0.0,0,1.01573,0.1169156,,,0.0,0,0.94506,0.5571326,,,0.0,0,1.01958,0.0129893,,,0.0,0,1.02068,0.0128606,,,0.0,0,1.01994,0.0144558,,,0.0,0,465.59,0.94449,0.94449,0.96076,652_A,0.338052,382.197,83.3935,0.0,83.3935,1,541.002,1.01533,1.01533,1.01829,671_B,0.041942,3903.152,0.0,0.0,0.0,0,625.6007,0.99172,0.99172,0.99818,611_C,0.116378,1387.773,0.0,0.0,0.0,0
39,1,39,PERFECT (actual nodal future load/PV),1274.304,1396.9292,3089.434,4170.7359,1.35,47,1,1,voltage_support:A,35,98.0,A,0.958,0.964,0,0,23.5,1274.304,0,1,0,0,0,0,0,support,,,461.49,377.582,435.232,0.0,-161.238,-189.3987,390.9242,3994.5162,1383.0724,1,217.9934,217.9934,-156.6312,-156.6312,-183.9873,-183.9873,0.963,0.958,1.0,334.1045,3536.5534,1218.0247,369.6168,3822.7802,1321.1795,48.5072,52.4298,51.7388,3452.1204,2741.0464,3219.7782,0.0,156.6312,183.9873,0.7,0.0,-401.0,-464.0,0.0,156.6312,183.9873,0.0,156.6312,183.9873,,1.7468666985636836e-05,4.8470835231352134e-05,0.85,2.0,91.8732,0.0,0.0,217.9934,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,88.364,4.61,88.364,4.61,83.754,-39.5572,Charge,123.3112,123.3112,54.0475,,optimal,2451.508544921875,,0,102.0,-142.7207,692.2513,39.5572,78.028,3.586,78.028,3.586,74.442,-24.3385,Charge,98.7805,98.7805,54.2165,optimal,2453.121337890625,,0,63.0,-88.0543,425.9238,24.3385,58.696,3.462,58.696,3.462,55.234,-28.6344,Charge,83.8684,83.8684,50.276,optimal,2382.59814453125,,0,68.0,-97.4766,501.1016,28.6344,53.998,2.69,53.998,2.69,51.308,22.2895,Discharge,29.0185,29.0185,47.4134,optimal,2339.64013671875,no_charge,0,46.0,-46.0,337.9026,0.0,160.68,7.924,160.68,7.924,152.756,72.9619,Discharge,79.7941,79.7941,47.2008,optimal,2342.901123046875,no_charge,0,159.0,-159.0,1175.0805,0.0,157.864,8.04,157.864,8.04,149.824,-62.094,Charge,211.918,211.918,52.5979,optimal,2436.91455078125,,0,155.0,-218.9203,1086.6448,62.094,166.966,7.838,166.966,7.838,159.128,-62.0145,Charge,221.1425,221.1425,53.7968,optimal,2387.857666015625,,0,159.0,-222.8385,1085.2545,62.0145,56.164,3.158,56.164,3.158,53.006,-25.5931,Charge,78.5991,78.5991,54.0523,optimal,2387.857666015625,,0,66.0,-92.3458,447.8788,25.5931,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.91455078125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2342.901123046875,,0,0.0,,0.0,0.0,124.72,6.488,124.72,6.488,118.232,-46.8164,Charge,165.0484,165.0484,53.413,optimal,2383.44677734375,,0,119.0,-167.1933,819.2865,46.8164,30.566,1.294,30.566,1.294,29.272,-14.0954,Charge,43.3674,43.3674,53.6257,optimal,2437.29296875,,0,36.0,-50.5099,246.6688,14.0954,200.022,10.154,200.022,10.154,189.868,92.608,Discharge,97.26,97.26,46.2184,optimal,2340.925048828125,no_charge,0,191.0,-191.0,1437.2401,0.0,52.216,2.584,52.216,2.584,49.632,-20.929,Charge,70.561,70.561,52.3856,optimal,282.4671325683594,,0,52.0,-73.5445,366.2568,20.929,42.344,2.054,42.344,2.054,40.29,-16.5462,Charge,56.8362,56.8362,56.3282,optimal,282.763427734375,,0,45.0,-62.0328,289.5578,16.5462,70.744,3.186,70.744,3.186,67.558,30.1341,Discharge,37.4239,37.4239,48.0518,optimal,283.1838073730469,no_charge,0,69.0,-69.0,501.8971,0.0,1.02104,0.1022813,,,0.0,0,1.02171,0.1046786,,,0.0,0,0.99234,0.1868352,,,0.0,0,0.97444,0.479915,,,0.0,0,0.9758,0.5926998,,,0.0,0,1.01496,0.0971511,,,0.0,0,0.99453,0.1942699,,,0.0,0,0.99453,0.1757299,,,0.0,0,1.01496,0.1064897,,,0.0,0,0.9758,0.1093294,,,0.0,0,0.99269,0.2087487,,,0.0,0,1.01512,0.1169156,,,0.0,0,0.97498,0.5856942,,,0.0,0,1.01974,0.0129903,,,0.0,0,1.02081,0.0128611,,,0.0,0,1.02232,0.0146786,,,0.0,0,243.4966,0.97444,0.97444,0.98467,652_A,0.336063,390.924,0.0,0.0,0.0,0,534.2132,1.01496,1.01496,1.0181,671_B,0.041885,3994.516,0.0,0.0,0.0,0,619.2193,0.99234,0.99234,0.99876,611_C,0.116407,1383.072,0.0,0.0,0.0,0
40,1,40,PERFECT (actual nodal future load/PV),1284.292,1615.1756,3224.332,4352.8482,1.35,47,1,0,continuous_prepare,35,98.0,,0.958,0.964,0,0,23.5,1284.292,0,0,0,0,0,0,0,,,,457.39,388.86,438.042,217.9934,-156.6312,-183.9873,382.4145,3971.2659,1389.306,1,-0.0,-0.0,-152.156,-152.156,-178.7305,-178.7305,0.963,0.958,1.0,325.2585,3512.6724,1224.2981,360.981,3799.2933,1327.428,46.9446,53.7318,53.0606,3561.1171,2662.7308,3127.7845,0.0,152.156,178.7305,0.7,0.0,-401.0,-464.0,203.4924,152.156,178.7305,0.0,152.156,178.7305,0.00013996780113338414,1.7444644986493984e-05,4.848253612019849e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,2809.4984,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,85.14,0.808,85.14,0.808,84.332,-38.427,Charge,122.759,122.759,55.3033,,optimal,2451.5126953125,,0,102.0,-141.5572,672.4727,38.427,76.194,0.766,76.194,0.766,75.428,-23.6431,Charge,99.0711,99.0711,55.4674,optimal,2453.118408203125,,0,63.0,-87.3385,413.7545,23.6431,58.73,0.548,58.73,0.548,58.182,-27.8162,Charge,85.9982,85.9982,51.6396,optimal,2380.37109375,,0,68.0,-96.6344,486.7844,27.8162,55.9,0.508,55.9,0.508,55.392,0.0004,Idle,55.3916,55.3916,47.4134,optimal,2265.90771484375,,0,46.0,-46.0,349.0473,0.0,148.088,1.528,148.088,1.528,146.56,0.0004,Idle,146.5596,146.5596,47.2008,optimal,2272.51953125,,0,159.0,-159.0,1211.5615,0.0,156.612,1.408,156.612,1.408,155.204,-60.3199,Charge,215.5239,215.5239,53.8951,optimal,2439.22900390625,,0,155.0,-217.094,1055.5978,60.3199,155.462,1.518,155.462,1.518,153.944,-60.2427,Charge,214.1867,214.1867,55.0597,optimal,2385.69775390625,,0,159.0,-221.0145,1054.2472,60.2427,61.51,0.502,61.51,0.502,61.008,-24.8618,Charge,85.8698,85.8698,55.3079,optimal,2385.69775390625,,0,66.0,-91.5931,435.0823,24.8618,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.22900390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0014,Idle,-0.0014,-0.0014,,optimal,2272.533447265625,,0,0.0,,0.0,0.0,120.472,1.174,120.472,1.174,119.298,-45.4788,Charge,164.7768,164.7768,54.6869,optimal,2381.896484375,,0,119.0,-165.8164,795.8783,45.4788,29.878,0.224,29.878,0.224,29.654,-13.6926,Charge,43.3466,43.3466,54.8936,optimal,2440.2099609375,,0,36.0,-50.0954,239.6211,13.6926,194.922,1.898,194.922,1.898,193.024,0.0004,Idle,193.0236,193.0236,46.2183,optimal,2267.273193359375,,0,191.0,-191.0,1483.5441,0.0,46.066,0.456,46.066,0.456,45.61,-20.331,Charge,65.941,65.941,53.6889,optimal,282.7285461425781,,0,52.0,-72.929,355.7924,20.331,44.578,0.336,44.578,0.336,44.242,-16.0734,Charge,60.3154,60.3154,57.5188,optimal,282.6962890625,,0,45.0,-61.5462,281.2847,16.0734,63.064,0.65,63.064,0.65,62.414,0.0004,Idle,62.4136,62.4136,48.0518,optimal,282.6530456542969,,0,69.0,-69.0,516.9641,0.0,1.02104,0.1022813,,,0.0,0,1.02171,0.1046786,,,0.0,0,0.99141,0.1869903,,,0.0,0,0.94373,0.5365186,,,0.0,0,0.94649,0.6283693,,,0.0,0,1.01592,0.0968932,,,0.0,0,0.99363,0.1936051,,,0.0,0,0.99363,0.1759888,,,0.0,0,1.01592,0.1064897,,,0.0,0,0.94649,0.1093294,,,0.0,0,0.99204,0.2087487,,,0.0,0,1.01633,0.1169156,,,0.0,0,0.9443,0.607685,,,0.0,0,1.02068,0.0130282,,,0.0,0,1.02056,0.0128643,,,0.0,0,1.02041,0.0148189,,,0.0,0,457.387,0.94373,0.94373,0.96029,652_A,0.337076,382.415,74.9725,0.0,74.9725,1,541.016,1.01592,1.01592,1.01858,671_B,0.041754,3971.266,0.0,0.0,0.0,0,616.7725,0.99141,0.99141,0.99828,611_C,0.116407,1389.306,0.0,0.0,0.0,0
