41,1,41,PERFECT (actual nodal future load/PV),1239.842,1330.3175,3275.426,4421.8251,1.35,47,1,1,voltage_support:A,35,98.0,A,0.958,0.964,0,0,23.5,1239.842,0,1,0,0,0,0,0,support,,,453.592,369.718,416.532,0.003,-152.156,-178.7305,377.1462,4044.25,1367.7275,1,230.9571,230.9571,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,320.162,3584.2221,1202.7197,355.7771,3871.7396,1305.8496,46.9445,54.9966,54.3446,3561.118,2586.6527,3038.4192,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,0.0,147.8087,173.624,0.0,147.8087,173.624,,1.739025087133514e-05,4.848253612019849e-05,0.85,2.0,97.8149,0.0,0.0,230.9571,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,95.846,0.012,95.846,0.012,95.834,-37.3291,Charge,133.1631,133.1631,56.5232,,optimal,2451.9375,,0,102.0,-140.427,653.2591,37.3291,60.812,0.0,60.812,0.0,60.812,-22.9676,Charge,83.7796,83.7796,56.6826,optimal,2453.67919921875,,0,63.0,-86.6431,401.933,22.9676,53.898,0.0,53.898,0.0,53.898,-27.0215,Charge,80.9195,80.9195,52.9642,optimal,2385.26171875,,0,68.0,-95.8162,472.8762,27.0215,52.606,0.002,52.606,0.002,52.604,51.6242,Discharge,0.9798,0.9798,43.6725,optimal,2347.32470703125,no_charge,0,46.0,-46.0,349.0476,0.0,150.64,0.012,150.64,0.012,150.628,61.0099,Discharge,89.6181,89.6181,45.9217,optimal,2347.2451171875,no_charge,0,159.0,-159.0,1211.5617,0.0,138.106,0.002,138.106,0.002,138.104,-58.5964,Charge,196.7004,196.7004,55.1553,optimal,2436.913818359375,,0,155.0,-215.3199,1025.4378,58.5964,150.802,0.012,150.802,0.012,150.79,-58.5215,Charge,209.3115,209.3115,56.2866,optimal,2390.398193359375,,0,159.0,-219.2427,1024.1259,58.5215,55.278,0.0,55.278,0.0,55.278,-24.1515,Charge,79.4295,79.4295,56.5277,optimal,2390.398193359375,,0,66.0,-90.8618,422.6513,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.913818359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2347.2451171875,,0,0.0,,0.0,0.0,117.496,0.014,117.496,0.014,117.482,-44.1794,Charge,161.6614,161.6614,55.9244,optimal,2386.193115234375,,0,119.0,-164.4788,773.1389,44.1794,27.116,0.0,27.116,0.0,27.116,-13.3014,Charge,40.4174,40.4174,56.1252,optimal,2437.4775390625,,0,36.0,-49.6926,232.7748,13.3014,182.444,0.002,182.444,0.002,182.442,65.7544,Discharge,116.6876,116.6876,45.0708,optimal,2344.6103515625,no_charge,0,191.0,-191.0,1483.5443,0.0,39.096,0.012,39.096,0.012,39.084,-19.7501,Charge,58.8341,58.8341,54.9549,optimal,282.7121887207031,,0,52.0,-72.331,345.6269,19.7501,47.852,0.0,47.852,0.0,47.852,-15.6142,Charge,63.4662,63.4662,58.6754,optimal,282.6103515625,,0,45.0,-61.0734,273.248,15.6142,67.918,0.0,67.918,0.0,67.918,52.5686,Discharge,15.3494,15.3494,45.5122,optimal,283.6534118652344,no_charge,0,69.0,-69.0,516.9644,0.0,1.02122,0.1017094,,,0.0,0,1.02194,0.1040571,,,0.0,0,0.99345,0.1878022,,,0.0,0,0.97764,0.6301247,,,0.0,0,0.97761,0.6654791,,,0.0,0,1.01496,0.0947804,,,0.0,0,0.99558,0.1941134,,,0.0,0,0.99558,0.1769249,,,0.0,0,1.01496,0.1064897,,,0.0,0,0.97761,0.1093294,,,0.0,0,0.99383,0.2091157,,,0.0,0,1.01519,0.1165481,,,0.0,0,0.97651,0.6369305,,,0.0,0,1.02062,0.0129967,,,0.0,0,1.02025,0.0128702,,,0.0,0,1.02402,0.0152813,,,0.0,0,222.6349,0.97651,0.97651,0.98668,675_A,0.336848,377.146,0.0,0.0,0.0,0,517.5267,1.01496,1.01496,1.01809,671_B,0.041173,4044.25,0.0,0.0,0.0,0,590.156,0.99345,0.99345,0.99981,611_C,0.116692,1367.728,0.0,0.0,0.0,0
42,1,42,PERFECT (actual nodal future load/PV),1251.722,1573.1547,3275.426,4421.8251,1.35,46,1,0,continuous_prepare,34,98.0,,0.958,0.964,0,0,23.0,1251.722,0,0,0,0,0,0,0,,,,456.13,378.8,416.792,230.9571,-147.8087,-173.624,375.9842,4013.9684,1381.1833,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,318.9614,3547.4485,1216.5793,354.6006,3839.0235,1319.4568,45.2889,56.2253,55.5918,3676.5965,2512.7484,2951.6073,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,216.2704,147.8087,173.624,0.0,147.8087,173.624,0.0001402947001102614,1.7148250629876796e-05,4.860150043859119e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3763.181,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,106.914,0.024,106.914,0.024,106.89,-37.3291,Charge,144.2191,144.2191,57.7431,,optimal,2451.834716796875,,0,102.0,-139.3291,634.5946,37.3291,55.296,0.0,55.296,0.0,55.296,-22.9676,Charge,78.2636,78.2636,57.8978,optimal,2453.721435546875,,0,63.0,-85.9676,390.4492,22.9676,52.32,0.012,52.32,0.012,52.308,-27.0215,Charge,79.3295,79.3295,54.2888,optimal,2385.780029296875,,0,68.0,-95.0215,459.3655,27.0215,45.388,0.012,45.388,0.012,45.376,0.0,Idle,45.376,45.376,43.6725,optimal,2279.173095703125,,0,46.0,-46.0,374.8597,0.0,162.972,0.036,162.972,0.036,162.936,0.0,Idle,162.936,162.936,45.9217,optimal,2284.53271484375,,0,159.0,-159.0,1242.0666,0.0,128.962,0.036,128.962,0.036,128.926,-58.5964,Charge,187.5224,187.5224,56.4154,optimal,2436.380126953125,,0,155.0,-213.5964,996.1396,58.5964,159.356,0.024,159.356,0.024,159.332,-58.5215,Charge,217.8535,217.8535,57.5134,optimal,2390.697998046875,,0,159.0,-217.5215,994.8651,58.5215,49.522,0.012,49.522,0.012,49.51,-24.1515,Charge,73.6615,73.6615,57.7475,optimal,2390.697998046875,,0,66.0,-90.1515,410.5756,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.380126953125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2284.53271484375,,0,0.0,,0.0,0.0,114.922,0.048,114.922,0.048,114.874,-44.1794,Charge,159.0534,159.0534,57.1619,optimal,2387.005615234375,,0,119.0,-163.1794,751.0493,44.1794,35.098,0.0,35.098,0.0,35.098,-13.3014,Charge,48.3994,48.3994,57.3568,optimal,2438.370361328125,,0,36.0,-49.3014,226.1241,13.3014,174.8,0.012,174.8,0.012,174.788,0.0,Idle,174.788,174.788,45.0708,optimal,2279.9130859375,,0,191.0,-191.0,1516.4215,0.0,40.804,0.036,40.804,0.036,40.768,-19.7501,Charge,60.5181,60.5181,56.2209,optimal,282.698974609375,,0,52.0,-71.7501,335.7518,19.7501,52.602,0.012,52.602,0.012,52.59,-15.6142,Charge,68.2042,68.2042,59.832,optimal,282.529052734375,,0,45.0,-60.6142,265.4409,15.6142,73.03,0.0,73.03,0.0,73.03,0.0,Idle,73.03,73.03,45.5122,optimal,282.43035888671875,,0,69.0,-69.0,543.2487,0.0,1.02117,0.1012858,,,0.0,0,1.02196,0.1039403,,,0.0,0,0.99366,0.1878022,,,0.0,0,0.94926,0.6863552,,,0.0,0,0.95149,0.6814422,,,0.0,0,1.01474,0.0944248,,,0.0,0,0.99571,0.1936407,,,0.0,0,0.99571,0.1767555,,,0.0,0,1.01474,0.1064897,,,0.0,0,0.95149,0.1093294,,,0.0,0,0.99417,0.2091386,,,0.0,0,1.01556,0.1159557,,,0.0,0,0.94957,0.656422,,,0.0,0,1.02057,0.0129967,,,0.0,0,1.01996,0.0128741,,,0.0,0,1.0196,0.0158688,,,0.0,0,456.13,0.94926,0.94926,0.96428,652_A,0.33047,375.984,80.1458,0.0,80.1458,1,526.6087,1.01474,1.01474,1.01802,671_B,0.041184,4013.968,0.0,0.0,0.0,0,590.416,0.99366,0.99366,0.99996,611_C,0.116692,1381.183,0.0,0.0,0.0,0
43,1,43,PERFECT (actual nodal future load/PV),1204.924,1400.0112,3275.426,4421.8251,1.35,45,1,1,voltage_support:A,33,98.0,A,0.958,0.964,0,0,22.5,1204.924,0,1,0,0,0,0,0,support,,,437.4,364.564,402.96,-0.0,-147.8087,-173.624,414.4261,4009.149,1385.885,1,126.3455,126.3455,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,356.3028,3542.7549,1221.281,392.6299,3834.2512,1324.1585,45.2889,57.454,56.8391,3676.5965,2438.844,2864.7953,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,0.0,147.8087,173.624,0.0,147.8087,173.624,,1.7152875604617953e-05,4.860150043859119e-05,0.85,2.0,44.7701,0.0,0.0,126.3455,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,100.72,0.024,100.72,0.024,100.696,-37.3291,Charge,138.0251,138.0251,58.963,,optimal,2452.07958984375,,0,102.0,-139.3291,615.9301,37.3291,54.754,0.0,54.754,0.0,54.754,-22.9676,Charge,77.7216,77.7216,59.1131,optimal,2453.885009765625,,0,63.0,-85.9676,378.9654,22.9676,53.258,0.012,53.258,0.012,53.246,-27.0215,Charge,80.2675,80.2675,55.6133,optimal,2387.63720703125,,0,68.0,-95.0215,445.8547,27.0215,42.574,0.0,42.574,0.0,42.574,25.0525,Discharge,17.5215,17.5215,41.8571,optimal,2324.6904296875,no_charge,0,46.0,-46.0,374.8597,0.0,153.958,0.024,153.958,0.024,153.934,35.8819,Discharge,118.0521,118.0521,45.1695,optimal,2326.599365234375,no_charge,0,159.0,-159.0,1242.0666,0.0,127.352,0.012,127.352,0.012,127.34,-58.5964,Charge,185.9364,185.9364,57.6756,optimal,2436.2255859375,,0,155.0,-213.5964,966.8414,58.5964,151.602,0.024,151.602,0.024,151.578,-58.5215,Charge,210.0995,210.0995,58.7403,optimal,2392.68359375,,0,159.0,-217.5215,965.6044,58.5215,50.684,0.012,50.684,0.012,50.672,-24.1515,Charge,74.8235,74.8235,58.9673,optimal,2392.68359375,,0,66.0,-90.1515,398.4998,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2436.229248046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2326.565185546875,,0,0.0,,0.0,0.0,108.846,0.0,108.846,0.0,108.846,-44.1794,Charge,153.0254,153.0254,58.3994,optimal,2388.90625,,0,119.0,-163.1794,728.9596,44.1794,32.79,0.012,32.79,0.012,32.778,-13.3014,Charge,46.0794,46.0794,58.5884,optimal,2436.6708984375,,0,36.0,-49.3014,219.4734,13.3014,171.682,0.024,171.682,0.024,171.658,37.3969,Discharge,134.2611,134.2611,44.4181,optimal,2323.3154296875,no_charge,0,191.0,-191.0,1516.4215,0.0,38.618,0.0,38.618,0.0,38.618,-19.7501,Charge,58.3681,58.3681,57.487,optimal,282.88507080078125,,0,52.0,-71.7501,325.8768,19.7501,49.008,0.012,49.008,0.012,48.996,-15.6142,Charge,64.6102,64.6102,60.9886,optimal,282.59381103515625,,0,45.0,-60.6142,257.6339,15.6142,69.246,0.012,69.246,0.012,69.234,28.0141,Discharge,41.2199,41.2199,44.1589,optimal,283.1009521484375,no_charge,0,69.0,-69.0,543.2487,0.0,1.02127,0.1011952,,,0.0,0,1.02203,0.1039403,,,0.0,0,0.99443,0.1878022,,,0.0,0,0.96822,0.7094337,,,0.0,0,0.96901,0.6894099,,,0.0,0,1.01467,0.0944248,,,0.0,0,0.99654,0.1937488,,,0.0,0,0.99654,0.1767555,,,0.0,0,1.01467,0.1064897,,,0.0,0,0.969,0.1093294,,,0.0,0,0.99496,0.2092682,,,0.0,0,1.01486,0.1157693,,,0.0,0,0.96764,0.6646712,,,0.0,0,1.02125,0.0130105,,,0.0,0,1.02019,0.0128768,,,0.0,0,1.02203,0.0160245,,,0.0,0,311.0545,0.96764,0.96764,0.97918,675_A,0.329357,414.426,0.0,0.0,0.0,0,512.3727,1.01467,1.01467,1.01795,671_B,0.041102,4009.149,0.0,0.0,0.0,0,576.584,0.99443,0.99443,1.00074,611_C,0.116713,1385.885,0.0,0.0,0.0,0
44,1,44,PERFECT (actual nodal future load/PV),1250.378,1571.8107,3275.426,4421.8251,1.35,44,1,0,continuous_prepare,32,98.0,,0.958,0.964,0,0,22.0,1250.378,0,0,0,0,0,0,0,,,,477.578,364.538,408.262,126.3455,-147.8087,-173.624,403.2355,3998.1207,1387.8255,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,344.9158,3530.7935,1223.2505,381.3656,3822.873,1326.1098,44.3832,58.6826,58.0864,3739.7693,2364.9397,2777.9833,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,233.7356,147.8087,173.624,0.0,147.8087,173.624,0.0001371748004670493,1.7118625548991575e-05,4.861004676325857e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3828.4452,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,111.68,0.0,111.68,0.0,111.68,-37.3291,Charge,149.0091,149.0091,60.1829,,optimal,2451.749267578125,,0,102.0,-139.3291,597.2655,37.3291,53.702,0.0,53.702,0.0,53.702,-22.9676,Charge,76.6696,76.6696,60.3283,optimal,2453.69873046875,,0,63.0,-85.9676,367.4816,22.9676,49.562,0.0,49.562,0.0,49.562,-27.0215,Charge,76.5835,76.5835,56.9379,optimal,2388.236083984375,,0,68.0,-95.0215,432.344,27.0215,45.878,0.0,45.878,0.0,45.878,0.0,Idle,45.878,45.878,41.8571,optimal,2273.35107421875,,0,46.0,-46.0,387.3859,0.0,163.306,0.0,163.306,0.0,163.306,0.0,Idle,163.306,163.306,45.1695,optimal,2278.7958984375,,0,159.0,-159.0,1260.0076,0.0,126.68,0.0,126.68,0.0,126.68,-58.5964,Charge,185.2764,185.2764,58.9357,optimal,2438.62890625,,0,155.0,-213.5964,937.5432,58.5964,161.74,0.0,161.74,0.0,161.74,-58.5215,Charge,220.2615,220.2615,59.9672,optimal,2391.679443359375,,0,159.0,-217.5215,936.3436,58.5215,46.992,0.0,46.992,0.0,46.992,-24.1515,Charge,71.1435,71.1435,60.187,optimal,2391.673095703125,,0,66.0,-90.1515,386.4241,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.62890625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2278.796142578125,,0,0.0,,0.0,0.0,109.866,0.0,109.866,0.0,109.866,-44.1794,Charge,154.0454,154.0454,59.637,optimal,2388.169189453125,,0,119.0,-163.1794,706.8699,44.1794,28.678,0.0,28.678,0.0,28.678,-13.3014,Charge,41.9794,41.9794,59.82,optimal,2439.5341796875,,0,36.0,-49.3014,212.8226,13.3014,185.236,0.0,185.236,0.0,185.236,0.0,Idle,185.236,185.236,44.4181,optimal,2273.743896484375,,0,191.0,-191.0,1535.12,0.0,40.102,0.0,40.102,0.0,40.102,-19.7501,Charge,59.8521,59.8521,58.753,optimal,282.7138671875,,0,52.0,-71.7501,316.0017,19.7501,43.798,0.0,43.798,0.0,43.798,-15.6142,Charge,59.4122,59.4122,62.1452,optimal,282.7196350097656,,0,45.0,-60.6142,249.8268,15.6142,83.158,0.0,83.158,0.0,83.158,0.0,Idle,83.158,83.158,44.1589,optimal,282.2082824707031,,0,69.0,-69.0,557.2557,0.0,1.02114,0.1008623,,,0.0,0,1.02195,0.1039403,,,0.0,0,0.99468,0.1877882,,,0.0,0,0.94684,0.7370758,,,0.0,0,0.9491,0.7008948,,,0.0,0,1.01567,0.0944248,,,0.0,0,0.99612,0.1934617,,,0.0,0,0.99612,0.1765061,,,0.0,0,1.01567,0.1064897,,,0.0,0,0.9491,0.1093294,,,0.0,0,0.99466,0.2092682,,,0.0,0,1.01605,0.1161688,,,0.0,0,0.947,0.6742517,,,0.0,0,1.02063,0.0130105,,,0.0,0,1.02065,0.0128893,,,0.0,0,1.0188,0.0162891,,,0.0,0,477.578,0.94684,0.94684,0.96217,652_A,0.327772,403.236,74.3425,0.0,74.3425,1,512.3467,1.01567,1.01567,1.01852,671_B,0.041102,3998.121,0.0,0.0,0.0,0,581.886,0.99466,0.99466,1.00044,675_C,0.116675,1387.825,0.0,0.0,0.0,0
45,1,45,PERFECT (actual nodal future load/PV),1158.552,1341.426,3275.426,4421.8251,1.35,43,1,1,voltage_support:A,31,98.0,A,0.958,0.964,0,0,21.5,1158.552,0,1,0,0,0,0,0,support,,,430.144,348.974,379.434,-0.0,-147.8087,-173.624,417.7684,4056.5671,1397.9512,1,138.5587,138.5587,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,359.1668,3589.2398,1233.3225,395.7928,3881.3194,1336.2154,44.3832,59.9113,59.3337,3739.7693,2291.0353,2691.1713,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,0.0,147.8087,173.624,0.0,147.8087,173.624,,1.7118625548991575e-05,4.8594224808629065e-05,0.85,2.0,34.3512,0.0,0.0,138.5587,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,104.822,0.002,104.822,0.002,104.82,-37.3291,Charge,142.1491,142.1491,61.4028,,optimal,2452.150146484375,,0,102.0,-139.3291,578.601,37.3291,50.626,0.002,50.626,0.002,50.624,-22.9676,Charge,73.5916,73.5916,61.5435,optimal,2454.009765625,,0,63.0,-85.9676,355.9978,22.9676,46.164,0.0,46.164,0.0,46.164,-27.0215,Charge,73.1855,73.1855,58.2625,optimal,2391.85986328125,,0,68.0,-95.0215,418.8332,27.0215,40.012,0.012,40.012,0.012,40.0,35.2931,Discharge,4.7069,4.7069,39.2996,optimal,2334.392578125,no_charge,0,46.0,-46.0,387.3859,0.0,151.746,0.002,151.746,0.002,151.744,34.1623,Discharge,117.5817,117.5817,44.4533,optimal,2334.779541015625,no_charge,0,159.0,-159.0,1260.0076,0.0,116.784,0.014,116.784,0.014,116.77,-58.5964,Charge,175.3664,175.3664,60.1958,optimal,2435.8115234375,,0,155.0,-213.5964,908.2449,58.5964,152.51,0.002,152.51,0.002,152.508,-58.5215,Charge,211.0295,211.0295,61.194,optimal,2396.48046875,,0,159.0,-217.5215,907.0829,58.5215,42.34,0.002,42.34,0.002,42.338,-24.1515,Charge,66.4895,66.4895,61.4068,optimal,2396.48046875,,0,66.0,-90.1515,374.3483,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2435.8115234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2334.779541015625,,0,0.0,,0.0,0.0,100.446,0.014,100.446,0.014,100.432,-44.1794,Charge,144.6114,144.6114,60.8745,optimal,2392.959228515625,,0,119.0,-163.1794,684.7802,44.1794,33.052,0.0,33.052,0.0,33.052,-13.3014,Charge,46.3534,46.3534,61.0516,optimal,2436.165283203125,,0,36.0,-49.3014,206.1719,13.3014,164.026,0.002,164.026,0.002,164.024,32.7464,Discharge,131.2776,131.2776,43.8467,optimal,2331.59619140625,no_charge,0,191.0,-191.0,1535.12,0.0,38.004,0.012,38.004,0.012,37.992,-19.7501,Charge,57.7421,57.7421,60.019,optimal,282.7427062988281,,0,52.0,-71.7501,306.1267,19.7501,43.71,0.002,43.71,0.002,43.708,-15.6142,Charge,59.3222,59.3222,63.3018,optimal,282.70611572265625,,0,45.0,-60.6142,242.0197,15.6142,74.376,0.0,74.376,0.0,74.376,36.3569,Discharge,38.0191,38.0191,42.4025,optimal,283.16656494140625,no_charge,0,69.0,-69.0,557.2557,0.0,1.0213,0.1007833,,,0.0,0,1.02208,0.1039392,,,0.0,0,0.99619,0.1882021,,,0.0,0,0.97226,0.7752747,,,0.0,0,0.97242,0.7174246,,,0.0,0,1.0145,0.0933799,,,0.0,0,0.99812,0.1942915,,,0.0,0,0.99812,0.1772626,,,0.0,0,1.0145,0.1064897,,,0.0,0,0.97242,0.1093294,,,0.0,0,0.99665,0.2101758,,,0.0,0,1.01465,0.1166791,,,0.0,0,0.97109,0.6879259,,,0.0,0,1.02073,0.0130107,,,0.0,0,1.0206,0.0128893,,,0.0,0,1.02226,0.0165664,,,0.0,0,291.5853,0.97109,0.97109,0.98209,675_A,0.326832,417.768,0.0,0.0,0.0,0,496.7827,1.0145,1.0145,1.01794,671_B,0.040675,4056.567,0.0,0.0,0.0,0,553.058,0.99619,0.99619,1.00196,611_C,0.116734,1397.951,0.0,0.0,0.0,0
46,1,46,PERFECT (actual nodal future load/PV),1020.98,1342.4127,3275.426,4421.8251,1.35,42,1,0,continuous_prepare,30,98.0,,0.958,0.964,0,0,21.0,1020.98,0,0,0,0,0,0,0,,,,373.978,309.356,337.646,138.5587,-147.8087,-173.624,409.815,4008.9681,1400.3225,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,351.0447,3536.7316,1235.7779,387.7762,3831.8794,1338.6183,43.39,61.14,60.581,3809.0486,2217.1309,2604.3593,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,253.9366,147.8087,173.624,0.0,147.8087,173.624,0.00013612308173789148,1.6940666404539424e-05,4.861905066040648e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4326.0233,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,82.278,0.05,82.278,0.05,82.228,-37.3291,Charge,119.5571,119.5571,62.6228,,optimal,2452.728759765625,,0,102.0,-139.3291,559.9364,37.3291,54.696,0.0,54.696,0.0,54.696,-22.9676,Charge,77.6636,77.6636,62.7587,optimal,2454.292236328125,,0,63.0,-85.9676,344.514,22.9676,43.22,0.0,43.22,0.0,43.22,-27.0215,Charge,70.2415,70.2415,59.5871,optimal,2395.661865234375,,0,68.0,-95.0215,405.3225,27.0215,34.344,0.002,34.344,0.002,34.342,-0.0,Idle,34.342,34.342,39.2996,optimal,2309.293212890625,,0,46.0,-46.0,405.0325,0.0,128.12,0.05,128.12,0.05,128.07,-0.0,Idle,128.07,128.07,44.4533,optimal,2313.2734375,,0,159.0,-159.0,1277.0887,0.0,109.662,0.002,109.662,0.002,109.66,-58.5964,Charge,168.2564,168.2564,61.456,optimal,2439.69384765625,,0,155.0,-213.5964,878.9467,58.5964,131.07,0.05,131.07,0.05,131.02,-58.5215,Charge,189.5415,189.5415,62.4209,optimal,2400.0146484375,,0,159.0,-217.5215,877.8222,58.5215,44.458,0.0,44.458,0.0,44.458,-24.1515,Charge,68.6095,68.6095,62.6266,optimal,2400.0146484375,,0,66.0,-90.1515,362.2726,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.69384765625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2313.2734375,,0,0.0,,0.0,0.0,84.582,0.028,84.582,0.028,84.554,-44.1794,Charge,128.7334,128.7334,62.112,optimal,2397.0986328125,,0,119.0,-163.1794,662.6905,44.1794,28.09,0.0,28.09,0.0,28.09,-13.3014,Charge,41.3914,41.3914,62.2832,optimal,2440.217041015625,,0,36.0,-49.3014,199.5212,13.3014,150.658,0.026,150.658,0.026,150.632,-0.0,Idle,150.632,150.632,43.8467,optimal,2309.30126953125,,0,191.0,-191.0,1551.4932,0.0,34.418,0.024,34.418,0.024,34.394,-19.7501,Charge,54.1441,54.1441,61.2851,optimal,282.8244323730469,,0,52.0,-71.7501,296.2516,19.7501,34.684,0.002,34.684,0.002,34.682,-15.6142,Charge,50.2962,50.2962,64.4584,optimal,282.9048767089844,,0,45.0,-60.6142,234.2126,15.6142,60.958,0.024,60.958,0.024,60.934,-0.0,Idle,60.934,60.934,42.4025,optimal,282.6768798828125,,0,69.0,-69.0,575.4342,0.0,1.02154,0.0992671,,,0.0,0,1.0222,0.103822,,,0.0,0,0.99778,0.1885922,,,0.0,0,0.9618,0.7771649,,,0.0,0,0.96346,0.7196807,,,0.0,0,1.01612,0.0940349,,,0.0,0,0.99959,0.1938784,,,0.0,0,0.99959,0.1769243,,,0.0,0,1.01612,0.1064897,,,0.0,0,0.96346,0.1093294,,,0.0,0,0.99838,0.210616,,,0.0,0,1.01633,0.1173817,,,0.0,0,0.96181,0.6900099,,,0.0,0,1.02103,0.0130158,,,0.0,0,1.02132,0.0129195,,,0.0,0,1.02049,0.0166363,,,0.0,0,373.978,0.9618,0.9618,0.97421,652_A,0.326117,409.815,0.0,0.0,0.0,0,457.1647,1.01612,1.01612,1.01894,671_B,0.041394,4008.968,0.0,0.0,0.0,0,511.27,0.99778,0.99778,1.00327,611_C,0.116448,1400.322,0.0,0.0,0.0,0
47,1,47,PERFECT (actual nodal future load/PV),883.94,1205.3727,3275.426,4421.8251,1.35,41,1,0,continuous_prepare,29,98.0,,0.958,0.964,0,0,20.5,883.94,0,0,0,0,0,0,0,,,,311.374,284.266,288.3,-0.0,-147.8087,-173.624,424.0772,4002.0602,1393.2708,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,365.1781,3538.0362,1228.321,401.9901,3828.0512,1331.4146,43.39,62.3686,61.8283,3809.0486,2143.2266,2517.5474,0.0,147.8087,173.624,0.7,0.0,-401.0,-464.0,262.693,147.8087,173.624,0.0,147.8087,173.624,0.00013582550535288677,1.724048608269711e-05,4.84996183151988e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4244.5717,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,69.702,0.012,69.702,0.012,69.69,-37.3291,Charge,107.0191,107.0191,63.8427,,optimal,2453.29052734375,,0,102.0,-139.3291,541.2719,37.3291,52.306,0.0,52.306,0.0,52.306,-22.9676,Charge,75.2736,75.2736,63.9739,optimal,2454.689697265625,,0,63.0,-85.9676,333.0302,22.9676,36.27,0.0,36.27,0.0,36.27,-27.0215,Charge,63.2915,63.2915,60.9117,optimal,2402.534423828125,,0,68.0,-95.0215,391.8117,27.0215,25.718,0.0,25.718,0.0,25.718,-0.0,Idle,25.718,25.718,39.2996,optimal,2334.462890625,,0,46.0,-46.0,405.0325,0.0,111.736,0.024,111.736,0.024,111.712,-0.0,Idle,111.712,111.712,44.4533,optimal,2337.387939453125,,0,159.0,-159.0,1277.0887,0.0,95.754,0.012,95.754,0.012,95.742,-58.5964,Charge,154.3384,154.3384,62.7161,optimal,2438.755615234375,,0,155.0,-213.5964,849.6485,58.5964,113.008,0.012,113.008,0.012,112.996,-58.5215,Charge,171.5175,171.5175,63.6478,optimal,2406.45947265625,,0,159.0,-217.5215,848.5614,58.5215,40.438,0.0,40.438,0.0,40.438,-24.1515,Charge,64.5895,64.5895,63.8464,optimal,2406.45947265625,,0,66.0,-90.1515,350.1968,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.755615234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2337.387939453125,,0,0.0,,0.0,0.0,67.312,0.012,67.312,0.012,67.3,-44.1794,Charge,111.4794,111.4794,63.3495,optimal,2403.959716796875,,0,119.0,-163.1794,640.6008,44.1794,32.172,0.0,32.172,0.0,32.172,-13.3014,Charge,45.4734,45.4734,63.5148,optimal,2438.866455078125,,0,36.0,-49.3014,192.8705,13.3014,124.354,0.012,124.354,0.012,124.342,-0.0,Idle,124.342,124.342,43.8467,optimal,2334.24462890625,,0,191.0,-191.0,1551.4932,0.0,31.308,0.012,31.308,0.012,31.296,-19.7501,Charge,51.0461,51.0461,62.5511,optimal,282.8865966796875,,0,52.0,-71.7501,286.3766,19.7501,34.356,0.0,34.356,0.0,34.356,-15.6142,Charge,49.9702,49.9702,65.615,optimal,282.90765380859375,,0,45.0,-60.6142,226.4055,15.6142,49.614,0.012,49.614,0.012,49.602,-0.0,Idle,49.602,49.602,42.4025,optimal,282.9151916503906,,0,69.0,-69.0,575.4342,0.0,1.02178,0.0989241,,,0.0,0,1.02236,0.1038365,,,0.0,0,1.00064,0.1901669,,,0.0,0,0.97229,0.7820341,,,0.0,0,0.97351,0.722837,,,0.0,0,1.01572,0.0931266,,,0.0,0,1.00227,0.1954902,,,0.0,0,1.00227,0.1778645,,,0.0,0,1.01572,0.1064897,,,0.0,0,0.97351,0.1093294,,,0.0,0,1.00123,0.2125591,,,0.0,0,1.01577,0.1175268,,,0.0,0,0.9722,0.6921797,,,0.0,0,1.02125,0.0130185,,,0.0,0,1.02133,0.0129195,,,0.0,0,1.02135,0.0166522,,,0.0,0,311.374,0.9722,0.9722,0.98257,675_A,0.326656,424.077,0.0,0.0,0.0,0,432.0747,1.01572,1.01572,1.01878,671_B,0.040992,4002.06,0.0,0.0,0.0,0,461.924,1.00064,1.00064,1.00553,611_C,0.116804,1393.271,0.0,0.0,0.0,0
48,1,48,PERFECT (actual nodal future load/PV),787.042,1155.794,3275.426,4421.8251,1.35,40,1,0,continuous_prepare,28,98.0,,0.958,0.964,0,0,20.0,787.042,0,0,0,0,0,0,0,,,,280.902,244.822,261.318,-0.0,-147.8087,-173.624,437.7749,3988.9227,1400.075,1,-47.3193,-47.3193,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,378.973,3520.338,1235.628,415.7242,3813.2035,1338.4074,43.39,63.5973,63.0756,3809.0486,2069.3222,2430.7354,47.3193,147.8087,173.624,0.7,-47.3193,-401.0,-464.0,272.0749,147.8087,173.624,47.3193,147.8087,173.624,0.00013605003541683957,1.7072687535483107e-05,4.8647899884134674e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4085.0728,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.92,0.012,58.92,0.012,58.908,-37.3291,Charge,96.2371,96.2371,65.0626,,optimal,2454.080078125,,0,102.0,-139.3291,522.6073,37.3291,44.31,0.012,44.31,0.012,44.298,-22.9676,Charge,67.2656,67.2656,65.1891,optimal,2455.337890625,,0,63.0,-85.9676,321.5464,22.9676,33.924,0.024,33.924,0.024,33.9,-27.0215,Charge,60.9215,60.9215,62.2363,optimal,2404.837646484375,,0,68.0,-95.0215,378.301,27.0215,24.816,0.0,24.816,0.0,24.816,-5.0317,Charge,29.8477,29.8477,39.6643,optimal,2331.017822265625,,0,46.0,-46.0,405.0325,5.0317,100.988,0.024,100.988,0.024,100.964,-15.8651,Charge,116.8291,116.8291,44.7859,optimal,2334.44384765625,,0,159.0,-159.0,1277.0887,15.8651,84.666,0.024,84.666,0.024,84.642,-58.5964,Charge,143.2384,143.2384,63.9763,optimal,2440.663818359375,,0,155.0,-213.5964,820.3503,58.5964,101.33,0.024,101.33,0.024,101.306,-58.5215,Charge,159.8275,159.8275,64.8746,optimal,2408.5986328125,,0,159.0,-217.5215,819.3007,58.5215,33.79,0.024,33.79,0.024,33.766,-24.1515,Charge,57.9175,57.9175,65.0661,optimal,2408.5986328125,,0,66.0,-90.1515,338.1211,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2440.663818359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2334.44384765625,,0,0.0,,0.0,0.0,63.63,0.0,63.63,0.0,63.63,-44.1794,Charge,107.8094,107.8094,64.587,optimal,2406.218994140625,,0,119.0,-163.1794,618.5111,44.1794,26.664,0.012,26.664,0.012,26.652,-13.3014,Charge,39.9534,39.9534,64.7465,optimal,2440.953125,,0,36.0,-49.3014,186.2198,13.3014,110.808,0.036,110.808,0.036,110.772,-19.274,Charge,130.046,130.046,44.183,optimal,2331.060546875,,0,191.0,-191.0,1551.4932,19.274,28.716,0.0,28.716,0.0,28.716,-19.7501,Charge,48.4661,48.4661,63.8171,optimal,282.9410095214844,,0,52.0,-71.7501,276.5015,19.7501,30.322,0.0,30.322,0.0,30.322,-15.6142,Charge,45.9362,45.9362,66.7717,optimal,282.9932861328125,,0,45.0,-60.6142,218.5984,15.6142,44.374,0.024,44.374,0.024,44.35,-7.1485,Charge,51.4985,51.4985,42.7478,optimal,282.87335205078125,,0,69.0,-69.0,575.4342,7.1485,1.02211,0.0988027,,,0.0,0,1.02263,0.1037768,,,0.0,0,1.0016,0.190346,,,0.0,0,0.97085,0.7820618,,,0.0,0,0.97228,0.7227754,,,0.0,0,1.01652,0.0934132,,,0.0,0,1.00316,0.1954376,,,0.0,0,1.00316,0.1781234,,,0.0,0,1.01652,0.1064897,,,0.0,0,0.97228,0.1093294,,,0.0,0,1.00217,0.2127524,,,0.0,0,1.01664,0.1178504,,,0.0,0,0.97087,0.6921258,,,0.0,0,1.02145,0.0130207,,,0.0,0,1.02164,0.0129251,,,0.0,0,1.0212,0.0166522,,,0.0,0,328.2213,0.97085,0.97085,0.9815,652_A,0.326582,437.775,0.0,0.0,0.0,0,392.6307,1.01652,1.01652,1.01934,671_B,0.041086,3988.923,0.0,0.0,0.0,0,434.942,1.0016,1.0016,1.00631,611_C,0.116655,1400.075,0.0,0.0,0.0,0
49,2,1,PERFECT (actual nodal future load/PV),757.41,1166.5757,3275.426,4421.8251,1.35,39,1,0,continuous_prepare,27,98.0,,0.958,0.964,0,0,19.5,757.41,0,0,0,0,0,0,0,,,,281.954,232.796,242.66,-47.3193,-147.8087,-173.624,444.7704,3987.7825,1394.0345,1,-87.733,-87.733,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,385.9551,3520.2703,1229.3776,422.7147,3812.4654,1332.2882,43.7292,64.826,64.3229,3785.3889,1995.4178,2343.9234,87.733,147.8087,173.624,0.7,-87.733,-401.0,-464.0,280.3992,147.8087,173.624,87.733,147.8087,173.624,0.0001360191036697082,1.7111852825980577e-05,4.8585878708805205e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4045.9002,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,52.356,0.024,52.356,0.024,52.332,-37.3291,Charge,89.6611,89.6611,66.2825,,optimal,2454.109130859375,,0,102.0,-139.3291,503.9428,37.3291,48.196,0.002,48.196,0.002,48.194,-22.9676,Charge,71.1616,71.1616,66.4044,optimal,2455.281005859375,,0,63.0,-85.9676,310.0626,22.9676,28.882,0.012,28.882,0.012,28.87,-27.0215,Charge,55.8915,55.8915,63.5608,optimal,2406.60693359375,,0,68.0,-95.0215,364.7902,27.0215,27.882,0.0,27.882,0.0,27.882,-9.329,Charge,37.211,37.211,40.3403,optimal,2318.400146484375,,0,46.0,-51.0317,402.5166,9.329,96.308,0.024,96.308,0.024,96.284,-29.4149,Charge,125.6989,125.6989,45.4026,optimal,2322.7412109375,,0,159.0,-174.8651,1269.1561,29.4149,80.952,0.014,80.952,0.014,80.938,-58.5964,Charge,139.5344,139.5344,65.2364,optimal,2442.2724609375,,0,155.0,-213.5964,791.052,58.5964,97.398,0.026,97.398,0.026,97.372,-58.5215,Charge,155.8935,155.8935,66.1015,optimal,2410.026611328125,,0,159.0,-217.5215,790.0399,58.5215,31.294,0.0,31.294,0.0,31.294,-24.1515,Charge,55.4455,55.4455,66.2859,optimal,2410.026611328125,,0,66.0,-90.1515,326.0453,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.269775390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2322.7412109375,,0,0.0,,0.0,0.0,60.638,0.036,60.638,0.036,60.602,-44.1794,Charge,104.7814,104.7814,65.8246,optimal,2407.832763671875,,0,119.0,-163.1794,596.4215,44.1794,24.054,0.0,24.054,0.0,24.054,-13.3014,Charge,37.3554,37.3554,65.9781,optimal,2442.721923828125,,0,36.0,-49.3014,179.5691,13.3014,110.748,0.014,110.748,0.014,110.734,-35.7352,Charge,146.4692,146.4692,44.8067,optimal,2318.77099609375,,0,191.0,-210.274,1541.8562,35.7352,24.534,0.012,24.534,0.012,24.522,-19.7501,Charge,44.2721,44.2721,65.0832,optimal,283.03253173828125,,0,52.0,-71.7501,266.6264,19.7501,27.29,0.012,27.29,0.012,27.278,-15.6142,Charge,42.8922,42.8922,67.9283,optimal,283.0599060058594,,0,45.0,-60.6142,210.7913,15.6142,47.054,0.0,47.054,0.0,47.054,-13.2539,Charge,60.3079,60.3079,43.3881,optimal,282.8356018066406,,0,69.0,-76.1485,571.8599,13.2539,1.02212,0.0986364,,,0.0,0,1.02261,0.1037216,,,0.0,0,1.00234,0.1905125,,,0.0,0,0.9656,0.783666,,,0.0,0,0.96741,0.7235382,,,0.0,0,1.01719,0.0935541,,,0.0,0,1.00376,0.195519,,,0.0,0,1.00376,0.178223,,,0.0,0,1.01719,0.1064897,,,0.0,0,0.96741,0.1093294,,,0.0,0,1.00285,0.212859,,,0.0,0,1.01738,0.1180055,,,0.0,0,0.96575,0.6923165,,,0.0,0,1.02178,0.013027,,,0.0,0,1.02188,0.0129284,,,0.0,0,1.02107,0.0166246,,,0.0,0,369.687,0.9656,0.9656,0.97745,652_A,0.326506,444.77,0.0,0.0,0.0,0,380.6047,1.01719,1.01719,1.01973,692_B,0.041197,3987.782,0.0,0.0,0.0,0,416.284,1.00234,1.00234,1.0069,611_C,0.116604,1394.034,0.0,0.0,0.0,0
50,2,2,PERFECT (actual nodal future load/PV),684.528,1107.0655,3275.426,4421.8251,1.35,38,1,0,continuous_prepare,26,98.0,,0.958,0.964,0,0,19.0,684.528,0,0,0,0,0,0,0,,,,259.582,205.604,219.342,-87.733,-147.8087,-173.624,447.6185,4005.007,1390.9638,1,-101.1049,-101.1049,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,388.7897,3538.7603,1226.2359,425.5577,3830.1645,1329.1908,44.3581,66.0546,65.5702,3741.5224,1921.5135,2257.1114,101.1049,147.8087,173.624,0.7,-101.1049,-401.0,-464.0,287.8094,147.8087,173.624,101.1049,147.8087,173.624,0.00013598766976680206,1.7158299205885675e-05,4.856491907725202e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4076.4067,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,48.228,0.0,48.228,0.0,48.228,-37.3291,Charge,85.5571,85.5571,67.5024,,optimal,2454.63818359375,,0,102.0,-139.3291,485.2782,37.3291,40.704,0.0,40.704,0.0,40.704,-22.9676,Charge,63.6716,63.6716,67.6196,optimal,2455.75634765625,,0,63.0,-85.9676,298.5788,22.9676,25.814,0.0,25.814,0.0,25.814,-27.0215,Charge,52.8355,52.8355,64.8854,optimal,2409.880859375,,0,68.0,-95.0215,351.2795,27.0215,27.162,0.0,27.162,0.0,27.162,-10.7509,Charge,37.9129,37.9129,41.1193,optimal,2324.05078125,,0,46.0,-55.329,397.8521,10.7509,86.834,0.0,86.834,0.0,86.834,-33.8982,Charge,120.7322,120.7322,46.1132,optimal,2328.474853515625,,0,159.0,-188.4149,1254.4487,33.8982,75.252,0.0,75.252,0.0,75.252,-58.5964,Charge,133.8484,133.8484,66.4965,optimal,2443.73974609375,,0,155.0,-213.5964,761.7538,58.5964,85.472,0.0,85.472,0.0,85.472,-58.5215,Charge,143.9935,143.9935,67.3284,optimal,2413.107421875,,0,159.0,-217.5215,760.7792,58.5215,27.002,0.0,27.002,0.0,27.002,-24.1515,Charge,51.1535,51.1535,67.5057,optimal,2413.107421875,,0,66.0,-90.1515,313.9696,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2443.73974609375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2328.474853515625,,0,0.0,,0.0,0.0,58.036,0.0,58.036,0.0,58.036,-44.1794,Charge,102.2154,102.2154,67.0621,optimal,2409.640625,,0,119.0,-163.1794,574.3318,44.1794,19.184,0.0,19.184,0.0,19.184,-13.3014,Charge,32.4854,32.4854,67.2097,optimal,2444.296630859375,,0,36.0,-49.3014,172.9184,13.3014,101.366,0.0,101.366,0.0,101.366,-41.1818,Charge,142.5478,142.5478,45.5254,optimal,2324.597900390625,,0,191.0,-226.7352,1523.9886,41.1818,23.018,0.0,23.018,0.0,23.018,-19.7501,Charge,42.7681,42.7681,66.3492,optimal,283.06280517578125,,0,52.0,-71.7501,256.7514,19.7501,22.236,0.0,22.236,0.0,22.236,-15.6142,Charge,37.8502,37.8502,69.0849,optimal,283.1666564941406,,0,45.0,-60.6142,202.9843,15.6142,44.22,0.0,44.22,0.0,44.22,-15.2739,Charge,59.4939,59.4939,44.126,optimal,282.6970520019531,,0,69.0,-82.2539,565.233,15.2739,1.02234,0.0986572,,,0.0,0,1.02281,0.1036296,,,0.0,0,1.0037,0.1908482,,,0.0,0,0.96795,0.783666,,,0.0,0,0.96979,0.7237144,,,0.0,0,1.0178,0.0937174,,,0.0,0,1.00504,0.1958054,,,0.0,0,1.00504,0.1786284,,,0.0,0,1.0178,0.1064897,,,0.0,0,0.96979,0.1093294,,,0.0,0,1.0036,0.2129789,,,0.0,0,1.01803,0.1182041,,,0.0,0,0.96818,0.6924732,,,0.0,0,1.02189,0.013027,,,0.0,0,1.02226,0.012937,,,0.0,0,1.02057,0.0166246,,,0.0,0,360.6869,0.96795,0.96795,0.97926,652_A,0.326555,447.619,0.0,0.0,0.0,0,353.4127,1.0178,1.0178,1.02017,671_B,0.041278,4005.007,0.0,0.0,0.0,0,392.966,1.0036,1.0036,1.00785,675_C,0.116654,1390.964,0.0,0.0,0.0,0
51,2,3,PERFECT (actual nodal future load/PV),600.958,1048.978,3275.426,4421.8251,1.35,37,1,0,continuous_prepare,25,98.0,,0.958,0.964,0,0,18.5,600.958,0,0,0,0,0,0,0,,,,225.258,177.486,198.214,-101.1049,-147.8087,-173.624,455.9104,4006.3648,1393.2389,1,-126.5874,-126.5874,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,397.0904,3541.0266,1228.5807,433.8529,3831.863,1331.4921,45.0829,67.2833,66.8175,3690.97,1847.6091,2170.2995,126.5874,147.8087,173.624,0.7,-126.5874,-401.0,-464.0,295.2776,147.8087,173.624,126.5874,147.8087,173.624,0.00013600809470672897,1.7191796953931317e-05,4.858549857106074e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4039.0413,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,40.82,0.012,40.82,0.012,40.808,-37.3291,Charge,78.1371,78.1371,68.7223,,optimal,2455.197265625,,0,102.0,-139.3291,466.6137,37.3291,34.89,0.012,34.89,0.012,34.878,-22.9676,Charge,57.8456,57.8456,68.8348,optimal,2456.218505859375,,0,63.0,-85.9676,287.095,22.9676,27.08,0.014,27.08,0.014,27.066,-27.0215,Charge,54.0875,54.0875,66.21,optimal,2410.455078125,,0,68.0,-95.0215,337.7687,27.0215,22.04,0.0,22.04,0.0,22.04,-13.4606,Charge,35.5006,35.5006,42.0947,optimal,2328.151611328125,,0,46.0,-56.7509,392.4767,13.4606,74.152,0.012,74.152,0.012,74.14,-42.4419,Charge,116.5819,116.5819,47.003,optimal,2332.275390625,,0,159.0,-192.8982,1237.4996,42.4419,69.976,0.026,69.976,0.026,69.95,-58.5964,Charge,128.5464,128.5464,67.7567,optimal,2445.0361328125,,0,155.0,-213.5964,732.4556,58.5964,73.182,0.012,73.182,0.012,73.17,-58.5215,Charge,131.6915,131.6915,68.5552,optimal,2413.762451171875,,0,159.0,-217.5215,731.5185,58.5215,27.66,0.026,27.66,0.026,27.634,-24.1515,Charge,51.7855,51.7855,68.7254,optimal,2413.762451171875,,0,66.0,-90.1515,301.8938,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.0361328125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2332.275390625,,0,0.0,,0.0,0.0,48.838,0.0,48.838,0.0,48.838,-44.1794,Charge,93.0174,93.0174,68.2996,optimal,2411.867431640625,,0,119.0,-163.1794,552.2421,44.1794,15.454,0.012,15.454,0.012,15.442,-13.3014,Charge,28.7434,28.7434,68.4413,optimal,2445.650146484375,,0,36.0,-49.3014,166.2677,13.3014,91.706,0.026,91.706,0.026,91.68,-51.5613,Charge,143.2413,143.2413,46.4252,optimal,2328.31201171875,,0,191.0,-232.1818,1503.3977,51.5613,21.506,0.0,21.506,0.0,21.506,-19.7501,Charge,41.2561,41.2561,67.6152,optimal,283.0920104980469,,0,52.0,-71.7501,246.8763,19.7501,16.42,0.012,16.42,0.012,16.408,-15.6142,Charge,32.0222,32.0222,70.2415,optimal,283.2894287109375,,0,45.0,-60.6142,195.1772,15.6142,37.398,0.0,37.398,0.0,37.398,-19.1236,Charge,56.5216,56.5216,45.0498,optimal,282.75799560546875,,0,69.0,-84.2739,557.596,19.1236,1.02257,0.098605,,,0.0,0,1.023,0.103596,,,0.0,0,1.00394,0.1908482,,,0.0,0,0.96966,0.7838388,,,0.0,0,0.97138,0.7237703,,,0.0,0,1.01834,0.0938501,,,0.0,0,1.00532,0.1951064,,,0.0,0,1.00532,0.1786284,,,0.0,0,1.01834,0.1064897,,,0.0,0,0.97138,0.1093294,,,0.0,0,1.00453,0.2130717,,,0.0,0,1.0186,0.1183431,,,0.0,0,0.96973,0.6924732,,,0.0,0,1.02199,0.013027,,,0.0,0,1.02271,0.0129482,,,0.0,0,1.02079,0.0166256,,,0.0,0,351.8454,0.96966,0.96966,0.98059,652_A,0.326577,455.91,0.0,0.0,0.0,0,325.2947,1.01834,1.01834,1.02059,671_B,0.04131,4006.365,0.0,0.0,0.0,0,371.838,1.00394,1.00394,1.00822,611_C,0.116415,1393.239,0.0,0.0,0.0,0
52,2,4,PERFECT (actual nodal future load/PV),559.808,1042.0987,3275.426,4421.8251,1.35,36,1,0,continuous_prepare,24,98.0,,0.958,0.964,0,0,18.0,559.808,0,0,0,0,0,0,0,,,,209.29,164.222,186.296,-126.5874,-147.8087,-173.624,459.6195,4006.7356,1381.159,1,-160.858,-160.858,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,400.8035,3541.7659,1216.1631,437.5635,3832.372,1319.2855,45.9903,68.512,68.0648,3627.6763,1773.7047,2083.4875,160.858,147.8087,173.624,0.7,-160.858,-401.0,-464.0,302.3064,147.8087,173.624,160.858,147.8087,173.624,0.00013601725519572775,1.720542273013779e-05,4.8486032962232366e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4026.0373,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,39.656,0.012,39.656,0.012,39.644,-37.3291,Charge,76.9731,76.9731,69.9422,,optimal,2455.523681640625,,0,102.0,-139.3291,447.9491,37.3291,29.358,0.0,29.358,0.0,29.358,-22.9676,Charge,52.3256,52.3256,70.05,optimal,2456.52880859375,,0,63.0,-85.9676,275.6112,22.9676,24.572,0.012,24.572,0.012,24.56,-27.0215,Charge,51.5815,51.5815,67.5346,optimal,2411.3671875,,0,68.0,-95.0215,324.258,27.0215,22.184,0.0,22.184,0.0,22.184,-17.1047,Charge,39.2887,39.2887,43.3342,optimal,2324.124267578125,,0,46.0,-59.4606,385.7464,17.1047,68.99,0.024,68.99,0.024,68.966,-53.9321,Charge,122.8981,122.8981,48.1336,optimal,2328.7158203125,,0,159.0,-201.4419,1216.2786,53.9321,65.436,0.024,65.436,0.024,65.412,-58.5964,Charge,124.0084,124.0084,69.0168,optimal,2445.716064453125,,0,155.0,-213.5964,703.1574,58.5964,67.676,0.012,67.676,0.012,67.664,-58.5215,Charge,126.1855,126.1855,69.7821,optimal,2414.505615234375,,0,159.0,-217.5215,702.2577,58.5215,22.68,0.012,22.68,0.012,22.668,-24.1515,Charge,46.8195,46.8195,69.9452,optimal,2414.505615234375,,0,66.0,-90.1515,289.8181,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.716064453125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2328.7158203125,,0,0.0,,0.0,0.0,50.198,0.012,50.198,0.012,50.186,-44.1794,Charge,94.3654,94.3654,69.5371,optimal,2412.59912109375,,0,119.0,-163.1794,530.1524,44.1794,13.642,0.0,13.642,0.0,13.642,-13.3014,Charge,26.9434,26.9434,69.6729,optimal,2447.752685546875,,0,36.0,-49.3014,159.617,13.3014,83.876,0.024,83.876,0.024,83.852,-65.5203,Charge,149.3723,149.3723,47.5687,optimal,2324.540771484375,,0,191.0,-242.5613,1477.6171,65.5203,21.23,0.012,21.23,0.012,21.218,-19.7501,Charge,40.9681,40.9681,68.8813,optimal,283.098876953125,,0,52.0,-71.7501,237.0013,19.7501,16.166,0.0,16.166,0.0,16.166,-15.6142,Charge,31.7802,31.7802,71.3981,optimal,283.2954406738281,,0,45.0,-60.6142,187.3701,15.6142,34.3,0.012,34.3,0.012,34.288,-24.3009,Charge,58.5889,58.5889,46.2238,optimal,282.7139587402344,,0,69.0,-88.1236,548.0342,24.3009,1.02271,0.098605,,,0.0,0,1.02313,0.1035371,,,0.0,0,1.00432,0.1908925,,,0.0,0,0.96798,0.7839712,,,0.0,0,0.96989,0.7236601,,,0.0,0,1.01862,0.0938869,,,0.0,0,1.00562,0.1950462,,,0.0,0,1.00562,0.1785993,,,0.0,0,1.01862,0.1064897,,,0.0,0,0.96989,0.1093294,,,0.0,0,1.00483,0.2130717,,,0.0,0,1.01947,0.1183431,,,0.0,0,0.96816,0.6924351,,,0.0,0,1.02202,0.013027,,,0.0,0,1.02273,0.0129482,,,0.0,0,1.02063,0.0166262,,,0.0,0,370.148,0.96798,0.96798,0.97931,652_A,0.326503,459.62,0.0,0.0,0.0,0,312.0307,1.01862,1.01862,1.02088,671_B,0.041326,4006.736,0.0,0.0,0.0,0,359.92,1.00432,1.00432,1.00848,611_C,0.116375,1381.159,0.0,0.0,0.0,0
53,2,5,PERFECT (actual nodal future load/PV),585.64,1093.5749,3275.426,4421.8251,1.35,35,1,0,continuous_prepare,23,98.0,,0.958,0.964,0,0,17.5,585.64,0,0,0,0,0,0,0,,,,220.42,169.442,195.778,-160.858,-147.8087,-173.624,465.612,4008.5627,1377.4217,1,-186.5022,-186.5022,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,406.7825,3543.765,1212.3697,443.551,3834.2636,1315.5272,47.1434,69.7406,69.3121,3547.2473,1699.8004,1996.6755,186.5022,147.8087,173.624,0.7,-186.5022,-401.0,-464.0,308.4563,147.8087,173.624,186.5022,147.8087,173.624,0.00013598618695308194,1.7211790413660076e-05,4.8469558465921104e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3960.1197,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,38.952,0.036,38.952,0.036,38.916,-37.3291,Charge,76.2451,76.2451,71.1621,,optimal,2455.481201171875,,0,102.0,-139.3291,429.2846,37.3291,30.658,0.012,30.658,0.012,30.646,-22.9676,Charge,53.6136,53.6136,71.2652,optimal,2456.4775390625,,0,63.0,-85.9676,264.1274,22.9676,27.422,0.002,27.422,0.002,27.42,-27.0215,Charge,54.4415,54.4415,68.8592,optimal,2409.256103515625,,0,68.0,-95.0215,310.7472,27.0215,25.06,0.012,25.06,0.012,25.048,-19.8316,Charge,44.8796,44.8796,44.7713,optimal,2310.785400390625,,0,46.0,-63.1047,377.194,19.8316,70.074,0.048,70.074,0.048,70.026,-62.53,Charge,132.556,132.556,49.4445,optimal,2316.072021484375,,0,159.0,-212.9321,1189.3126,62.53,70.952,0.014,70.952,0.014,70.938,-58.5964,Charge,129.5344,129.5344,70.2769,optimal,2446.0712890625,,0,155.0,-213.5964,673.8592,58.5964,68.436,0.048,68.436,0.048,68.388,-58.5215,Charge,126.9095,126.9095,71.009,optimal,2412.561279296875,,0,159.0,-217.5215,672.997,58.5215,23.756,0.002,23.756,0.002,23.754,-24.1515,Charge,47.9055,47.9055,71.165,optimal,2412.561279296875,,0,66.0,-90.1515,277.7423,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.0712890625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2316.07470703125,,0,0.0,,0.0,0.0,55.06,0.012,55.06,0.012,55.048,-44.1794,Charge,99.2274,99.2274,70.7746,optimal,2410.61279296875,,0,119.0,-163.1794,508.0627,44.1794,13.692,0.0,13.692,0.0,13.692,-13.3014,Charge,26.9934,26.9934,70.9045,optimal,2446.927490234375,,0,36.0,-49.3014,152.9663,13.3014,90.944,0.062,90.944,0.062,90.882,-75.9657,Charge,166.8477,166.8477,48.8944,optimal,2311.328125,,0,191.0,-256.5203,1444.8569,75.9657,21.168,0.0,21.168,0.0,21.168,-19.7501,Charge,40.9181,40.9181,70.1473,optimal,283.10107421875,,0,52.0,-71.7501,227.1262,19.7501,15.25,0.0,15.25,0.0,15.25,-15.6142,Charge,30.8642,30.8642,72.5547,optimal,283.3163146972656,,0,45.0,-60.6142,179.563,15.6142,34.512,0.048,34.512,0.048,34.464,-28.1749,Charge,62.6389,62.6389,47.5849,optimal,282.62701416015625,,0,69.0,-93.3009,535.8838,28.1749,1.02269,0.098605,,,0.0,0,1.02311,0.1035371,,,0.0,0,1.00344,0.1910752,,,0.0,0,0.96243,0.785658,,,0.0,0,0.96463,0.7246194,,,0.0,0,1.01877,0.0937297,,,0.0,0,1.00482,0.1950462,,,0.0,0,1.00482,0.1785993,,,0.0,0,1.01877,0.1064897,,,0.0,0,0.96463,0.1093294,,,0.0,0,1.004,0.2132492,,,0.0,0,1.01913,0.1183431,,,0.0,0,0.96265,0.6926937,,,0.0,0,1.02203,0.013027,,,0.0,0,1.0228,0.0129482,,,0.0,0,1.02031,0.0166287,,,0.0,0,406.9222,0.96243,0.96243,0.97493,652_A,0.326607,465.612,0.0,0.0,0.0,0,317.2507,1.01877,1.01877,1.02088,671_B,0.041299,4008.563,0.0,0.0,0.0,0,369.402,1.00344,1.00344,1.00782,611_C,0.116443,1377.422,0.0,0.0,0.0,0
54,2,6,PERFECT (actual nodal future load/PV),558.49,1063.4723,3275.426,4421.8251,1.35,34,1,0,continuous_prepare,22,98.0,,0.958,0.964,0,0,17.0,558.49,0,0,0,0,0,0,0,,,,209.514,163.252,185.724,-186.5022,-147.8087,-173.624,461.515,4024.7605,1368.1796,1,-183.5496,-183.5496,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,402.7043,3559.664,1203.224,439.461,3850.3493,1306.3212,48.4803,70.9693,70.5594,3453.9962,1625.896,1909.8635,183.5496,147.8087,173.624,0.7,-183.5496,-401.0,-464.0,313.9997,147.8087,173.624,183.5496,147.8087,173.624,0.00013602957417295335,1.720073210348101e-05,4.849789247930462e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4010.291,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,38.04,0.0,38.04,0.0,38.04,-37.3291,Charge,75.3691,75.3691,72.382,,optimal,2455.636474609375,,0,102.0,-139.3291,410.62,37.3291,28.226,0.0,28.226,0.0,28.226,-22.9676,Charge,51.1936,51.1936,72.4804,optimal,2457.94873046875,,0,63.0,-85.9676,252.6436,22.9676,25.598,0.012,25.598,0.012,25.586,-27.0215,Charge,52.6075,52.6075,70.1838,optimal,2410.330322265625,,0,68.0,-95.0215,297.2365,27.0215,24.476,0.038,24.476,0.038,24.438,-19.5176,Charge,43.9556,43.9556,46.1856,optimal,2316.218017578125,,0,46.0,-65.8316,367.2782,19.5176,66.086,0.0,66.086,0.0,66.086,-61.5401,Charge,127.6261,127.6261,50.7347,optimal,2321.38525390625,,0,159.0,-221.53,1158.0476,61.5401,68.11,0.05,68.11,0.05,68.06,-58.5964,Charge,126.6564,126.6564,71.5371,optimal,2446.230712890625,,0,155.0,-213.5964,644.5609,58.5964,65.48,0.0,65.48,0.0,65.48,-58.5215,Charge,124.0015,124.0015,72.2358,optimal,2414.83349609375,,0,159.0,-217.5215,643.7363,58.5215,20.86,0.012,20.86,0.012,20.848,-24.1515,Charge,44.9995,44.9995,72.3848,optimal,2414.83349609375,,0,66.0,-90.1515,265.6666,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.230712890625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2321.38525390625,,0,0.0,,0.0,0.0,54.102,0.038,54.102,0.038,54.064,-44.1794,Charge,98.2434,98.2434,72.0121,optimal,2411.574462890625,,0,119.0,-163.1794,485.973,44.1794,13.454,0.0,13.454,0.0,13.454,-13.3014,Charge,26.7554,26.7554,72.1361,optimal,2447.048828125,,0,36.0,-49.3014,146.3156,13.3014,86.146,0.038,86.146,0.038,86.108,-74.763,Charge,160.871,160.871,50.1992,optimal,2316.846923828125,,0,191.0,-266.9657,1406.8741,74.763,19.758,0.012,19.758,0.012,19.746,-19.7501,Charge,39.4961,39.4961,71.4133,optimal,283.13067626953125,,0,52.0,-71.7501,217.2512,19.7501,15.472,0.0,15.472,0.0,15.472,-15.6142,Charge,31.0862,31.0862,73.7113,optimal,283.3104553222656,,0,45.0,-60.6142,171.7559,15.6142,32.882,0.0,32.882,0.0,32.882,-27.7289,Charge,60.6109,60.6109,48.9245,optimal,282.6694641113281,,0,69.0,-97.1749,521.7963,27.7289,1.02276,0.098605,,,0.0,0,1.02372,0.1036577,,,0.0,0,1.00389,0.1910752,,,0.0,0,0.96469,0.785658,,,0.0,0,0.96684,0.7247732,,,0.0,0,1.01884,0.0937192,,,0.0,0,1.00576,0.1952132,,,0.0,0,1.00576,0.1788072,,,0.0,0,1.01884,0.1064897,,,0.0,0,0.96684,0.1093294,,,0.0,0,1.0044,0.2132492,,,0.0,0,1.01918,0.1183431,,,0.0,0,0.96495,0.6928055,,,0.0,0,1.02213,0.013027,,,0.0,0,1.02278,0.0129482,,,0.0,0,1.02047,0.0166292,,,0.0,0,393.0636,0.96469,0.96469,0.97676,652_A,0.326634,461.515,0.0,0.0,0.0,0,311.0607,1.01884,1.01884,1.02102,671_B,0.041294,4024.76,0.0,0.0,0.0,0,359.348,1.00389,1.00389,1.00839,611_C,0.116436,1368.18,0.0,0.0,0.0,0
