55,2,7,PERFECT (actual nodal future load/PV),575.054,1088.7265,3275.426,4421.8251,1.35,33,1,0,continuous_prepare,21,98.0,,0.958,0.964,0,0,16.5,575.054,0,0,0,0,0,0,0,,,,214.096,169.294,191.664,-183.5496,-147.8087,-173.624,464.284,4022.9172,1367.4118,1,-192.2398,-192.2398,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,405.4782,3557.7597,1202.4462,442.2318,3848.4831,1305.5497,49.7961,72.198,71.8067,3362.2214,1551.9916,1823.0515,192.2398,147.8087,173.624,0.7,-192.2398,-401.0,-464.0,320.2116,147.8087,173.624,192.2398,147.8087,173.624,0.00013604092183821964,1.7198477922359443e-05,4.8494958533355994e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3977.0628,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,37.696,0.0,37.696,0.0,37.696,-37.3291,Charge,75.0251,75.0251,73.6019,,optimal,2456.7841796875,,0,102.0,-139.3291,391.9555,37.3291,31.97,0.0,31.97,0.0,31.97,-22.9676,Charge,54.9376,54.9376,73.6957,optimal,2456.4375,,0,63.0,-85.9676,241.1598,22.9676,27.346,0.0,27.346,0.0,27.346,-27.0215,Charge,54.3675,54.3675,71.5083,optimal,2409.78857421875,,0,68.0,-95.0215,283.7257,27.0215,23.824,0.0,23.824,0.0,23.824,-20.4417,Charge,44.2657,44.2657,47.6669,optimal,2310.4990234375,,0,46.0,-65.5176,357.5194,20.4417,67.014,0.0,67.014,0.0,67.014,-64.4537,Charge,131.4677,131.4677,52.0859,optimal,2315.712646484375,,0,159.0,-220.5401,1127.2775,64.4537,70.578,0.0,70.578,0.0,70.578,-58.5964,Charge,129.1744,129.1744,72.7972,optimal,2446.298095703125,,0,155.0,-213.5964,615.2627,58.5964,67.714,0.0,67.714,0.0,67.714,-58.5215,Charge,126.2355,126.2355,73.4627,optimal,2413.088134765625,,0,159.0,-217.5215,614.4755,58.5215,24.9,0.0,24.9,0.0,24.9,-24.1515,Charge,49.0515,49.0515,73.6045,optimal,2413.088134765625,,0,66.0,-90.1515,253.5908,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.298095703125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2315.712646484375,,0,0.0,,0.0,0.0,51.774,0.0,51.774,0.0,51.774,-44.1794,Charge,95.9534,95.9534,73.2497,optimal,2411.24853515625,,0,119.0,-163.1794,463.8834,44.1794,13.508,0.0,13.508,0.0,13.508,-13.3014,Charge,26.8094,26.8094,73.3677,optimal,2447.146484375,,0,36.0,-49.3014,139.6649,13.3014,89.726,0.0,89.726,0.0,89.726,-78.3027,Charge,168.0287,168.0287,51.5658,optimal,2310.9091796875,,0,191.0,-265.763,1369.4926,78.3027,19.93,0.0,19.93,0.0,19.93,-19.7501,Charge,39.6801,39.6801,72.6794,optimal,283.1275939941406,,0,52.0,-71.7501,207.3761,19.7501,15.542,0.0,15.542,0.0,15.542,-15.6142,Charge,31.1562,31.1562,74.8679,optimal,283.3096923828125,,0,45.0,-60.6142,163.9488,15.6142,33.532,0.0,33.532,0.0,33.532,-29.0417,Charge,62.5737,62.5737,50.3274,optimal,282.62786865234375,,0,69.0,-96.7289,507.9319,29.0417,1.02323,0.098605,,,0.0,0,1.02309,0.1038292,,,0.0,0,1.00366,0.1910752,,,0.0,0,0.96231,0.785658,,,0.0,0,0.96448,0.724976,,,0.0,0,1.01887,0.0936933,,,0.0,0,1.00503,0.1953137,,,0.0,0,1.00503,0.1789759,,,0.0,0,1.01887,0.1064897,,,0.0,0,0.96448,0.1093294,,,0.0,0,1.00427,0.2131761,,,0.0,0,1.01922,0.1183431,,,0.0,0,0.96248,0.6929025,,,0.0,0,1.02212,0.013027,,,0.0,0,1.02278,0.0129482,,,0.0,0,1.02032,0.0166292,,,0.0,0,406.3358,0.96231,0.96231,0.97481,652_A,0.326675,464.284,0.0,0.0,0.0,0,317.1027,1.01887,1.01887,1.02101,671_B,0.041276,4022.917,0.0,0.0,0.0,0,365.288,1.00366,1.00366,1.00802,611_C,0.11643,1367.412,0.0,0.0,0.0,0
56,2,8,PERFECT (actual nodal future load/PV),567.972,1078.0789,3275.426,4421.8251,1.35,32,1,0,continuous_prepare,20,98.0,,0.958,0.964,0,0,16.0,567.972,0,0,0,0,0,0,0,,,,215.784,167.102,185.086,-192.2398,-147.8087,-173.624,460.0407,4032.1877,1368.7559,1,-188.6742,-188.6742,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,401.2421,3566.8302,1203.781,437.9912,3857.6786,1306.8903,51.1742,73.4266,73.054,3266.1015,1478.0873,1736.2396,188.6742,147.8087,173.624,0.7,-188.6742,-401.0,-464.0,326.6102,147.8087,173.624,188.6742,147.8087,173.624,0.00013605784731630244,1.7191086161276998e-05,4.849221207964189e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4077.5575,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,38.332,0.012,38.332,0.012,38.32,-37.3291,Charge,75.6491,75.6491,74.8218,,optimal,2455.192138671875,,0,102.0,-139.3291,373.2909,37.3291,36.668,0.0,36.668,0.0,36.668,-22.9676,Charge,59.6356,59.6356,74.9109,optimal,2457.5078125,,0,63.0,-85.9676,229.676,22.9676,23.664,0.0,23.664,0.0,23.664,-27.0215,Charge,50.6855,50.6855,72.8329,optimal,2413.245361328125,,0,68.0,-95.0215,270.215,27.0215,19.226,0.0,19.226,0.0,19.226,-20.0625,Charge,39.2885,39.2885,49.1207,optimal,2313.447509765625,,0,46.0,-66.4417,347.2986,20.0625,71.496,0.012,71.496,0.012,71.484,-63.2582,Charge,134.7422,134.7422,53.4121,optimal,2318.062744140625,,0,159.0,-223.4537,1095.0507,63.2582,63.402,0.0,63.402,0.0,63.402,-58.5964,Charge,121.9984,121.9984,74.0574,optimal,2445.859619140625,,0,155.0,-213.5964,585.9645,58.5964,73.64,0.012,73.64,0.012,73.628,-58.5215,Charge,132.1495,132.1495,74.6896,optimal,2416.32763671875,,0,159.0,-217.5215,585.2148,58.5215,21.546,0.0,21.546,0.0,21.546,-24.1515,Charge,45.6975,45.6975,74.8243,optimal,2416.32763671875,,0,66.0,-90.1515,241.5151,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.859619140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2318.062744140625,,0,0.0,,0.0,0.0,46.51,0.0,46.51,0.0,46.51,-44.1794,Charge,90.6894,90.6894,74.4872,optimal,2413.332275390625,,0,119.0,-163.1794,441.7937,44.1794,13.812,0.0,13.812,0.0,13.812,-13.3014,Charge,27.1134,27.1134,74.5994,optimal,2446.641357421875,,0,36.0,-49.3014,133.0142,13.3014,87.686,0.012,87.686,0.012,87.674,-76.8504,Charge,164.5244,164.5244,52.9069,optimal,2313.349365234375,,0,191.0,-269.3027,1330.3412,76.8504,19.738,0.0,19.738,0.0,19.738,-19.7501,Charge,39.4881,39.4881,73.9454,optimal,283.13262939453125,,0,52.0,-71.7501,197.5011,19.7501,14.9,0.0,14.9,0.0,14.9,-15.6142,Charge,30.5142,30.5142,76.0245,optimal,283.32440185546875,,0,45.0,-60.6142,156.1417,15.6142,37.412,0.012,37.412,0.012,37.4,-28.5031,Charge,65.9031,65.9031,51.7044,optimal,282.55633544921875,,0,69.0,-98.0417,493.411,28.5031,1.02257,0.098605,,,0.0,0,1.02354,0.1035307,,,0.0,0,1.0051,0.1914887,,,0.0,0,0.96353,0.7854936,,,0.0,0,0.96546,0.7246875,,,0.0,0,1.01868,0.0934183,,,0.0,0,1.00638,0.1944033,,,0.0,0,1.00638,0.179337,,,0.0,0,1.01868,0.1064897,,,0.0,0,0.96546,0.1093294,,,0.0,0,1.00514,0.2133783,,,0.0,0,1.01901,0.1183431,,,0.0,0,0.96349,0.6929031,,,0.0,0,1.02214,0.013027,,,0.0,0,1.02283,0.0129482,,,0.0,0,1.02006,0.0166309,,,0.0,0,404.4582,0.96349,0.96349,0.9756,675_A,0.326675,460.041,0.0,0.0,0.0,0,314.9107,1.01868,1.01868,1.02089,671_B,0.041276,4032.188,0.0,0.0,0.0,0,358.71,1.0051,1.0051,1.00903,611_C,0.116564,1368.756,0.0,0.0,0.0,0
57,2,9,PERFECT (actual nodal future load/PV),571.208,1083.8571,3275.426,4421.8251,1.35,31,1,0,continuous_prepare,19,98.0,,0.958,0.964,0,0,15.5,571.208,0,0,0,0,0,0,0,,,,213.018,167.9,190.29,-188.6742,-147.8087,-173.624,466.8884,4019.3726,1390.6824,1,-191.2164,-191.2164,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,408.0899,3554.0151,1225.8968,444.839,3844.8635,1328.8878,52.5267,74.6553,74.3013,3171.7644,1404.1829,1649.4276,191.2164,147.8087,173.624,0.7,-191.2164,-401.0,-464.0,333.8699,147.8087,173.624,191.2164,147.8087,173.624,0.00013605784731630244,1.7191086161276998e-05,4.8547912108364336e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3955.0797,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,39.672,0.012,39.672,0.012,39.66,-37.3291,Charge,76.9891,76.9891,76.0417,,optimal,2455.279052734375,,0,102.0,-139.3291,354.6264,37.3291,34.07,0.0,34.07,0.0,34.07,-22.9676,Charge,57.0376,57.0376,76.1261,optimal,2456.28515625,,0,63.0,-85.9676,218.1922,22.9676,25.228,0.0,25.228,0.0,25.228,-27.0215,Charge,52.2495,52.2495,74.1575,optimal,2411.18408203125,,0,68.0,-95.0215,256.7042,27.0215,18.162,0.012,18.162,0.012,18.15,-20.3329,Charge,38.4829,38.4829,50.5941,optimal,2315.900390625,,0,46.0,-66.0625,337.2673,20.3329,72.594,0.012,72.594,0.012,72.582,-64.1106,Charge,136.6926,136.6926,54.7561,optimal,2319.16162109375,,0,159.0,-222.2582,1063.4216,64.1106,64.714,0.012,64.714,0.012,64.702,-58.5964,Charge,123.2984,123.2984,75.3175,optimal,2445.2705078125,,0,155.0,-213.5964,556.6663,58.5964,71.856,0.012,71.856,0.012,71.844,-58.5215,Charge,130.3655,130.3655,75.9164,optimal,2414.3662109375,,0,159.0,-217.5215,555.954,58.5215,22.432,0.0,22.432,0.0,22.432,-24.1515,Charge,46.5835,46.5835,76.0441,optimal,2414.3662109375,,0,66.0,-90.1515,229.4393,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.2705078125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2319.223388671875,,0,0.0,,0.0,0.0,49.036,0.024,49.036,0.024,49.012,-44.1794,Charge,93.1914,93.1914,75.7247,optimal,2412.58984375,,0,119.0,-163.1794,419.704,44.1794,14.488,0.0,14.488,0.0,14.488,-13.3014,Charge,27.7894,27.7894,75.831,optimal,2446.038330078125,,0,36.0,-49.3014,126.3634,13.3014,85.236,0.012,85.236,0.012,85.224,-77.8858,Charge,163.1098,163.1098,54.2662,optimal,2314.580078125,,0,191.0,-267.8504,1291.916,77.8858,21.774,0.0,21.774,0.0,21.774,-19.7501,Charge,41.5241,41.5241,75.2114,optimal,283.0893859863281,,0,52.0,-71.7501,187.626,19.7501,14.992,0.012,14.992,0.012,14.98,-15.6142,Charge,30.5942,30.5942,77.1811,optimal,283.3234558105469,,0,45.0,-60.6142,148.3346,15.6142,37.062,0.0,37.062,0.0,37.062,-28.8871,Charge,65.9491,65.9491,53.0999,optimal,282.55572509765625,,0,69.0,-97.5031,479.1595,28.8871,1.02261,0.098605,,,0.0,0,1.02303,0.1033726,,,0.0,0,1.00424,0.1914887,,,0.0,0,0.96456,0.7854936,,,0.0,0,0.96591,0.7246875,,,0.0,0,1.01844,0.0934183,,,0.0,0,1.00557,0.1944033,,,0.0,0,1.00557,0.179337,,,0.0,0,1.01844,0.1064897,,,0.0,0,0.96594,0.1093294,,,0.0,0,1.00483,0.2133995,,,0.0,0,1.01876,0.1183431,,,0.0,0,0.96401,0.6929031,,,0.0,0,1.02198,0.0130284,,,0.0,0,1.02283,0.0129482,,,0.0,0,1.02006,0.0166309,,,0.0,0,404.2344,0.96401,0.96401,0.9761,675_A,0.326675,466.888,0.0,0.0,0.0,0,315.7087,1.01844,1.01844,1.02068,671_B,0.041276,4019.373,0.0,0.0,0.0,0,363.914,1.00424,1.00424,1.00844,611_C,0.116622,1390.682,0.0,0.0,0.0,0
58,2,10,PERFECT (actual nodal future load/PV),559.776,1077.6044,3275.426,4421.8251,1.35,30,1,0,continuous_prepare,18,98.0,,0.958,0.964,0,0,15.0,559.776,0,0,0,0,0,0,0,,,,214.304,163.59,181.882,-191.2164,-147.8087,-173.624,470.4319,4005.898,1377.6952,1,-196.3957,-196.3957,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,411.6334,3540.5406,1212.992,448.3825,3831.389,1315.9315,53.8974,75.884,75.5486,3076.1562,1330.2786,1562.6156,196.3957,147.8087,173.624,0.7,-196.3957,-401.0,-464.0,341.7951,147.8087,173.624,196.3957,147.8087,173.624,0.00013605784731630244,1.7191086161276998e-05,4.857221460436634e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3910.5315,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,37.782,0.024,37.782,0.024,37.758,-37.3291,Charge,75.0871,75.0871,77.2616,,optimal,2455.29296875,,0,102.0,-139.3291,335.9618,37.3291,35.112,0.024,35.112,0.024,35.088,-22.9676,Charge,58.0556,58.0556,77.3413,optimal,2456.274169921875,,0,63.0,-85.9676,206.7084,22.9676,23.55,0.012,23.55,0.012,23.538,-27.0215,Charge,50.5595,50.5595,75.4821,optimal,2412.258544921875,,0,68.0,-95.0215,243.1935,27.0215,18.036,0.026,18.036,0.026,18.01,-20.8836,Charge,38.8936,38.8936,52.1074,optimal,2312.81640625,,0,46.0,-66.3329,327.1009,20.8836,72.374,0.06,72.374,0.06,72.314,-65.8471,Charge,138.1611,138.1611,56.1366,optimal,2317.3857421875,,0,159.0,-223.1106,1031.3663,65.8471,62.082,0.05,62.082,0.05,62.032,-58.5964,Charge,120.6284,120.6284,76.5776,optimal,2445.737548828125,,0,155.0,-213.5964,527.368,58.5964,71.574,0.048,71.574,0.048,71.526,-58.5215,Charge,130.0475,130.0475,77.1433,optimal,2415.33154296875,,0,159.0,-217.5215,526.6933,58.5215,21.66,0.0,21.66,0.0,21.66,-24.1515,Charge,45.8115,45.8115,77.2639,optimal,2415.33154296875,,0,66.0,-90.1515,217.3635,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.737548828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2317.3857421875,,0,0.0,,0.0,0.0,45.65,0.05,45.65,0.05,45.6,-44.1794,Charge,89.7794,89.7794,76.9622,optimal,2413.67578125,,0,119.0,-163.1794,397.6143,44.1794,13.564,0.024,13.564,0.024,13.54,-13.3014,Charge,26.8414,26.8414,77.0626,optimal,2446.529296875,,0,36.0,-49.3014,119.7127,13.3014,85.87,0.038,85.87,0.038,85.832,-79.9955,Charge,165.8275,165.8275,55.6623,optimal,2312.62158203125,,0,191.0,-268.8858,1252.9731,79.9955,19.594,0.036,19.594,0.036,19.558,-19.7501,Charge,39.3081,39.3081,76.4774,optimal,283.1371154785156,,0,52.0,-71.7501,177.751,19.7501,15.184,0.012,15.184,0.012,15.172,-15.6142,Charge,30.7862,30.7862,78.3377,optimal,283.3192443847656,,0,45.0,-60.6142,140.5276,15.6142,38.184,0.036,38.184,0.036,38.148,-29.6696,Charge,67.8176,67.8176,54.5332,optimal,282.51513671875,,0,69.0,-97.8871,464.7159,29.6696,1.02261,0.098605,,,0.0,0,1.02302,0.1033726,,,0.0,0,1.00469,0.1914887,,,0.0,0,0.96327,0.7854936,,,0.0,0,0.96518,0.7246875,,,0.0,0,1.01863,0.0934388,,,0.0,0,1.00597,0.1944033,,,0.0,0,1.00597,0.179337,,,0.0,0,1.01863,0.1064897,,,0.0,0,0.96518,0.1093294,,,0.0,0,1.00528,0.2134493,,,0.0,0,1.01896,0.1183431,,,0.0,0,0.96319,0.692906,,,0.0,0,1.02216,0.0130301,,,0.0,0,1.02281,0.0129482,,,0.0,0,1.01991,0.0166309,,,0.0,0,410.6997,0.96319,0.96319,0.97534,675_A,0.326673,470.432,0.0,0.0,0.0,0,311.3987,1.01863,1.01863,1.02078,671_B,0.041276,4005.898,0.0,0.0,0.0,0,355.506,1.00469,1.00469,1.00881,611_C,0.116628,1377.695,0.0,0.0,0.0,0
59,2,11,PERFECT (actual nodal future load/PV),559.69,1078.5011,3275.426,4421.8251,1.35,29,1,0,continuous_prepare,17,98.0,,0.958,0.964,0,0,14.5,559.69,0,0,0,0,0,0,0,,,,211.252,166.796,181.642,-196.3957,-147.8087,-173.624,470.9024,4012.9032,1378.446,1,-197.3784,-197.3784,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,412.1035,3547.5457,1213.7515,448.8528,3838.3941,1316.6856,55.3053,77.1126,76.7959,2977.9583,1256.3742,1475.8036,197.3784,147.8087,173.624,0.7,-197.3784,-401.0,-464.0,350.348,147.8087,173.624,197.3784,147.8087,173.624,0.00013605691380454436,1.7191086161276998e-05,4.8574799625979945e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3932.0224,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,39.956,0.024,39.956,0.024,39.932,-37.3291,Charge,77.2611,77.2611,78.4815,,optimal,2455.25048828125,,0,102.0,-139.3291,317.2973,37.3291,34.44,0.0,34.44,0.0,34.44,-22.9676,Charge,57.4076,57.4076,78.5565,optimal,2456.260009765625,,0,63.0,-85.9676,195.2246,22.9676,23.896,0.002,23.896,0.002,23.894,-27.0215,Charge,50.9155,50.9155,76.8067,optimal,2412.434326171875,,0,68.0,-95.0215,229.6827,27.0215,18.132,0.014,18.132,0.014,18.118,-20.9881,Charge,39.1061,39.1061,53.6283,optimal,2312.70263671875,,0,46.0,-66.8836,316.6591,20.9881,71.708,0.036,71.708,0.036,71.672,-66.1765,Charge,137.8485,137.8485,57.5239,optimal,2317.29443359375,,0,159.0,-224.8471,998.4427,66.1765,60.62,0.028,60.62,0.028,60.592,-58.5964,Charge,119.1884,119.1884,77.8378,optimal,2445.566650390625,,0,155.0,-213.5964,498.0698,58.5964,72.666,0.024,72.666,0.024,72.642,-58.5215,Charge,131.1635,131.1635,78.3702,optimal,2415.529052734375,,0,159.0,-217.5215,497.4326,58.5215,22.106,0.002,22.106,0.002,22.104,-24.1515,Charge,46.2555,46.2555,78.4836,optimal,2415.529052734375,,0,66.0,-90.1515,205.2878,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.566650390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2317.29443359375,,0,0.0,,0.0,0.0,44.79,0.038,44.79,0.038,44.752,-44.1794,Charge,88.9314,88.9314,78.1997,optimal,2413.904541015625,,0,119.0,-163.1794,375.5246,44.1794,14.932,0.012,14.932,0.012,14.92,-13.3014,Charge,28.2214,28.2214,78.2942,optimal,2446.306640625,,0,36.0,-49.3014,113.062,13.3014,84.784,0.016,84.784,0.016,84.768,-80.3957,Charge,165.1637,165.1637,57.0654,optimal,2313.804931640625,,0,191.0,-270.9955,1212.9754,80.3957,18.274,0.024,18.274,0.024,18.25,-19.7501,Charge,38.0001,38.0001,77.7435,optimal,283.1651916503906,,0,52.0,-71.7501,167.8759,19.7501,16.912,0.0,16.912,0.0,16.912,-15.6142,Charge,32.5262,32.5262,79.4943,optimal,283.2813415527344,,0,45.0,-60.6142,132.7205,15.6142,36.706,0.012,36.706,0.012,36.694,-29.818,Charge,66.512,66.512,55.9737,optimal,282.54296875,,0,69.0,-98.6696,449.8811,29.818,1.02259,0.0985897,,,0.0,0,1.02302,0.1033726,,,0.0,0,1.00476,0.1914887,,,0.0,0,0.96322,0.7854936,,,0.0,0,0.96514,0.7246875,,,0.0,0,1.01856,0.0934388,,,0.0,0,1.00605,0.1944033,,,0.0,0,1.00605,0.179337,,,0.0,0,1.01856,0.1064897,,,0.0,0,0.96514,0.1093294,,,0.0,0,1.00537,0.2134493,,,0.0,0,1.01887,0.1183431,,,0.0,0,0.96368,0.692906,,,0.0,0,1.02226,0.0130301,,,0.0,0,1.02268,0.0129482,,,0.0,0,1.02001,0.0166309,,,0.0,0,408.6304,0.96322,0.96322,0.97544,652_A,0.326673,470.902,0.0,0.0,0.0,0,314.6047,1.01856,1.01856,1.02071,671_B,0.041276,4012.903,0.0,0.0,0.0,0,355.266,1.00476,1.00476,1.0089,611_C,0.116628,1378.446,0.0,0.0,0.0,0
60,2,12,PERFECT (actual nodal future load/PV),587.296,1107.2634,3275.426,4421.8251,1.35,28,1,0,continuous_prepare,16,98.0,,0.958,0.964,0,0,14.0,587.296,0,0,0,0,0,0,0,,,,223.606,175.936,187.754,-197.3784,-147.8087,-173.624,469.0812,4011.9688,1379.7132,1,-198.5347,-198.5347,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,410.2823,3546.6113,1215.0187,447.0316,3837.4597,1317.9528,56.7202,78.3413,78.0432,2879.2691,1182.4698,1388.9917,198.5347,147.8087,173.624,0.7,-198.5347,-401.0,-464.0,359.9086,147.8087,173.624,198.5347,147.8087,173.624,0.00013605691380454436,1.7191086161276998e-05,4.8574799625979945e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3991.9171,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,45.702,0.024,45.702,0.024,45.678,-37.3291,Charge,83.0071,83.0071,79.7014,,optimal,2455.01123046875,,0,102.0,-139.3291,298.6328,37.3291,35.2,0.012,35.2,0.012,35.188,-22.9676,Charge,58.1556,58.1556,79.7717,optimal,2456.095947265625,,0,63.0,-85.9676,183.7408,22.9676,23.406,0.012,23.406,0.012,23.394,-27.0215,Charge,50.4155,50.4155,78.1313,optimal,2412.2607421875,,0,68.0,-95.0215,216.172,27.0215,17.992,0.0,17.992,0.0,17.992,-21.111,Charge,39.103,39.103,55.158,optimal,2308.497314453125,,0,46.0,-66.9881,306.165,21.111,76.31,0.036,76.31,0.036,76.274,-66.5642,Charge,142.8382,142.8382,58.9194,optimal,2313.100830078125,,0,159.0,-225.1765,965.3545,66.5642,60.39,0.012,60.39,0.012,60.378,-58.5964,Charge,118.9744,118.9744,79.0979,optimal,2446.530517578125,,0,155.0,-213.5964,468.7716,58.5964,78.984,0.036,78.984,0.036,78.948,-58.5215,Charge,137.4695,137.4695,79.597,optimal,2415.32421875,,0,159.0,-217.5215,468.1718,58.5215,22.446,0.012,22.446,0.012,22.434,-24.1515,Charge,46.5855,46.5855,79.7034,optimal,2415.32421875,,0,66.0,-90.1515,193.212,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2446.530517578125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2313.100830078125,,0,0.0,,0.0,0.0,44.982,0.012,44.982,0.012,44.97,-44.1794,Charge,89.1494,89.1494,79.4372,optimal,2413.7236328125,,0,119.0,-163.1794,353.4349,44.1794,16.04,0.0,16.04,0.0,16.04,-13.3014,Charge,29.3414,29.3414,79.5258,optimal,2447.262939453125,,0,36.0,-49.3014,106.4113,13.3014,88.014,0.036,88.014,0.036,87.978,-80.8667,Charge,168.8447,168.8447,58.4766,optimal,2308.23876953125,,0,191.0,-271.3957,1172.7775,80.8667,18.02,0.012,18.02,0.012,18.008,-19.7501,Charge,37.7581,37.7581,79.0095,optimal,283.1727294921875,,0,52.0,-71.7501,158.0009,19.7501,18.652,0.0,18.652,0.0,18.652,-15.6142,Charge,34.2662,34.2662,80.6509,optimal,283.2461853027344,,0,45.0,-60.6142,124.9134,15.6142,41.386,0.024,41.386,0.024,41.362,-29.9927,Charge,71.3547,71.3547,57.4226,optimal,282.44024658203125,,0,69.0,-98.818,434.9721,29.9927,1.0225,0.0985131,,,0.0,0,1.02295,0.1033726,,,0.0,0,1.00469,0.1914887,,,0.0,0,0.96147,0.7854936,,,0.0,0,0.96339,0.7247423,,,0.0,0,1.01896,0.0934388,,,0.0,0,1.00597,0.1941735,,,0.0,0,1.00597,0.179337,,,0.0,0,1.01896,0.1064897,,,0.0,0,0.96339,0.1093294,,,0.0,0,1.0053,0.2134493,,,0.0,0,1.01927,0.1183431,,,0.0,0,0.96137,0.6930692,,,0.0,0,1.02228,0.0130301,,,0.0,0,1.02255,0.0129482,,,0.0,0,1.01964,0.0166344,,,0.0,0,422.1407,0.96137,0.96137,0.97385,675_A,0.326674,469.081,0.0,0.0,0.0,0,323.7447,1.01896,1.01896,1.02086,671_B,0.04116,4011.969,0.0,0.0,0.0,0,361.378,1.00469,1.00469,1.00884,611_C,0.116602,1379.713,0.0,0.0,0.0,0
61,2,13,PERFECT (actual nodal future load/PV),595.704,1107.2625,3275.426,4421.8251,1.35,27,1,0,continuous_prepare,15,98.0,,0.958,0.964,0,0,13.5,595.704,0,0,0,0,0,0,0,,,,219.488,177.702,198.514,-198.5347,-147.8087,-173.624,468.9267,4054.9335,1384.5687,1,-190.1258,-190.1258,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,410.128,3588.2662,1219.8369,446.8772,3879.9333,1322.7943,58.1433,79.57,79.2905,2780.0018,1108.5655,1302.1797,190.1258,147.8087,173.624,0.7,-190.1258,-401.0,-464.0,370.6669,147.8087,173.624,190.1258,147.8087,173.624,0.00013605756693187512,1.71428334360542e-05,4.8563792025042064e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4024.5869,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,49.374,0.602,49.374,0.602,48.772,-37.3291,Charge,86.1011,86.1011,80.9213,,optimal,2455.095703125,,0,102.0,-139.3291,279.9682,37.3291,32.31,0.862,32.31,0.862,31.448,-22.9676,Charge,54.4156,54.4156,80.987,optimal,2456.220947265625,,0,63.0,-85.9676,172.257,22.9676,25.786,0.314,25.786,0.314,25.472,-27.0215,Charge,52.4935,52.4935,79.4558,optimal,2411.172607421875,,0,68.0,-95.0215,202.6612,27.0215,18.34,0.228,18.34,0.228,18.112,-20.2169,Charge,38.3289,38.3289,56.623,optimal,2310.97216796875,,0,46.0,-67.111,295.6095,20.2169,78.36,1.09,78.36,1.09,77.27,-63.7449,Charge,141.0149,141.0149,60.2558,optimal,2315.472412109375,,0,159.0,-225.5642,932.0723,63.7449,61.638,1.112,61.638,1.112,60.526,-58.5964,Charge,119.1224,119.1224,80.3581,optimal,2445.064208984375,,0,155.0,-213.5964,439.4734,58.5964,80.178,1.094,80.178,1.094,79.084,-58.5215,Charge,137.6055,137.6055,80.8239,optimal,2414.3701171875,,0,159.0,-217.5215,438.9111,58.5215,26.39,0.704,26.39,0.704,25.686,-24.1515,Charge,49.8375,49.8375,80.9232,optimal,2414.3701171875,,0,66.0,-90.1515,181.1363,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2445.064208984375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2315.472412109375,,0,0.0,,0.0,0.0,48.826,0.63,48.826,0.63,48.196,-44.1794,Charge,92.3754,92.3754,80.6748,optimal,2412.63623046875,,0,119.0,-163.1794,331.3453,44.1794,15.838,0.152,15.838,0.152,15.686,-13.3014,Charge,28.9874,28.9874,80.7574,optimal,2445.800537109375,,0,36.0,-49.3014,99.7606,13.3014,88.476,1.494,88.476,1.494,86.982,-77.4416,Charge,164.4236,164.4236,59.8282,optimal,2310.77685546875,,0,191.0,-271.8667,1132.3442,77.4416,20.408,0.332,20.408,0.332,20.076,-19.7501,Charge,39.8261,39.8261,80.2755,optimal,283.12774658203125,,0,52.0,-71.7501,148.1258,19.7501,21.524,0.254,21.524,0.254,21.27,-15.6142,Charge,36.8842,36.8842,81.8075,optimal,283.1888732910156,,0,45.0,-60.6142,117.1063,15.6142,37.462,0.338,37.462,0.338,37.124,-28.7224,Charge,65.8464,65.8464,58.8102,optimal,282.5589294433594,,0,69.0,-98.9927,419.9758,28.7224,1.02253,0.0984639,,,0.0,0,1.023,0.1033326,,,0.0,0,1.00424,0.1915472,,,0.0,0,0.9625,0.7854936,,,0.0,0,0.96438,0.7247423,,,0.0,0,1.01835,0.0934388,,,0.0,0,1.00557,0.1941735,,,0.0,0,1.00557,0.1793862,,,0.0,0,1.01835,0.1064897,,,0.0,0,0.96438,0.1093294,,,0.0,0,1.00485,0.2135018,,,0.0,0,1.01866,0.1183431,,,0.0,0,0.96242,0.6930343,,,0.0,0,1.02212,0.0130317,,,0.0,0,1.02234,0.0129507,,,0.0,0,1.02007,0.0166393,,,0.0,0,409.6138,0.96242,0.96242,0.97475,675_A,0.326628,468.927,0.0,0.0,0.0,0,325.5107,1.01835,1.01835,1.02054,671_B,0.04116,4054.934,0.0,0.0,0.0,0,372.138,1.00424,1.00424,1.00847,611_C,0.116587,1384.569,0.0,0.0,0.0,0
62,2,14,PERFECT (actual nodal future load/PV),597.454,1106.0365,3275.426,4421.8251,1.35,26,1,0,continuous_prepare,14,98.0,,0.958,0.964,0,0,13.0,597.454,0,0,0,0,0,0,0,,,,215.158,178.934,203.362,-190.1258,-147.8087,-173.624,464.1769,4021.0749,1386.124,1,-187.1552,-187.1552,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,405.37,3554.4075,1221.3715,442.1243,3846.0746,1324.3418,59.5063,80.7987,80.5378,2684.9389,1034.6611,1215.3677,187.1552,147.8087,173.624,0.7,-187.1552,-401.0,-464.0,383.5627,147.8087,173.624,187.1552,147.8087,173.624,0.0001360385221204787,1.71428334360542e-05,4.8557692322967506e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4148.5102,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,52.26,4.052,52.26,4.052,48.208,-37.3291,Charge,85.5371,85.5371,82.1412,,optimal,2455.305419921875,,0,102.0,-139.3291,261.3037,37.3291,32.972,5.214,32.972,5.214,27.758,-22.9676,Charge,50.7256,50.7256,82.2022,optimal,2456.423095703125,,0,63.0,-85.9676,160.7732,22.9676,31.912,2.988,31.912,2.988,28.924,-27.0215,Charge,55.9455,55.9455,80.7804,optimal,2409.994873046875,,0,68.0,-95.0215,189.1505,27.0215,20.882,1.808,20.882,1.808,19.074,-19.9002,Charge,38.9742,38.9742,58.0651,optimal,2313.200439453125,,0,46.0,-66.2169,285.5011,19.901,82.778,7.18,82.778,7.18,75.598,-62.7487,Charge,138.3467,138.3467,61.5713,optimal,2317.765625,,0,159.0,-222.7449,900.1999,62.7489,72.906,8.14,72.906,8.14,64.766,-58.5964,Charge,123.3624,123.3624,81.6182,optimal,2444.5166015625,,0,155.0,-213.5964,410.1751,58.5964,83.358,7.224,83.358,7.224,76.134,-58.5215,Charge,134.6555,134.6555,82.0508,optimal,2413.409423828125,,0,159.0,-217.5215,409.6503,58.5215,30.97,4.898,30.97,4.898,26.072,-24.1515,Charge,50.2235,50.2235,82.143,optimal,2413.409423828125,,0,66.0,-90.1515,169.0605,24.1515,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2444.5166015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0023,Idle,-0.0023,-0.0023,,optimal,2317.765625,,0,0.0,,0.0,0.0,54.642,4.462,54.642,4.462,50.18,-44.1794,Charge,94.3594,94.3594,81.9123,optimal,2411.6044921875,,0,119.0,-163.1794,309.2556,44.1794,18.696,1.37,18.696,1.37,17.326,-13.3014,Charge,30.6274,30.6274,81.989,optimal,2445.19873046875,,0,36.0,-49.3014,93.1099,13.3014,95.842,10.348,95.842,10.348,85.494,-76.2308,Charge,161.7248,161.7248,61.1585,optimal,2313.18505859375,,0,191.0,-268.4416,1093.6233,76.2316,24.126,2.074,24.126,2.074,22.052,-19.7501,Charge,41.8021,41.8021,81.5416,optimal,283.08453369140625,,0,52.0,-71.7501,138.2507,19.7501,22.886,2.01,22.886,2.01,20.876,-15.6142,Charge,36.4902,36.4902,82.9641,optimal,283.1968994140625,,0,45.0,-60.6142,109.2992,15.6142,37.664,2.672,37.664,2.672,34.992,-28.2724,Charge,63.2644,63.2644,60.176,optimal,282.6152038574219,,0,69.0,-97.7224,405.6146,28.2736,1.02262,0.0984639,,,0.0,0,1.02308,0.1033057,,,0.0,0,1.00375,0.19162,,,0.0,0,0.96343,0.7854936,,,0.0,0,0.96533,0.724761,,,0.0,0,1.01812,0.0934618,,,0.0,0,1.00517,0.1940087,,,0.0,0,1.00517,0.1793862,,,0.0,0,1.01812,0.1064897,,,0.0,0,0.96533,0.1093294,,,0.0,0,1.00442,0.2135018,,,0.0,0,1.01841,0.1183431,,,0.0,0,0.96343,0.6930565,,,0.0,0,1.02197,0.0130317,,,0.0,0,1.02237,0.0129507,,,0.0,0,1.02027,0.0166404,,,0.0,0,402.3078,0.96343,0.96343,0.97556,675_A,0.326629,464.177,0.0,0.0,0.0,0,326.7427,1.01812,1.01812,1.02045,671_B,0.04116,4021.075,0.0,0.0,0.0,0,376.986,1.00375,1.00375,1.00809,611_C,0.116587,1386.124,0.0,0.0,0.0,0
63,2,15,PERFECT (actual nodal future load/PV),513.146,1023.9189,3275.426,4421.8251,1.35,25,1,0,continuous_prepare,13,98.0,,0.958,0.964,0,0,12.5,513.146,0,0,0,0,0,0,0,,,,192.326,151.57,169.25,-187.1498,-147.8087,-173.624,464.2437,4009.0025,1380.8702,1,-189.3402,-189.3402,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,405.4369,3542.3352,1216.1177,442.1912,3834.0022,1319.088,60.8478,82.0273,81.7851,2591.363,960.7567,1128.5557,189.3402,147.8087,173.624,0.7,-189.3402,-401.0,-464.0,398.6712,147.8087,173.624,189.3402,147.8087,173.624,0.00013603868136767447,1.71428334360542e-05,4.8557692322967506e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4188.1944,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,55.674,11.47,55.674,11.47,44.204,-37.3291,Charge,81.5331,81.5331,83.3611,,optimal,2455.818359375,,0,102.0,-139.3291,242.6391,37.3291,33.006,12.498,33.006,12.498,20.508,-22.9676,Charge,43.4756,43.4756,83.4174,optimal,2458.21142578125,,0,63.0,-85.9676,149.2894,22.9676,31.448,8.79,31.448,8.79,22.658,-27.0215,Charge,49.6795,49.6795,82.105,optimal,2413.709228515625,,0,68.0,-95.0215,175.6397,27.0215,24.364,4.766,24.364,4.766,19.598,-20.1334,Charge,39.7314,39.7314,59.524,optimal,2323.458251953125,,0,46.0,-65.9002,275.551,20.1334,86.052,19.952,86.052,19.952,66.1,-63.4815,Charge,129.5815,129.5815,62.9021,optimal,2328.10888671875,,0,159.0,-221.7487,868.8255,63.4815,75.81,22.164,75.81,22.164,53.646,-58.5964,Charge,112.2424,112.2424,82.8783,optimal,2445.74755859375,,0,155.0,-213.5964,380.8769,58.5964,85.234,19.642,85.234,19.642,65.592,-58.5215,Charge,124.1135,124.1135,83.2776,optimal,2416.721923828125,,0,159.0,-217.5215,380.3896,58.5215,29.548,12.762,29.548,12.762,16.786,-24.1515,Charge,40.9375,40.9375,83.3627,optimal,2416.721923828125,,0,66.0,-90.1515,156.9848,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.74755859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2328.10888671875,,0,0.0,,0.0,0.0,58.498,12.764,58.498,12.764,45.734,-44.1794,Charge,89.9134,89.9134,83.1498,optimal,2414.97314453125,,0,119.0,-163.1794,287.1659,44.1794,19.19,4.682,19.19,4.682,14.508,-13.3014,Charge,27.8094,27.8094,83.2206,optimal,2446.412353515625,,0,36.0,-49.3014,86.4592,13.3014,100.458,26.946,100.458,26.946,73.512,-77.1216,Charge,150.6336,150.6336,62.5045,optimal,2323.871826171875,,0,191.0,-267.2308,1055.508,77.1216,24.672,6.192,24.672,6.192,18.48,-19.7501,Charge,38.2301,38.2301,82.8076,optimal,283.1590576171875,,0,52.0,-71.7501,128.3757,19.7501,24.13,5.426,24.13,5.426,18.704,-15.6142,Charge,34.3182,34.3182,84.1207,optimal,283.3944091796875,,0,45.0,-60.6142,101.4921,15.6142,41.034,7.918,41.034,7.918,33.116,-28.6037,Charge,61.7197,61.7197,61.5578,optimal,282.6464538574219,,0,69.0,-97.2724,391.4784,28.6037,1.02283,0.0984833,,,0.0,0,1.02383,0.1036126,,,0.0,0,1.00529,0.1922618,,,0.0,0,0.9677,0.7854936,,,0.0,0,0.96964,0.7254524,,,0.0,0,1.01864,0.0935395,,,0.0,0,1.00655,0.1945031,,,0.0,0,1.00655,0.1800082,,,0.0,0,1.01864,0.1064897,,,0.0,0,0.96964,0.1093294,,,0.0,0,1.00582,0.2139405,,,0.0,0,1.01891,0.1184443,,,0.0,0,0.96788,0.6935749,,,0.0,0,1.02223,0.0130357,,,0.0,0,1.02308,0.0129658,,,0.0,0,1.02038,0.0166404,,,0.0,0,381.6662,0.9677,0.9677,0.97905,652_A,0.326807,464.244,0.0,0.0,0.0,0,299.3787,1.01864,1.01864,1.02099,671_B,0.041187,4009.002,0.0,0.0,0.0,0,342.874,1.00529,1.00529,1.00929,611_C,0.116513,1380.87,0.0,0.0,0.0,0
64,2,16,PERFECT (actual nodal future load/PV),428.29,963.2566,3275.426,4421.8251,1.35,24,1,0,continuous_prepare,12,98.0,,0.958,0.964,0,0,12.0,428.29,0,0,0,0,0,0,0,,,,157.938,123.756,146.596,-189.3402,-147.8087,-173.624,475.0034,4009.0737,1379.2753,1,-213.5339,-213.5339,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,416.2286,3542.7171,1214.4182,452.9629,3834.1899,1317.4539,62.2051,83.256,83.0324,2496.6929,886.8524,1041.7437,213.5339,147.8087,173.624,0.7,-213.5339,-401.0,-464.0,416.1155,147.8087,173.624,213.5339,147.8087,173.624,0.00013611283570118021,1.7154254314631862e-05,4.852686287435734e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4043.9104,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.14,21.582,58.14,21.582,36.558,-37.3291,Charge,73.8871,73.8871,84.581,,optimal,2456.5732421875,,0,102.0,-139.3291,223.9746,37.3291,31.636,20.616,31.636,20.616,11.02,-22.9676,Charge,33.9876,33.9876,84.6326,optimal,2457.53857421875,,0,63.0,-85.9676,137.8056,22.9676,38.54,15.126,38.54,15.126,23.414,-27.0215,Charge,50.4355,50.4355,83.4296,optimal,2415.228759765625,,0,68.0,-95.0215,162.129,27.0215,28.338,9.686,28.338,9.686,18.652,-22.706,Charge,41.358,41.358,61.1694,optimal,2329.0712890625,,0,46.0,-66.1334,265.4843,22.706,89.062,35.578,89.062,35.578,53.484,-71.5931,Charge,125.0771,125.0771,64.403,optimal,2333.90869140625,,0,159.0,-222.4815,837.0848,71.5931,86.93,39.644,86.93,39.644,47.286,-58.5964,Charge,105.8824,105.8824,84.1385,optimal,2446.98828125,,0,155.0,-213.5964,351.5787,58.5964,86.324,35.41,86.324,35.41,50.914,-58.5215,Charge,109.4355,109.4355,84.5045,optimal,2418.284423828125,,0,159.0,-217.5215,351.1289,58.5215,37.652,21.202,37.652,21.202,16.45,-24.1515,Charge,40.6015,40.6015,84.5825,optimal,2418.284423828125,,0,66.0,-90.1515,144.909,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.98828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2333.90869140625,,0,0.0,,0.0,0.0,65.078,24.024,65.078,24.024,41.054,-44.1794,Charge,85.2334,85.2334,84.3873,optimal,2416.6474609375,,0,119.0,-163.1794,265.0762,44.1794,19.848,8.42,19.848,8.42,11.428,-13.3014,Charge,24.7294,24.7294,84.4523,optimal,2447.69775390625,,0,36.0,-49.3014,79.8085,13.3014,109.232,48.392,109.232,48.392,60.84,-86.9761,Charge,147.8161,147.8161,64.0224,optimal,2329.725830078125,,0,191.0,-268.1216,1016.9472,86.9761,25.466,10.702,25.466,10.702,14.764,-19.7501,Charge,34.5141,34.5141,84.0736,optimal,283.2362365722656,,0,52.0,-71.7501,118.5006,19.7501,27.022,9.558,27.022,9.558,17.464,-15.6142,Charge,33.0782,33.0782,85.2773,optimal,283.2650146484375,,0,45.0,-60.6142,93.685,15.6142,39.83,14.868,39.83,14.868,24.962,-32.2587,Charge,57.2207,57.2207,63.1162,optimal,282.7408752441406,,0,69.0,-97.6037,377.1766,32.2587,1.02315,0.0984839,,,0.0,0,1.02355,0.1029736,,,0.0,0,1.00593,0.1922618,,,0.0,0,0.97004,0.7854936,,,0.0,0,0.97206,0.7256824,,,0.0,0,1.01915,0.093692,,,0.0,0,1.0072,0.1937926,,,0.0,0,1.0072,0.1800082,,,0.0,0,1.01915,0.1064897,,,0.0,0,0.97206,0.1093294,,,0.0,0,1.00652,0.214069,,,0.0,0,1.01945,0.11856,,,0.0,0,0.97031,0.6937495,,,0.0,0,1.02251,0.0130401,,,0.0,0,1.02262,0.0129658,,,0.0,0,1.02073,0.0166435,,,0.0,0,371.4719,0.97004,0.97004,0.98104,652_A,0.326865,475.003,0.0,0.0,0.0,0,271.5647,1.01915,1.01915,1.02118,671_B,0.041213,4009.074,0.0,0.0,0.0,0,320.22,1.00593,1.00593,1.00987,611_C,0.1163,1379.275,0.0,0.0,0.0,0
65,2,17,PERFECT (actual nodal future load/PV),380.052,951.2287,3275.426,4421.8251,1.35,23,1,0,continuous_prepare,11,98.0,,0.958,0.964,0,0,11.5,380.052,0,0,0,0,0,0,0,,,,147.786,110.708,121.558,-213.5339,-147.8087,-173.624,481.9649,4009.055,1371.5847,1,-249.744,-249.744,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,423.2006,3542.9888,1206.4257,459.9283,3834.2802,1309.6501,63.7358,84.4847,84.2797,2389.9259,812.948,954.9318,249.744,147.8087,173.624,0.7,-249.744,-401.0,-464.0,434.532,147.8087,173.624,249.744,147.8087,173.624,0.00013613697493993743,1.716494171710727e-05,4.84381662009936e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3964.3013,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,64.788,31.906,64.788,31.906,32.882,-37.3291,Charge,70.2111,70.2111,85.8009,,optimal,2456.530517578125,,0,102.0,-139.3291,205.31,37.3291,41.278,26.936,41.278,26.936,14.342,-22.9676,Charge,37.3096,37.3096,85.8478,optimal,2457.447998046875,,0,63.0,-85.9676,126.3218,22.9676,36.936,20.692,36.936,20.692,16.244,-27.0215,Charge,43.2655,43.2655,84.7542,optimal,2418.90234375,,0,68.0,-95.0215,148.6182,27.0215,32.07,14.48,32.07,14.48,17.59,-26.5564,Charge,44.1464,44.1464,63.0938,optimal,2321.779296875,,0,46.0,-68.706,254.1313,26.5564,102.332,50.804,102.332,50.804,51.528,-83.7335,Charge,135.2615,135.2615,66.1584,optimal,2326.971435546875,,0,159.0,-230.5931,801.2883,83.7335,90.23,54.98,90.23,54.98,35.25,-58.5964,Charge,93.8464,93.8464,85.3986,optimal,2447.49072265625,,0,155.0,-213.5964,322.2805,58.5964,102.71,50.604,102.71,50.604,52.106,-58.5215,Charge,110.6275,110.6275,85.7313,optimal,2421.49609375,,0,159.0,-217.5215,321.8681,58.5215,35.892,28.122,35.892,28.122,7.77,-24.1515,Charge,31.9215,31.9215,85.8023,optimal,2421.49609375,,0,66.0,-90.1515,132.8333,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.49072265625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2326.971435546875,,0,0.0,,0.0,0.0,69.746,35.01,69.746,35.01,34.736,-44.1794,Charge,78.9154,78.9154,85.6248,optimal,2420.110107421875,,0,119.0,-163.1794,242.9865,44.1794,23.276,11.67,23.276,11.67,11.606,-13.3014,Charge,24.9074,24.9074,85.6839,optimal,2448.19677734375,,0,36.0,-49.3014,73.1578,13.3014,120.292,66.94,120.292,66.94,53.352,-101.7251,Charge,155.0771,155.0771,65.7977,optimal,2322.50830078125,,0,191.0,-277.9761,973.4591,101.7251,26.332,15.63,26.332,15.63,10.702,-19.7501,Charge,30.4521,30.4521,85.3397,optimal,283.32489013671875,,0,52.0,-71.7501,108.6256,19.7501,29.888,13.26,29.888,13.26,16.628,-15.6142,Charge,32.2422,32.2422,86.4339,optimal,283.28338623046875,,0,45.0,-60.6142,85.878,15.6142,47.784,22.468,47.784,22.468,25.316,-37.7289,Charge,63.0449,63.0449,64.9389,optimal,282.6153259277344,,0,69.0,-101.2587,361.0472,37.7289,1.02313,0.0984232,,,0.0,0,1.02351,0.1029396,,,0.0,0,1.00746,0.1929321,,,0.0,0,0.96701,0.785992,,,0.0,0,0.96917,0.7255876,,,0.0,0,1.01936,0.0934084,,,0.0,0,1.00854,0.1937926,,,0.0,0,1.00854,0.1805907,,,0.0,0,1.01936,0.1064897,,,0.0,0,0.96917,0.1093294,,,0.0,0,1.00796,0.2146123,,,0.0,0,1.01966,0.11856,,,0.0,0,0.96731,0.6940061,,,0.0,0,1.02283,0.013046,,,0.0,0,1.02268,0.0129658,,,0.0,0,1.02027,0.0166493,,,0.0,0,397.53,0.96701,0.96701,0.97858,652_A,0.326784,481.965,0.0,0.0,0.0,0,258.5167,1.01936,1.01936,1.02128,671_B,0.041208,4009.055,0.0,0.0,0.0,0,295.182,1.00746,1.00746,1.01106,611_C,0.116463,1371.585,0.0,0.0,0.0,0
66,2,18,PERFECT (actual nodal future load/PV),255.708,847.4836,3275.426,4421.8251,1.35,22,1,0,continuous_prepare,10,98.0,,0.958,0.964,0,0,11.0,255.708,0,0,0,0,0,0,0,,,,95.63,74.732,85.346,-249.744,-147.8087,-173.624,485.736,4008.6124,1376.6231,1,-270.3429,-270.3429,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,426.9571,3542.4947,1211.6945,463.6939,3833.8183,1314.7749,65.5261,85.7133,85.527,2265.0539,739.0436,868.1198,270.3429,147.8087,173.624,0.7,-270.3429,-401.0,-464.0,453.0108,147.8087,173.624,270.3429,147.8087,173.624,0.00013610321329406307,1.716304634251856e-05,4.85058326354633e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3960.0747,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,67.456,42.654,67.456,42.654,24.802,-37.3291,Charge,62.1311,62.1311,87.0209,,optimal,2457.35888671875,,0,102.0,-139.3291,186.6455,37.3291,38.72,35.004,38.72,35.004,3.716,-22.9676,Charge,26.6836,26.6836,87.063,optimal,2458.17041015625,,0,63.0,-85.9676,114.838,22.9676,45.098,28.766,45.098,28.766,16.332,-27.0215,Charge,43.3535,43.3535,86.0788,optimal,2422.056640625,,0,68.0,-95.0215,135.1075,27.0215,32.48,19.45,32.48,19.45,13.03,-28.7468,Charge,41.7768,41.7768,65.1768,optimal,2333.926513671875,,0,46.0,-72.5564,240.8531,28.7468,100.662,68.696,100.662,68.696,31.966,-90.6399,Charge,122.6059,122.6059,68.0586,optimal,2338.815673828125,,0,159.0,-242.7335,759.4215,90.6399,97.178,74.024,97.178,74.024,23.154,-58.5964,Charge,81.7504,81.7504,86.6588,optimal,2448.895263671875,,0,155.0,-213.5964,292.9822,58.5964,102.764,67.75,102.764,67.75,35.014,-58.5215,Charge,93.5355,93.5355,86.9582,optimal,2424.6591796875,,0,159.0,-217.5215,292.6074,58.5215,40.62,36.442,40.62,36.442,4.178,-24.1515,Charge,28.3295,28.3295,87.022,optimal,2424.6591796875,,0,66.0,-90.1515,120.7575,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.895263671875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2338.815673828125,,0,0.0,,0.0,0.0,73.978,48.304,73.978,48.304,25.674,-44.1794,Charge,69.8534,69.8534,86.8623,optimal,2424.796875,,0,119.0,-163.1794,220.8968,44.1794,24.782,15.298,24.782,15.298,9.484,-13.3014,Charge,22.7854,22.7854,86.9155,optimal,2449.546142578125,,0,36.0,-49.3014,66.5071,13.3014,125.76,89.978,125.76,89.978,35.782,-110.1155,Charge,145.8975,145.8975,67.7194,optimal,2334.612060546875,,0,191.0,-292.7251,922.5966,110.1155,25.794,21.646,25.794,21.646,4.148,-19.7501,Charge,23.8981,23.8981,86.6057,optimal,283.4603576660156,,0,52.0,-71.7501,98.7505,19.7501,30.818,17.242,30.818,17.242,13.576,-15.6142,Charge,29.1902,29.1902,87.5906,optimal,283.34356689453125,,0,45.0,-60.6142,78.0709,15.6142,45.24,30.388,45.24,30.388,14.852,-40.8408,Charge,55.6928,55.6928,66.9118,optimal,282.768310546875,,0,69.0,-106.7289,342.1828,40.8408,1.02347,0.0984341,,,0.0,0,1.02381,0.1027792,,,0.0,0,1.00877,0.1929321,,,0.0,0,0.97206,0.7868632,,,0.0,0,0.9741,0.7262909,,,0.0,0,1.01995,0.0935355,,,0.0,0,1.00985,0.1936962,,,0.0,0,1.00985,0.1809591,,,0.0,0,1.01995,0.1064897,,,0.0,0,0.9741,0.1093294,,,0.0,0,1.00991,0.2156231,,,0.0,0,1.02022,0.1186551,,,0.0,0,0.97235,0.6948751,,,0.0,0,1.02332,0.0130594,,,0.0,0,1.0229,0.0129683,,,0.0,0,1.02082,0.0166573,,,0.0,0,365.9729,0.97206,0.97206,0.98269,652_A,0.326933,485.736,0.0,0.0,0.0,0,222.5407,1.01995,1.01995,1.02172,671_B,0.041181,4008.612,0.0,0.0,0.0,0,258.97,1.00877,1.00877,1.01234,611_C,0.116132,1376.623,0.0,0.0,0.0,0
67,2,19,PERFECT (actual nodal future load/PV),99.066,737.4397,3275.426,4421.8251,1.35,21,1,0,continuous_prepare,9,98.0,,0.958,0.964,0,0,10.5,99.066,0,0,0,0,0,0,0,,,,46.408,20.37,32.288,-270.3429,-147.8087,-173.624,491.2936,4009.2852,1370.6536,1,-316.941,-316.941,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,432.5416,3542.8516,1205.2551,469.2616,3834.3726,1308.6292,67.4641,86.942,86.7743,2129.8825,665.1393,781.3078,316.941,147.8087,173.624,0.7,-316.941,-401.0,-464.0,465.0,147.8087,173.624,316.941,147.8087,173.624,0.00013616552026310343,1.7151420781175327e-05,4.8368027583572946e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3932.3463,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,70.248,56.946,70.248,56.946,13.302,-37.3291,Charge,50.6311,50.6311,88.2408,,optimal,2458.068359375,,0,102.0,-139.3291,167.9809,37.3291,43.49,45.764,43.49,45.764,-2.274,-22.9676,Charge,20.6936,20.6936,88.2783,optimal,2458.7294921875,,0,63.0,-85.9676,103.3542,22.9676,40.396,37.346,40.396,37.346,3.05,-27.0215,Charge,30.0715,30.0715,87.4033,optimal,2428.89404296875,,0,68.0,-95.0215,121.5967,27.0215,36.638,27.012,36.638,27.012,9.626,-33.7017,Charge,43.3277,43.3277,67.619,optimal,2341.10595703125,,0,46.0,-74.7468,226.4797,33.7017,108.734,90.48,108.734,90.48,18.254,-106.2632,Charge,124.5172,124.5172,70.2864,optimal,2346.197021484375,,0,159.0,-249.6399,714.1015,106.2632,97.644,98.456,97.644,98.456,-0.812,-58.5964,Charge,57.7844,57.7844,87.9189,optimal,2452.50341796875,,0,155.0,-213.5964,263.684,58.5964,110.692,90.518,110.692,90.518,20.174,-58.5215,Charge,78.6955,78.6955,88.1851,optimal,2430.656494140625,,0,159.0,-217.5215,263.3466,58.5215,35.602,45.946,35.602,45.946,-10.344,-24.1515,Charge,13.8075,13.8075,88.2418,optimal,2430.656494140625,,0,66.0,-90.1515,108.6818,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.50341796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.197021484375,,0,0.0,,0.0,0.0,83.526,66.164,83.526,66.164,17.362,-44.1794,Charge,61.5414,61.5414,88.0999,optimal,2429.665771484375,,0,119.0,-163.1794,198.8072,44.1794,22.362,20.086,22.362,20.086,2.276,-13.3014,Charge,15.5774,15.5774,88.1471,optimal,2451.948974609375,,0,36.0,-49.3014,59.8564,13.3014,129.132,118.964,129.132,118.964,10.168,-129.0957,Charge,139.2637,139.2637,69.9724,optimal,2342.133544921875,,0,191.0,-301.1155,867.5388,129.0957,31.496,29.45,31.496,29.45,2.046,-19.7501,Charge,21.7961,21.7961,87.8717,optimal,283.50347900390625,,0,52.0,-71.7501,88.8755,19.7501,31.544,23.666,31.544,23.666,7.878,-15.6142,Charge,23.4922,23.4922,88.7472,optimal,283.46429443359375,,0,45.0,-60.6142,70.2638,15.6142,47.35,38.99,47.35,38.99,8.36,-47.8804,Charge,56.2404,56.2404,69.2249,optimal,282.7545471191406,,0,69.0,-109.8408,321.7624,47.8804,1.02377,0.0982368,,,0.0,0,1.02404,0.1027654,,,0.0,0,1.01162,0.195233,,,0.0,0,0.97505,0.7868632,,,0.0,0,0.97717,0.7262909,,,0.0,0,1.02145,0.0947855,,,0.0,0,1.01235,0.1954684,,,0.0,0,1.01235,0.1829393,,,0.0,0,1.02145,0.1064897,,,0.0,0,0.97717,0.1093294,,,0.0,0,1.01194,0.2166639,,,0.0,0,1.02122,0.1191094,,,0.0,0,0.97548,0.6952004,,,0.0,0,1.02348,0.0130607,,,0.0,0,1.02334,0.0129792,,,0.0,0,1.02077,0.0166573,,,0.0,0,363.349,0.97505,0.97505,0.98513,652_A,0.326933,491.294,0.0,0.0,0.0,0,168.1787,1.02122,1.02122,1.02255,675_B,0.041617,4009.285,0.0,0.0,0.0,0,205.912,1.01162,1.01162,1.01435,611_C,0.116438,1370.654,0.0,0.0,0.0,0
68,2,20,PERFECT (actual nodal future load/PV),10.152,710.4957,3275.426,4421.8251,1.35,20,1,0,continuous_prepare,8,98.0,,0.958,0.964,0,0,10.0,10.152,0,0,0,0,0,0,0,,,,2.052,3.21,4.89,-316.941,-147.8087,-173.624,510.6296,3988.5576,1373.3871,1,-378.911,-378.911,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,451.8776,3527.0191,1208.4245,488.5976,3815.4807,1311.5261,69.736,88.1707,88.0216,1971.412,591.2349,694.4958,378.911,147.8087,173.624,0.7,-378.911,-401.0,-464.0,465.0,147.8087,173.624,378.911,147.8087,173.624,0.00013616552026310343,1.7333332687795063e-05,4.849583066171185e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3687.8035,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,79.892,70.44,79.892,70.44,9.452,-37.3291,Charge,46.7811,46.7811,89.4607,,optimal,2458.55517578125,,0,102.0,-139.3291,149.3164,37.3291,47.776,56.928,47.776,56.928,-9.152,-22.9676,Charge,13.8156,13.8156,89.4935,optimal,2459.166015625,,0,63.0,-85.9676,91.8704,22.9676,48.78,46.428,48.78,46.428,2.352,-27.0215,Charge,29.3735,29.3735,88.7279,optimal,2431.75927734375,,0,68.0,-95.0215,108.086,27.0215,33.15,33.426,33.15,33.426,-0.276,-40.2913,Charge,40.0153,40.0153,70.5387,optimal,2338.91357421875,,0,46.0,-79.7017,209.6289,40.2913,124.618,114.19,124.618,114.19,10.428,-127.0403,Charge,137.4683,137.4683,72.9497,optimal,2343.61572265625,,0,159.0,-265.2632,660.97,127.0403,108.882,120.376,108.882,120.376,-11.494,-58.5964,Charge,47.1024,47.1024,89.179,optimal,2451.065185546875,,0,155.0,-213.5964,234.3858,58.5964,124.666,114.21,124.666,114.21,10.456,-58.5215,Charge,68.9775,68.9775,89.4119,optimal,2433.484375,,0,159.0,-217.5215,234.0859,58.5215,44.246,55.342,44.246,55.342,-11.096,-24.1515,Charge,13.0555,13.0555,89.4616,optimal,2433.484375,,0,66.0,-90.1515,96.606,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.065185546875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2343.61572265625,,0,0.0,,0.0,0.0,89.458,82.454,89.458,82.454,7.004,-44.1794,Charge,51.1834,51.1834,89.3374,optimal,2434.17578125,,0,119.0,-163.1794,176.7175,44.1794,25.716,24.178,25.716,24.178,1.538,-13.3014,Charge,14.8394,14.8394,89.3787,optimal,2451.8330078125,,0,36.0,-49.3014,53.2057,13.3014,141.142,148.804,141.142,148.804,-7.662,-154.3372,Charge,146.6752,146.6752,72.6659,optimal,2339.2294921875,,0,191.0,-320.0957,802.991,154.3372,32.25,36.076,32.25,36.076,-3.826,-19.7501,Charge,15.9241,15.9241,89.1378,optimal,283.63031005859375,,0,52.0,-71.7501,79.0004,19.7501,42.012,29.146,42.012,29.146,12.866,-15.6142,Charge,28.4802,28.4802,89.9038,optimal,283.35662841796875,,0,45.0,-60.6142,62.4567,15.6142,50.512,50.95,50.512,50.95,-0.438,-57.2423,Charge,56.8043,56.8043,71.9902,optimal,282.7421569824219,,0,69.0,-116.8804,297.8221,57.2423,1.02397,0.0982539,,,0.0,0,1.02423,0.1026897,,,0.0,0,1.01281,0.195233,,,0.0,0,0.97414,0.7862836,,,0.0,0,0.9761,0.7244143,,,0.0,0,1.02085,0.0937704,,,0.0,0,1.01353,0.1958192,,,0.0,0,1.01353,0.1829393,,,0.0,0,1.02085,0.1064897,,,0.0,0,0.9761,0.1093294,,,0.0,0,1.01382,0.2176177,,,0.0,0,1.02117,0.1191094,,,0.0,0,0.97427,0.6949143,,,0.0,0,1.02394,0.0130727,,,0.0,0,1.02295,0.0129879,,,0.0,0,1.02073,0.0166573,,,0.0,0,380.963,0.97414,0.97414,0.98427,652_A,0.326768,510.63,0.0,0.0,0.0,0,151.0187,1.02085,1.02085,1.02234,671_B,0.041342,3988.558,0.0,0.0,0.0,0,178.514,1.01281,1.01281,1.01552,611_C,0.116361,1373.387,0.0,0.0,0.0,0
