69,2,21,PERFECT (actual nodal future load/PV),181.118,938.7666,3275.426,4421.8251,1.35,19,1,0,continuous_prepare,7,98.0,,0.958,0.964,0,0,9.5,181.118,0,0,0,0,0,0,0,,,,76.628,57.942,46.548,-378.911,-147.8087,-173.624,521.6089,3975.433,1371.3878,1,-436.2159,-436.2159,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,462.8271,3510.8244,1206.3156,499.5657,3801.2048,1309.4857,72.4522,89.3993,89.2689,1781.9565,517.3305,607.6838,436.2159,147.8087,173.624,0.7,-436.2159,-401.0,-464.0,465.0,147.8087,173.624,436.2159,147.8087,173.624,0.0001360966046932467,1.7218795216081024e-05,4.846365624446287e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3527.0603,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,111.054,77.928,111.054,77.928,33.126,-37.3291,Charge,70.4551,70.4551,90.6806,,optimal,2457.45751953125,,0,102.0,-139.3291,130.6518,37.3291,53.336,57.192,53.336,57.192,-3.856,-22.9676,Charge,19.1116,19.1116,90.7087,optimal,2458.3779296875,,0,63.0,-85.9676,80.3866,22.9676,54.148,47.598,54.148,47.598,6.55,-27.0215,Charge,33.5715,33.5715,90.0525,optimal,2428.064697265625,,0,68.0,-95.0215,94.5752,27.0215,34.042,34.454,34.042,34.454,-0.412,-46.3848,Charge,45.9728,45.9728,73.8999,optimal,2298.38525390625,,0,46.0,-86.2913,189.4833,46.3848,166.258,123.926,166.258,123.926,42.332,-146.2534,Charge,188.5854,188.5854,76.0158,optimal,2302.711181640625,,0,159.0,-286.0403,597.4498,146.2534,117.42,122.692,117.42,122.692,-5.272,-58.5964,Charge,53.3244,53.3244,90.4392,optimal,2448.23583984375,,0,155.0,-213.5964,205.0876,58.5964,162.23,122.738,162.23,122.738,39.492,-58.5215,Charge,98.0135,98.0135,90.6388,optimal,2430.03564453125,,0,159.0,-217.5215,204.8252,58.5215,47.286,56.266,47.286,56.266,-8.98,-24.1515,Charge,15.1715,15.1715,90.6814,optimal,2430.03564453125,,0,66.0,-90.1515,84.5303,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.23583984375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2302.711181640625,,0,0.0,,0.0,0.0,100.964,87.9,100.964,87.9,13.064,-44.1794,Charge,57.2434,57.2434,90.5749,optimal,2429.583740234375,,0,119.0,-163.1794,154.6278,44.1794,36.534,26.74,36.534,26.74,9.794,-13.3014,Charge,23.0954,23.0954,90.6103,optimal,2449.092529296875,,0,36.0,-49.3014,46.555,13.3014,169.436,153.404,169.436,153.404,16.032,-177.6785,Charge,193.7105,193.7105,75.7667,optimal,2296.791015625,,0,191.0,-345.3372,725.8224,177.6785,34.7,38.278,34.7,38.278,-3.578,-19.7501,Charge,16.1721,16.1721,90.4038,optimal,283.6387634277344,,0,52.0,-71.7501,69.1254,19.7501,56.924,32.774,56.924,32.774,24.15,-15.6142,Charge,39.7642,39.7642,91.0604,optimal,283.1260070800781,,0,45.0,-60.6142,54.6496,15.6142,73.752,55.076,73.752,55.076,18.676,-65.8993,Charge,84.5753,84.5753,75.1738,optimal,282.1537170410156,,0,69.0,-126.2423,269.201,65.8993,1.02351,0.0970934,,,0.0,0,1.0239,0.1027424,,,0.0,0,1.01127,0.1957253,,,0.0,0,0.95726,0.7942179,,,0.0,0,0.95906,0.7284752,,,0.0,0,1.01967,0.0943225,,,0.0,0,1.01209,0.1933256,,,0.0,0,1.01209,0.1832036,,,0.0,0,1.01967,0.1064897,,,0.0,0,0.95906,0.1093294,,,0.0,0,1.0119,0.2184261,,,0.0,0,1.02003,0.1196999,,,0.0,0,0.9566,0.7026495,,,0.0,0,1.02397,0.0130727,,,0.0,0,1.02212,0.0130265,,,0.0,0,1.01861,0.0167806,,,0.0,0,512.8439,0.9566,0.9566,0.97012,675_A,0.326439,521.609,0.0,0.0,0.0,0,205.7507,1.01967,1.01967,1.02148,671_B,0.04165,3975.433,0.0,0.0,0.0,0,220.172,1.01127,1.01127,1.01427,611_C,0.115942,1371.388,0.0,0.0,0.0,0
70,2,22,PERFECT (actual nodal future load/PV),192.278,513.7107,3275.426,4421.8251,1.35,18,1,0,continuous_prepare,6,98.0,,0.958,0.964,0,0,9.0,192.278,0,0,0,0,0,0,0,,,,77.948,57.896,56.434,-436.2159,-147.8087,-173.624,524.595,3933.9601,1385.4887,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,465.754,3472.7863,1219.8203,502.5296,3761.0199,1323.363,75.5792,90.628,90.5162,1563.8485,443.4262,520.8719,0.0,147.8087,173.624,0.7,-403.2529,-401.0,-464.0,465.0,147.8087,173.624,0.0,147.8087,173.624,0.0001359595229319411,1.7347041625396694e-05,4.8289242204385465e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,3707.0855,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,3,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,117.822,83.854,117.822,83.854,33.968,-37.3291,Charge,71.2971,71.2971,91.9005,,optimal,2457.352783203125,,0,102.0,-139.3291,111.9873,37.3291,56.652,59.038,56.652,59.038,-2.386,-22.9676,Charge,20.5816,20.5816,91.9239,optimal,2458.283935546875,,0,63.0,-85.9676,68.9028,22.9676,57.748,49.204,57.748,49.204,8.544,-27.0215,Charge,35.5655,35.5655,91.3771,optimal,2429.37744140625,,0,68.0,-95.0215,81.0645,27.0215,35.216,36.436,35.216,36.436,-1.22,0.0,Idle,-1.22,-1.22,73.8999,optimal,2430.563232421875,no_charge,0,46.0,-92.3848,166.2909,0.0,175.814,130.746,175.814,130.746,45.068,0.0,Idle,45.068,45.068,76.0158,optimal,2430.338623046875,no_charge,0,159.0,-305.2534,524.3231,0.0,121.748,128.92,121.748,128.92,-7.172,-58.5964,Charge,51.4244,51.4244,91.6993,optimal,2446.39501953125,,0,155.0,-213.5964,175.7893,58.5964,172.566,129.2,172.566,129.2,43.366,-58.5215,Charge,101.8875,101.8875,91.8657,optimal,2431.59814453125,,0,159.0,-217.5215,175.5644,58.5215,50.082,58.456,50.082,58.456,-8.374,-24.1515,Charge,15.7775,15.7775,91.9011,optimal,2431.59814453125,,0,66.0,-90.1515,72.4545,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.39501953125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2430.338623046875,,0,0.0,,0.0,0.0,108.906,93.56,108.906,93.56,15.346,-44.1794,Charge,59.5254,59.5254,91.8124,optimal,2429.9638671875,,0,119.0,-163.1794,132.5381,44.1794,35.93,27.982,35.93,27.982,7.948,-13.3014,Charge,21.2494,21.2494,91.8419,optimal,2446.224609375,,0,36.0,-49.3014,39.9042,13.3014,174.67,159.126,174.67,159.126,15.544,0.0,Idle,15.544,15.544,75.7667,optimal,2430.307861328125,no_charge,0,191.0,-368.6785,636.9832,0.0,39.182,41.63,39.182,41.63,-2.448,-19.7501,Charge,17.3021,17.3021,91.6698,optimal,283.5918273925781,,0,52.0,-71.7501,59.2503,19.7501,60.67,35.132,60.67,35.132,25.538,-15.6142,Charge,41.1522,41.1522,92.217,optimal,283.07373046875,,0,45.0,-60.6142,46.8425,15.6142,76.234,57.678,76.234,57.678,18.556,-0.0,Idle,18.556,18.556,75.1738,optimal,283.562255859375,,0,69.0,-134.8993,236.2513,0.0,1.02347,0.0970934,,,0.0,0,1.02386,0.1027424,,,0.0,0,1.01182,0.1957253,,,0.0,0,1.01231,0.8932154,,,0.0,0,1.01222,0.7769032,,,0.0,0,1.01891,0.0943225,,,0.0,0,1.01274,0.1929751,,,0.0,0,1.01274,0.1832036,,,0.0,0,1.01891,0.1064897,,,0.0,0,1.01222,0.1093294,,,0.0,0,1.01206,0.2183443,,,0.0,0,1.01884,0.1196999,,,0.0,0,1.01221,0.7191616,,,0.0,0,1.0238,0.0130727,,,0.0,0,1.02193,0.0130265,,,0.0,0,1.02369,0.0173985,,,0.0,0,77.948,1.01221,1.01221,1.01453,675_A,0.32,524.595,0.0,0.0,0.0,0,205.7047,1.01884,1.01884,1.02098,675_B,0.04165,3933.96,0.0,0.0,0.0,0,230.058,1.01182,1.01182,1.01463,611_C,0.115726,1385.489,0.0,0.0,0.0,0
71,2,23,PERFECT (actual nodal future load/PV),268.152,848.0263,3275.426,4421.8251,1.35,17,1,0,continuous_prepare,5,98.0,,0.958,0.964,0,0,8.5,268.152,0,0,0,0,0,0,0,,,,105.518,86.596,76.038,-0.0,-147.8087,-173.624,507.1752,3885.6255,1408.8944,1,-258.4416,-258.4416,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,447.1503,3424.4518,1242.9166,484.6658,3712.6854,1346.6527,75.5792,91.8567,91.7635,1563.8485,369.5218,434.0599,258.4416,147.8087,173.624,0.7,-258.4416,-401.0,-464.0,465.0,147.8087,173.624,258.4416,147.8087,173.624,0.0001332779557196131,1.7347041625396694e-05,4.819923083339596e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4024.734,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,135.28,92.4,135.28,92.4,42.88,-37.3291,Charge,80.2091,80.2091,93.1204,,optimal,2456.74365234375,,0,102.0,-139.3291,93.3227,37.3291,65.928,62.514,65.928,62.514,3.414,-22.9676,Charge,26.3816,26.3816,93.1391,optimal,2459.11962890625,,0,63.0,-85.9676,57.419,22.9676,68.55,53.77,68.55,53.77,14.78,-27.0215,Charge,41.8015,41.8015,92.7017,optimal,2425.143310546875,,0,68.0,-95.0215,67.5537,27.0215,36.926,38.11,36.926,38.11,-1.184,-27.4812,Charge,26.2972,26.2972,75.8913,optimal,2339.346923828125,,0,46.0,-46.0,166.2909,27.4812,191.61,142.636,191.61,142.636,48.974,-86.6496,Charge,135.6236,135.6236,77.8324,optimal,2342.396728515625,,0,159.0,-159.0,524.3231,86.6496,137.918,137.472,137.918,137.472,0.446,-58.5964,Charge,59.0424,59.0424,92.9594,optimal,2447.719482421875,,0,155.0,-213.5964,146.4911,58.5964,198.654,139.88,198.654,139.88,58.774,-58.5215,Charge,117.2955,117.2955,93.0925,optimal,2427.686279296875,,0,159.0,-217.5215,146.3037,58.5215,59.348,62.508,59.348,62.508,-3.16,-24.1515,Charge,20.9915,20.9915,93.1209,optimal,2427.686279296875,,0,66.0,-90.1515,60.3788,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.719482421875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2342.396728515625,,0,0.0,,0.0,0.0,114.29,98.75,114.29,98.75,15.54,-44.1794,Charge,59.7194,59.7194,93.0499,optimal,2426.795654296875,,0,119.0,-163.1794,110.4484,44.1794,42.162,32.3,42.162,32.3,9.862,-13.3014,Charge,23.1634,23.1634,93.0735,optimal,2448.25390625,,0,36.0,-49.3014,33.2535,13.3014,204.474,170.048,204.474,170.048,34.426,-105.2678,Charge,139.6938,139.6938,77.6039,optimal,2338.34619140625,,0,191.0,-191.0,636.9832,105.2678,33.556,43.452,33.556,43.452,-9.896,-19.7501,Charge,9.8541,9.8541,92.9359,optimal,283.7668762207031,,0,52.0,-71.7501,49.3753,19.7501,70.598,40.604,70.598,40.604,29.994,-15.6142,Charge,45.6082,45.6082,93.3736,optimal,283.14385986328125,,0,45.0,-60.6142,39.0354,15.6142,86.986,63.684,86.986,63.684,23.302,-39.0429,Charge,62.3449,62.3449,77.0599,optimal,282.6316223144531,,0,69.0,-69.0,236.2513,39.0429,1.02322,0.0970008,,,0.0,0,1.02421,0.102404,,,0.0,0,1.01006,0.1964911,,,0.0,0,0.97432,0.9505678,,,0.0,0,0.97559,0.7980763,,,0.0,0,1.01946,0.0936965,,,0.0,0,1.01111,0.1935473,,,0.0,0,1.01111,0.1838322,,,0.0,0,1.01946,0.1064897,,,0.0,0,0.97559,0.1093294,,,0.0,0,1.01074,0.2183443,,,0.0,0,1.01968,0.1196999,,,0.0,0,0.97391,0.7223745,,,0.0,0,1.02443,0.0130963,,,0.0,0,1.02218,0.0130032,,,0.0,0,1.02033,0.0176198,,,0.0,0,363.9596,0.97391,0.97391,0.98395,675_A,0.320196,507.175,0.0,0.0,0.0,0,234.4047,1.01946,1.01946,1.02137,671_B,0.040874,3885.626,0.0,0.0,0.0,0,249.662,1.01006,1.01006,1.01349,611_C,0.116075,1408.894,0.0,0.0,0.0,0
72,2,24,PERFECT (actual nodal future load/PV),223.266,860.381,3275.426,4421.8251,1.35,16,1,0,continuous_prepare,4,98.0,,0.958,0.964,0,0,8.0,223.266,0,0,0,0,0,0,0,,,,97.304,66.838,59.124,-258.4416,-147.8087,-173.624,505.7204,4020.7444,1388.4832,1,-315.6823,-315.6823,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,445.7321,3550.8173,1223.0035,483.2247,3844.5217,1326.4283,77.4319,93.0853,93.0108,1434.6277,295.6175,347.2479,315.6823,147.8087,173.624,0.7,-315.6823,-401.0,-464.0,465.0,147.8087,173.624,315.6823,147.8087,173.624,0.00013335930551089037,1.702392007412788e-05,4.8344305583424996e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4091.4687,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,140.456,105.99,140.456,105.99,34.466,-37.3291,Charge,71.7951,71.7951,94.3403,,optimal,2456.894287109375,,0,102.0,-139.3291,74.6582,37.3291,76.816,70.62,76.816,70.62,6.196,-22.9676,Charge,29.1636,29.1636,94.3543,optimal,2457.83203125,,0,63.0,-85.9676,45.9352,22.9676,73.998,60.372,73.998,60.372,13.626,-27.0215,Charge,40.6475,40.6475,94.0263,optimal,2425.426025390625,,0,68.0,-95.0215,54.043,27.0215,44.172,47.402,44.172,47.402,-3.23,-33.5679,Charge,30.3379,30.3379,78.3237,optimal,2325.675537109375,,0,46.0,-73.4812,152.5503,33.5679,203.752,162.662,203.752,162.662,41.09,-105.8412,Charge,146.9312,146.9312,80.0512,optimal,2329.21630859375,,0,159.0,-245.6496,480.9983,105.8412,157.398,158.714,157.398,158.714,-1.316,-58.5964,Charge,57.2804,57.2804,94.2196,optimal,2450.31591796875,,0,155.0,-213.5964,117.1929,58.5964,215.206,161.4,215.206,161.4,53.806,-58.5215,Charge,112.3275,112.3275,94.3194,optimal,2427.88525390625,,0,159.0,-217.5215,117.043,58.5215,61.578,69.442,61.578,69.442,-7.864,-24.1515,Charge,16.2875,16.2875,94.3407,optimal,2427.88525390625,,0,66.0,-90.1515,48.303,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.31591796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2329.21630859375,,0,0.0,,0.0,0.0,131.624,117.294,131.624,117.294,14.33,-44.1794,Charge,58.5094,58.5094,94.2874,optimal,2427.1376953125,,0,119.0,-163.1794,88.3587,44.1794,38.618,36.804,38.618,36.804,1.814,-13.3014,Charge,15.1154,15.1154,94.3052,optimal,2451.23876953125,,0,36.0,-49.3014,26.6028,13.3014,231.416,196.036,231.416,196.036,35.38,-128.583,Charge,163.963,163.963,79.8479,optimal,2324.294677734375,,0,191.0,-296.2678,584.3493,128.583,37.088,51.862,37.088,51.862,-14.774,-19.7501,Charge,4.9761,4.9761,94.2019,optimal,283.8724365234375,,0,52.0,-71.7501,39.5002,19.7501,71.01,45.332,71.01,45.332,25.678,-15.6142,Charge,41.2922,41.2922,94.5302,optimal,283.0841064453125,,0,45.0,-60.6142,31.2283,15.6142,95.406,71.342,95.406,71.342,24.064,-47.6903,Charge,71.7543,71.7543,79.3638,optimal,282.42327880859375,,0,69.0,-108.0429,216.7299,47.6903,1.02328,0.0967729,,,0.0,0,1.02367,0.1025178,,,0.0,0,1.01017,0.1964911,,,0.0,0,0.96863,0.951975,,,0.0,0,0.9701,0.7987127,,,0.0,0,1.02054,0.0936965,,,0.0,0,1.0112,0.1933945,,,0.0,0,1.0112,0.1837045,,,0.0,0,1.02054,0.1064897,,,0.0,0,0.9701,0.1093294,,,0.0,0,1.01089,0.2183443,,,0.0,0,1.02092,0.1203622,,,0.0,0,0.96805,0.7215465,,,0.0,0,1.02481,0.0131045,,,0.0,0,1.02196,0.0129828,,,0.0,0,1.01958,0.017632,,,0.0,0,412.9863,0.96805,0.96805,0.97929,675_A,0.320068,505.72,0.0,0.0,0.0,0,214.6467,1.02054,1.02054,1.02182,671_B,0.041235,4020.744,0.0,0.0,0.0,0,232.748,1.01017,1.01017,1.01365,611_C,0.115813,1388.483,0.0,0.0,0.0,0
73,2,25,PERFECT (actual nodal future load/PV),341.366,1005.0134,3275.426,4421.8251,1.35,15,1,0,continuous_prepare,3,98.0,,0.958,0.964,0,0,7.5,341.366,0,0,0,0,0,0,0,,,,132.738,108.85,99.778,-315.6823,-147.8087,-173.624,510.9021,4030.8098,1376.582,1,-342.2147,-342.2147,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,450.8898,3564.9962,1210.7286,488.3975,3856.1297,1314.387,79.6948,94.314,94.2581,1276.7866,221.7131,260.4359,342.2147,147.8087,173.624,0.7,-342.2147,-401.0,-464.0,465.0,147.8087,173.624,342.2147,147.8087,173.624,0.00013330599826851655,1.717425053164406e-05,4.823538196401508e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4039.4901,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,161.566,116.666,161.566,116.666,44.9,-37.3291,Charge,82.2291,82.2291,95.5602,,optimal,2456.356201171875,,0,102.0,-139.3291,55.9936,37.3291,86.822,77.244,86.822,77.244,9.578,-22.9676,Charge,32.5456,32.5456,95.5696,optimal,2457.4306640625,,0,63.0,-85.9676,34.4514,22.9676,85.468,67.744,85.468,67.744,17.724,-27.0215,Charge,44.7455,44.7455,95.3508,optimal,2420.864013671875,,0,68.0,-95.0215,40.5322,27.0215,54.538,51.118,54.538,51.118,3.42,-36.3892,Charge,39.8092,39.8092,80.9606,optimal,2301.097900390625,,0,46.0,-79.5679,135.7663,36.3892,238.944,181.522,238.944,181.522,57.422,-114.7369,Charge,172.1589,172.1589,82.4566,optimal,2305.847900390625,,0,159.0,-264.8412,428.0777,114.7369,181.164,175.296,181.164,175.296,5.868,-58.5964,Charge,64.4644,64.4644,95.4797,optimal,2448.667236328125,,0,155.0,-213.5964,87.8947,58.5964,248.59,179.786,248.59,179.786,68.804,-58.5215,Charge,127.3255,127.3255,95.5463,optimal,2423.55810546875,,0,159.0,-217.5215,87.7822,58.5215,76.646,76.418,76.646,76.418,0.228,-24.1515,Charge,24.3795,24.3795,95.5605,optimal,2423.55810546875,,0,66.0,-90.1515,36.2273,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.66552734375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2305.847900390625,,0,0.0,,0.0,0.0,158.082,129.93,158.082,129.93,28.152,-44.1794,Charge,72.3314,72.3314,95.525,optimal,2422.55224609375,,0,119.0,-163.1794,66.2691,44.1794,46.974,39.55,46.974,39.55,7.424,-13.3014,Charge,20.7254,20.7254,95.5368,optimal,2449.6455078125,,0,36.0,-49.3014,19.9521,13.3014,263.208,217.388,263.208,217.388,45.82,-139.3901,Charge,185.2101,185.2101,82.2805,optimal,2300.28662109375,,0,191.0,-319.583,520.0578,139.3901,43.922,59.052,43.922,59.052,-15.13,-19.7501,Charge,4.6201,4.6201,95.4679,optimal,283.887451171875,,0,52.0,-71.7501,29.6252,19.7501,90.752,49.672,90.752,49.672,41.08,-15.6142,Charge,56.6942,56.6942,95.6868,optimal,282.758544921875,,0,45.0,-60.6142,23.4213,15.6142,105.014,78.938,105.014,78.938,26.076,-51.6985,Charge,77.7745,77.7745,81.8613,optimal,282.298828125,,0,69.0,-116.6903,192.8848,51.6985,1.02306,0.0965729,,,0.0,0,1.0235,0.1025253,,,0.0,0,1.00827,0.1971191,,,0.0,0,0.95839,0.9572855,,,0.0,0,0.96037,0.7998249,,,0.0,0,1.01985,0.093982,,,0.0,0,1.0094,0.1942599,,,0.0,0,1.0094,0.1846402,,,0.0,0,1.01985,0.1064897,,,0.0,0,0.96037,0.1093294,,,0.0,0,1.00898,0.2192218,,,0.0,0,1.02026,0.1205721,,,0.0,0,0.95805,0.7233826,,,0.0,0,1.02486,0.0131045,,,0.0,0,1.02079,0.013061,,,0.0,0,1.01913,0.0176354,,,0.0,0,474.9527,0.95805,0.95805,0.97126,675_A,0.320484,510.902,0.0,0.0,0.0,0,256.6587,1.01985,1.01985,1.02122,692_B,0.0412,4030.81,0.0,0.0,0.0,0,273.402,1.00827,1.00827,1.01218,611_C,0.115758,1376.582,0.0,0.0,0.0,0
74,2,26,PERFECT (actual nodal future load/PV),457.456,778.8887,3275.426,4421.8251,1.35,14,1,0,continuous_prepare,2,98.0,,0.958,0.964,0,0,7.0,457.456,0,0,0,0,0,0,0,,,,168.364,148.978,140.114,-342.2147,-147.8087,-173.624,497.8295,4036.0286,1378.3693,1,-0.0,-0.0,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,437.8951,3569.8165,1212.4372,475.3541,3861.1991,1316.1448,82.148,95.5427,95.5054,1105.6792,147.8087,173.624,0.0,147.8087,173.624,0.7,-316.2744,-401.0,-464.0,465.0,147.8087,173.624,0.0,147.8087,173.624,0.00013347922409397137,1.7159570547143164e-05,4.821248789452303e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4374.1667,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,2,0,0,652_A:no_charge;675_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,175.42,118.9,175.42,118.9,56.52,-37.3291,Charge,93.8491,93.8491,96.7801,,optimal,2456.613037109375,,0,102.0,-139.3291,37.3291,37.3291,99.696,77.206,99.696,77.206,22.49,-22.9676,Charge,45.4576,45.4576,96.7848,optimal,2457.840087890625,,0,63.0,-85.9676,22.9676,22.9676,84.742,69.742,84.742,69.742,15.0,-27.0215,Charge,42.0215,42.0215,96.6754,optimal,2420.01953125,,0,68.0,-95.0215,27.0215,27.0215,55.212,50.956,55.212,50.956,4.256,0.0,Idle,4.256,4.256,80.9606,optimal,2393.541748046875,no_charge,0,46.0,-82.3892,117.5717,0.0,263.266,183.238,263.266,183.238,80.028,-0.0,Idle,80.028,80.028,82.4566,optimal,2393.937744140625,,0,159.0,-273.7369,370.7093,0.0,185.67,177.152,185.67,177.152,8.518,-58.5964,Charge,67.1144,67.1144,96.7399,optimal,2445.267578125,,0,155.0,-213.5964,58.5964,58.5964,274.57,181.812,274.57,181.812,92.758,-58.5215,Charge,151.2795,151.2795,96.7731,optimal,2422.63916015625,,0,159.0,-217.5215,58.5215,58.5215,77.324,76.822,77.324,76.822,0.502,-24.1515,Charge,24.6535,24.6535,96.7802,optimal,2422.63916015625,,0,66.0,-90.1515,24.1515,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2445.265869140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2393.934814453125,,0,0.0,,0.0,0.0,170.818,129.456,170.818,129.456,41.362,-44.1794,Charge,85.5414,85.5414,96.7625,optimal,2420.42041015625,,0,119.0,-163.1794,44.1794,44.1794,51.21,41.874,51.21,41.874,9.336,-13.3014,Charge,22.6374,22.6374,96.7684,optimal,2445.46826171875,,0,36.0,-49.3014,13.3014,13.3014,275.504,220.128,275.504,220.128,55.376,0.0,Idle,55.376,55.376,82.2805,optimal,2392.78759765625,no_charge,0,191.0,-330.3901,450.3627,0.0,47.442,56.95,47.442,56.95,-9.508,-19.7501,Charge,10.2421,10.2421,96.734,optimal,283.7546081542969,,0,52.0,-71.7501,19.7501,19.7501,103.888,51.774,103.888,51.774,52.114,-15.6142,Charge,67.7282,67.7282,96.8434,optimal,282.50732421875,,0,45.0,-60.6142,15.6142,15.6142,109.058,80.354,109.058,80.354,28.704,-0.0,Idle,28.704,28.704,81.8613,optimal,283.352294921875,,0,69.0,-120.6985,167.0355,0.0,1.02316,0.0959224,,,0.0,0,1.02367,0.101618,,,0.0,0,1.00792,0.1969655,,,0.0,0,0.99689,1.0302467,,,0.0,0,0.99706,0.8164022,,,0.0,0,1.01844,0.0943226,,,0.0,0,1.00901,0.1906923,,,0.0,0,1.00901,0.1846402,,,0.0,0,1.01844,0.1064897,,,0.0,0,0.99706,0.1093294,,,0.0,0,1.00809,0.2188127,,,0.0,0,1.01852,0.1205721,,,0.0,0,0.99658,0.7217844,,,0.0,0,1.02438,0.0131181,,,0.0,0,1.01988,0.013109,,,0.0,0,1.02293,0.0179072,,,0.0,0,168.364,0.99658,0.99658,1.0021,675_A,0.317975,497.829,0.0,0.0,0.0,0,296.7867,1.01844,1.01844,1.02035,692_B,0.04192,4036.029,0.0,0.0,0.0,0,313.738,1.00792,1.00792,1.01168,611_C,0.114325,1378.369,0.0,0.0,0.0,0
75,2,27,PERFECT (actual nodal future load/PV),492.308,991.23,3275.426,4421.8251,1.35,13,1,0,continuous_prepare,1,98.0,,0.958,0.964,0,0,6.5,492.308,0,0,0,0,0,0,0,,,,177.56,168.696,146.052,-0.0,-147.8087,-173.624,482.3273,3930.1786,1425.1721,1,-177.4893,-177.4893,-147.8087,-147.8087,-173.624,-173.624,0.963,0.958,1.0,421.9201,3471.9697,1257.1597,459.6746,3758.3502,1362.1675,82.148,96.7713,96.7527,1105.6792,73.9044,86.812,177.4893,147.8087,173.624,0.7,-177.4893,-401.0,-464.0,465.0,147.8087,173.624,177.4893,147.8087,173.624,0.0001324345450346339,1.745928683046833e-05,4.7615508749475514e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4631.5826,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,182.322,123.218,182.322,123.218,59.104,-37.3291,Charge,96.4331,96.4331,98.0,,optimal,2454.97998046875,,0,102.0,-139.3291,18.6645,37.3291,108.114,81.426,108.114,81.426,26.688,-22.9676,Charge,49.6556,49.6556,98.0,optimal,2456.240234375,,0,63.0,-85.9676,11.4838,22.9676,81.144,71.92,81.144,71.92,9.224,-27.0215,Charge,36.2455,36.2455,98.0,optimal,2420.359619140625,,0,68.0,-95.0215,13.5107,27.0215,61.38,53.088,61.38,53.088,8.292,-18.8732,Charge,27.1652,27.1652,82.3282,optimal,2334.8740234375,,0,46.0,-46.0,117.5717,18.8732,278.648,190.97,278.648,190.97,87.678,-59.5082,Charge,147.1862,147.1862,83.7042,optimal,2338.032958984375,,0,159.0,-159.0,370.7093,59.5082,191.41,182.712,191.41,182.712,8.698,-58.5964,Charge,67.2944,67.2944,98.0,optimal,2443.96533203125,,0,155.0,-213.5964,29.2982,58.5964,289.802,189.87,289.802,189.87,99.932,-58.5215,Charge,158.4535,158.4535,98.0,optimal,2422.557861328125,,0,159.0,-217.5215,29.2607,58.5215,79.146,80.224,79.146,80.224,-1.078,-24.1515,Charge,23.0735,23.0735,98.0,optimal,2422.557861328125,,0,66.0,-90.1515,12.0758,24.1515,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2443.966796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2338.032958984375,,0,0.0,,0.0,0.0,176.546,134.732,176.546,134.732,41.814,-44.1794,Charge,85.9934,85.9934,98.0,optimal,2420.801513671875,,0,119.0,-163.1794,22.0897,44.1794,58.252,41.004,58.252,41.004,17.248,-13.3014,Charge,30.5494,30.5494,98.0,optimal,2444.36376953125,,0,36.0,-49.3014,6.6507,13.3014,284.716,231.386,284.716,231.386,53.33,-72.2945,Charge,125.6245,125.6245,83.5422,optimal,2334.62109375,,0,191.0,-191.0,450.3627,72.2945,55.892,59.732,55.892,59.732,-3.84,-19.7501,Charge,15.9101,15.9101,98.0,optimal,283.79852294921875,,0,52.0,-71.7501,9.8751,19.7501,106.964,50.006,106.964,50.006,56.958,-15.6142,Charge,72.5722,72.5722,98.0,optimal,282.41363525390625,,0,45.0,-60.6142,7.8071,15.6142,114.748,86.488,114.748,86.488,28.26,-26.8134,Charge,55.0734,55.0734,83.1566,optimal,282.7969665527344,,0,69.0,-69.0,167.0355,26.8134,1.02248,0.0960685,,,0.0,0,1.02301,0.1018189,,,0.0,0,1.00806,0.1967778,,,0.0,0,0.97246,1.058515,,,0.0,0,0.97377,0.817274,,,0.0,0,1.01789,0.0943226,,,0.0,0,1.00898,0.1903174,,,0.0,0,1.00898,0.1846402,,,0.0,0,1.0179,0.1064897,,,0.0,0,0.97377,0.1093294,,,0.0,0,1.00825,0.2188127,,,0.0,0,1.01806,0.1206206,,,0.0,0,0.97235,0.7262311,,,0.0,0,1.02454,0.0130908,,,0.0,0,1.01954,0.0131149,,,0.0,0,1.02093,0.0179717,,,0.0,0,355.0493,0.97235,0.97235,0.98266,675_A,0.317667,482.327,0.0,0.0,0.0,0,316.5047,1.01789,1.01789,1.01981,671_B,0.042017,3930.179,0.0,0.0,0.0,0,319.676,1.00806,1.00806,1.01176,611_C,0.114267,1425.172,0.0,0.0,0.0,0
76,2,28,PERFECT (actual nodal future load/PV),702.56,929.5371,3275.426,4421.8251,1.35,12,1,0,charged_hold,0,98.0,,0.958,0.964,0,1,6.0,702.56,0,0,0,0,0,0,0,,,,260.68,221.164,220.716,-177.4893,-147.8087,-173.624,486.2119,3910.5105,1434.6441,1,-226.9771,-226.9771,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,425.7462,3453.3652,1266.5473,463.5373,3739.081,1371.6078,83.4203,98.0,98.0,1016.9346,0.0,0.0,226.9771,0.0,0.0,0.7,-226.9771,-401.0,-464.0,465.0,0.0,0.0,226.9771,0.0,0.0,0.00013230628315167358,1.7499906858792344e-05,4.759162592061576e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4584.2448,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,188.338,120.838,188.338,120.838,67.5,0.0,Idle,67.5,67.5,98.0,,optimal,2456.86962890625,,0,102.0,-139.3291,0.0,0.0,112.514,79.958,112.514,79.958,32.556,0.0,Idle,32.556,32.556,98.0,optimal,2457.75146484375,,0,63.0,-85.9676,0.0,0.0,92.19,69.998,92.19,69.998,22.192,0.0,Idle,22.192,22.192,98.0,optimal,2428.79248046875,,0,68.0,-95.0215,0.0,0.0,78.12,53.276,78.12,53.276,24.844,-24.1355,Charge,48.9795,48.9795,84.0772,optimal,2298.93017578125,,0,46.0,-64.8732,108.1351,24.1355,292.612,187.462,292.612,187.462,105.15,-76.1003,Charge,181.2503,181.2503,85.2996,optimal,2304.821044921875,,0,159.0,-218.5082,340.9552,76.1003,227.58,179.67,227.58,179.67,47.91,0.0,Idle,47.91,47.91,98.0,optimal,2449.91943359375,,0,155.0,-213.5964,0.0,0.0,298.352,185.878,298.352,185.878,112.474,0.0,Idle,112.474,112.474,98.0,optimal,2430.04541015625,,0,159.0,-217.5215,0.0,0.0,89.608,79.45,89.608,79.45,10.158,0.0,Idle,10.158,10.158,98.0,optimal,2430.04541015625,,0,66.0,-90.1515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2449.91943359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2304.821044921875,,0,0.0,,0.0,0.0,199.584,132.164,199.584,132.164,67.42,0.0,Idle,67.42,67.42,98.0,optimal,2429.1953125,,0,119.0,-163.1794,0.0,0.0,57.484,39.342,57.484,39.342,18.142,0.0,Idle,18.142,18.142,98.0,optimal,2450.939208984375,,0,36.0,-49.3014,0.0,0.0,320.916,228.522,320.916,228.522,92.394,-92.4518,Charge,184.8458,184.8458,85.1557,optimal,2299.223388671875,,0,191.0,-263.2945,414.2154,92.4518,67.018,58.546,67.018,58.546,8.472,0.0,Idle,8.472,8.472,98.0,optimal,283.80322265625,,0,52.0,-71.7501,0.0,0.0,103.996,48.94,103.996,48.94,55.056,0.0,Idle,55.056,55.056,98.0,optimal,282.7901611328125,,0,45.0,-60.6142,0.0,0.0,124.25,85.958,124.25,85.958,38.292,-34.2895,Charge,72.5815,72.5815,84.8131,optimal,282.565185546875,,0,69.0,-95.8134,153.6288,34.2895,1.02327,0.0950523,,,0.0,0,1.02364,0.1016604,,,0.0,0,1.01158,0.2000027,,,0.0,0,0.95749,1.0684137,,,0.0,0,0.95994,0.8194936,,,0.0,0,1.02037,0.0975376,,,0.0,0,1.0121,0.1881351,,,0.0,0,1.0121,0.187312,,,0.0,0,1.02037,0.1064897,,,0.0,0,0.95994,0.1093294,,,0.0,0,1.01174,0.2220494,,,0.0,0,1.0208,0.1231766,,,0.0,0,0.95761,0.7224448,,,0.0,0,1.02456,0.0130627,,,0.0,0,1.0209,0.0132186,,,0.0,0,1.02009,0.0179285,,,0.0,0,487.6571,0.95749,0.95749,0.97101,652_A,0.316494,486.212,1.4452,0.0,1.4452,0,221.164,1.02037,1.02037,1.02156,671_B,0.043821,3910.51,0.0,0.0,0.0,0,220.716,1.01158,1.01158,1.01441,611_C,0.111754,1434.644,0.0,0.0,0.0,0
77,2,29,PERFECT (actual nodal future load/PV),993.278,988.505,3275.426,4421.8251,1.35,11,1,1,voltage_support:A,-1,98.0,A,0.958,0.964,0,1,5.5,993.278,0,1,0,0,0,0,0,support,,,380.768,303.902,308.608,-226.9771,0.0,0.0,506.5364,3803.1427,1436.2197,1,4.773,4.773,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,445.8465,3364.8099,1264.3423,483.7777,3638.7679,1371.7656,85.0474,98.0,98.0,903.446,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-464.0,0.0,0.0,0.0,0.0,0.0,0.0,,1.825097641853531e-05,4.6544801839398434e-05,0.85,2.0,0.0,0.0,0.0,4.773,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,188.414,107.988,188.414,107.988,80.426,0.0,Idle,80.426,80.426,98.0,,optimal,2455.2861328125,,0,102.0,-102.0,0.0,0.0,125.85,71.284,125.85,71.284,54.566,0.0,Idle,54.566,54.566,98.0,optimal,2456.337158203125,,0,63.0,-63.0,0.0,0.0,97.132,62.212,97.132,62.212,34.92,-0.0,Idle,34.92,34.92,98.0,optimal,2417.518310546875,,0,68.0,-68.0,0.0,0.0,88.422,48.024,88.422,48.024,40.398,0.0,Idle,40.398,40.398,84.0772,optimal,2321.115234375,no_charge,0,46.0,-70.1355,96.0674,0.0,301.68,167.638,301.68,167.638,134.042,2.4427,Discharge,131.5993,131.5993,85.2484,optimal,2325.886962890625,no_charge,0,159.0,-235.1003,302.9051,0.0,252.176,159.474,252.176,159.474,92.702,0.0,Idle,92.702,92.702,98.0,optimal,2448.7744140625,,0,155.0,-155.0,0.0,0.0,310.926,166.158,310.926,166.158,144.768,0.0,Idle,144.768,144.768,98.0,optimal,2419.600830078125,,0,159.0,-159.0,0.0,0.0,94.132,70.504,94.132,70.504,23.628,-0.0,Idle,23.628,23.628,98.0,optimal,2419.600830078125,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2448.774658203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2325.886962890625,,0,0.0,,0.0,0.0,210.864,119.174,210.864,119.174,91.69,0.0,Idle,91.69,91.69,98.0,optimal,2417.750244140625,,0,119.0,-119.0,0.0,0.0,54.806,35.926,54.806,35.926,18.88,-0.0,Idle,18.88,18.88,98.0,optimal,2449.72802734375,,0,36.0,-36.0,0.0,0.0,354.116,200.436,354.116,200.436,153.68,2.3302,Discharge,151.3498,151.3498,85.115,optimal,2321.5771484375,no_charge,0,191.0,-283.4518,367.9895,0.0,66.838,53.236,66.838,53.236,13.602,-0.0,Idle,13.602,13.602,98.0,optimal,283.6882019042969,,0,52.0,-52.0,0.0,0.0,102.8,45.472,102.8,45.472,57.328,-0.0,Idle,57.328,57.328,98.0,optimal,282.7383728027344,,0,45.0,-45.0,0.0,0.0,128.496,75.848,128.496,75.848,52.648,0.0,Idle,52.648,52.648,84.8131,optimal,282.8387145996094,no_charge,0,69.0,-103.2895,136.484,0.0,1.02261,0.0952358,,,0.0,0,1.02305,0.1009352,,,0.0,0,1.00688,0.2045075,,,0.0,0,0.96673,1.072427,,,0.0,0,0.96872,0.8077924,,,0.0,0,1.0199,0.0920897,,,0.0,0,1.00775,0.1933367,,,0.0,0,1.00775,0.1916352,,,0.0,0,1.0199,0.1064897,,,0.0,0,0.96872,0.1093294,,,0.0,0,1.00698,0.2279077,,,0.0,0,1.02029,0.1231766,,,0.0,0,0.96692,0.72192,,,0.0,0,1.02415,0.0130728,,,0.0,0,1.02072,0.0132206,,,0.0,0,1.02108,0.0178784,,,0.0,0,375.995,0.96673,0.96673,0.97843,652_A,0.314469,506.536,0.0,0.0,0.0,0,303.902,1.0199,1.0199,1.02108,671_B,0.041916,3803.143,0.0,0.0,0.0,0,308.608,1.00688,1.00688,1.0107,611_C,0.112829,1436.22,0.0,0.0,0.0,0
78,2,30,PERFECT (actual nodal future load/PV),1230.294,1245.4485,3275.426,4421.8251,1.35,10,1,0,charged_hold,-2,98.0,,0.958,0.964,0,1,5.0,1230.294,0,0,0,0,0,0,0,,,,478.928,365.112,386.254,4.773,0.0,-0.0,465.5435,4021.2877,1412.604,1,-15.1545,-15.1545,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,404.4628,3563.0422,1242.3648,442.6382,3849.4457,1348.7643,85.0132,98.0,98.0,905.8325,0.0,0.0,15.1545,0.0,0.0,0.7,-15.1545,-401.0,-464.0,465.0,0.0,0.0,15.1545,0.0,0.0,0.00013097424418606718,1.7457891093180133e-05,4.699270889925769e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,4853.5118,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,192.822,96.568,192.822,96.568,96.254,0.0,Idle,96.254,96.254,98.0,,optimal,2453.80859375,,0,102.0,-102.0,0.0,0.0,138.386,65.862,138.386,65.862,72.524,0.0,Idle,72.524,72.524,98.0,optimal,2455.066650390625,,0,63.0,-63.0,0.0,0.0,99.166,55.538,99.166,55.538,43.628,0.0,Idle,43.628,43.628,98.0,optimal,2409.758056640625,,0,68.0,-68.0,0.0,0.0,89.28,45.204,89.28,45.204,44.076,-1.6072,Charge,45.6832,45.6832,84.1937,optimal,2281.51220703125,,0,46.0,-46.0,96.0674,1.6072,323.14,150.236,323.14,150.236,172.904,-5.088,Charge,177.992,177.992,85.355,optimal,2286.99267578125,,0,159.0,-159.0,304.1264,5.088,254.962,147.006,254.962,147.006,107.956,0.0,Idle,107.956,107.956,98.0,optimal,2446.04296875,,0,155.0,-155.0,0.0,0.0,327.13,148.892,327.13,148.892,178.238,0.0,Idle,178.238,178.238,98.0,optimal,2412.378662109375,,0,159.0,-159.0,0.0,0.0,96.962,63.276,96.962,63.276,33.686,0.0,Idle,33.686,33.686,98.0,optimal,2412.378662109375,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2446.04296875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2286.99267578125,,0,0.0,,0.0,0.0,218.216,110.012,218.216,110.012,108.204,0.0,Idle,108.204,108.204,98.0,optimal,2410.307861328125,,0,119.0,-119.0,0.0,0.0,56.008,32.3,56.008,32.3,23.708,0.0,Idle,23.708,23.708,98.0,optimal,2447.22314453125,,0,36.0,-36.0,0.0,0.0,368.008,182.304,368.008,182.304,185.704,-6.1759,Charge,191.8799,191.8799,85.2228,optimal,2281.3759765625,,0,191.0,-191.0,369.1547,6.1759,70.468,47.97,70.468,47.97,22.498,0.0,Idle,22.498,22.498,98.0,optimal,283.510986328125,,0,52.0,-52.0,0.0,0.0,106.604,41.934,106.604,41.934,64.67,0.0,Idle,64.67,64.67,98.0,optimal,282.5935974121094,,0,45.0,-45.0,0.0,0.0,142.222,65.978,142.222,65.978,76.244,-2.2834,Charge,78.5274,78.5274,84.9234,optimal,282.294189453125,,0,69.0,-69.0,136.484,2.2834,1.02199,0.0952167,,,0.0,0,1.02252,0.100543,,,0.0,0,1.00365,0.2066261,,,0.0,0,0.95023,1.0789958,,,0.0,0,0.95252,0.8085782,,,0.0,0,1.01876,0.0928619,,,0.0,0,1.00474,0.1942443,,,0.0,0,1.00474,0.1937999,,,0.0,0,1.01876,0.1064897,,,0.0,0,0.95252,0.1093294,,,0.0,0,1.00388,0.2303514,,,0.0,0,1.01925,0.1235527,,,0.0,0,0.95018,0.7257082,,,0.0,0,1.02351,0.0130948,,,0.0,0,1.02019,0.0132349,,,0.0,0,1.01911,0.0179419,,,0.0,0,494.0825,0.95018,0.95018,0.96491,675_A,0.314894,465.544,28.539,0.0,28.539,0,365.112,1.01876,1.01876,1.02025,671_B,0.042009,4021.288,0.0,0.0,0.0,0,386.254,1.00365,1.00365,1.0081,611_C,0.112194,1412.604,0.0,0.0,0.0,0
79,2,31,PERFECT (actual nodal future load/PV),1365.496,1226.8729,3275.426,4421.8251,1.35,9,1,1,voltage_support:A,-3,98.0,A,0.958,0.964,0,1,4.5,1365.496,0,1,0,0,0,0,0,support,,,500.048,416.594,448.854,-15.1545,0.0,0.0,457.3112,4009.2695,1427.3317,1,138.6231,138.6231,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,396.3128,3552.0358,1256.1288,434.4368,3837.8069,1363.1306,85.1218,98.0,98.0,898.2553,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-464.0,0.0,0.0,0.0,0.0,0.0,0.0,,1.7496523302383305e-05,4.672818327765505e-05,0.85,2.0,65.6112,0.0,0.0,138.6231,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,199.29,89.876,199.29,89.876,109.414,-0.0,Idle,109.414,109.414,98.0,,optimal,2454.7939453125,,0,102.0,-102.0,0.0,0.0,133.866,63.626,133.866,63.626,70.24,-0.0,Idle,70.24,70.24,98.0,optimal,2454.898681640625,,0,63.0,-63.0,0.0,0.0,107.51,53.684,107.51,53.684,53.826,-0.0,Idle,53.826,53.826,98.0,optimal,2402.63671875,,0,68.0,-68.0,0.0,0.0,97.266,40.61,97.266,40.61,56.656,2.5343,Discharge,54.1217,54.1217,84.01,optimal,2315.728759765625,no_charge,0,46.0,-47.6072,95.2638,0.0,325.51,143.198,325.51,143.198,182.312,63.2503,Discharge,119.0617,119.0617,84.029,optimal,2322.120361328125,no_charge,0,159.0,-164.088,301.5824,0.0,266.308,138.812,266.308,138.812,127.496,0.0,Idle,127.496,127.496,98.0,optimal,2444.774658203125,,0,155.0,-155.0,0.0,0.0,329.478,141.304,329.478,141.304,188.174,0.0,Idle,188.174,188.174,98.0,optimal,2405.890625,,0,159.0,-159.0,0.0,0.0,104.446,60.6,104.446,60.6,43.846,-0.0,Idle,43.846,43.846,98.0,optimal,2405.890625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2444.774658203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2322.120361328125,,0,0.0,,0.0,0.0,232.438,101.212,232.438,101.212,131.226,-0.0,Idle,131.226,131.226,98.0,optimal,2402.699951171875,,0,119.0,-119.0,0.0,0.0,60.466,29.514,60.466,29.514,30.952,0.0,Idle,30.952,30.952,98.0,optimal,2445.48095703125,,0,36.0,-36.0,0.0,0.0,366.064,174.608,366.064,174.608,191.456,64.326,Discharge,127.13,127.13,84.1002,optimal,2318.88525390625,no_charge,0,191.0,-197.1759,366.0667,0.0,75.95,44.168,75.95,44.168,31.782,0.0,Idle,31.782,31.782,98.0,optimal,283.31219482421875,,0,52.0,-52.0,0.0,0.0,117.272,38.78,117.272,38.78,78.492,0.0,Idle,78.492,78.492,98.0,optimal,282.2955627441406,,0,45.0,-45.0,0.0,0.0,134.818,65.194,134.818,65.194,69.624,8.5125,Discharge,61.1115,61.1115,84.5122,optimal,282.6711120605469,no_charge,0,69.0,-71.2834,135.3423,0.0,1.0224,0.0940228,,,0.0,0,1.02245,0.100506,,,0.0,0,1.00068,0.2087044,,,0.0,0,0.96449,1.0653698,,,0.0,0,0.96715,0.7999523,,,0.0,0,1.01823,0.0924524,,,0.0,0,1.00204,0.1959064,,,0.0,0,1.00204,0.195666,,,0.0,0,1.01823,0.1064897,,,0.0,0,0.96715,0.1093294,,,0.0,0,1.00071,0.2324712,,,0.0,0,1.01853,0.1238026,,,0.0,0,0.9658,0.7205462,,,0.0,0,1.02279,0.013124,,,0.0,0,1.01912,0.0132993,,,0.0,0,1.02047,0.0179759,,,0.0,0,361.4249,0.96449,0.96449,0.97701,652_A,0.313541,457.311,0.0,0.0,0.0,0,416.594,1.01823,1.01823,1.01983,671_B,0.04159,4009.27,0.0,0.0,0.0,0,448.854,1.00068,1.00068,1.00565,611_C,0.112244,1427.332,0.0,0.0,0.0,0
80,2,32,PERFECT (actual nodal future load/PV),1481.14,1481.14,3275.426,4421.8251,1.35,8,1,0,charged_hold,-4,98.0,,0.958,0.964,0,1,4.0,1481.14,0,0,0,0,0,0,0,,,,543.482,447.578,490.08,138.6231,0.0,0.0,434.0589,4066.9883,1426.027,1,-0.0,-0.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,372.7974,3605.1458,1254.8997,411.0858,3893.7973,1361.8542,84.1281,98.0,98.0,967.5668,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-464.0,465.0,0.0,0.0,0.0,0.0,0.0,0.0001305877217949817,1.7321921773180184e-05,4.674881815366856e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,5205.802,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,207.96,86.9,207.96,86.9,121.06,0.0,Idle,121.06,121.06,98.0,,optimal,2453.45458984375,,0,102.0,-102.0,0.0,0.0,121.804,59.244,121.804,59.244,62.56,0.0,Idle,62.56,62.56,98.0,optimal,2455.039306640625,,0,63.0,-63.0,0.0,0.0,114.138,51.758,114.138,51.758,62.38,0.0,Idle,62.38,62.38,98.0,optimal,2395.9677734375,,0,68.0,-68.0,0.0,0.0,107.534,40.072,107.534,40.072,67.462,0.0,Idle,67.462,67.462,84.01,optimal,2254.755126953125,,0,46.0,-46.0,96.5309,0.0,330.494,135.92,330.494,135.92,194.574,0.0,Idle,194.574,194.574,84.029,optimal,2262.95068359375,,0,159.0,-159.0,333.2076,0.0,276.32,133.292,276.32,133.292,143.028,0.0,Idle,143.028,143.028,98.0,optimal,2441.61279296875,,0,155.0,-155.0,0.0,0.0,323.89,135.066,323.89,135.066,188.824,0.0,Idle,188.824,188.824,98.0,optimal,2399.732421875,,0,159.0,-159.0,0.0,0.0,112.508,57.032,112.508,57.032,55.476,0.0,Idle,55.476,55.476,98.0,optimal,2399.732421875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2441.61279296875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2262.931396484375,,0,0.0,,0.0,0.0,243.29,97.044,243.29,97.044,146.246,0.0,Idle,146.246,146.246,98.0,optimal,2396.6083984375,,0,119.0,-119.0,0.0,0.0,66.518,27.676,66.518,27.676,38.842,0.0,Idle,38.842,38.842,98.0,optimal,2442.6689453125,,0,36.0,-36.0,0.0,0.0,372.712,169.084,372.712,169.084,203.628,0.0,Idle,203.628,203.628,84.1002,optimal,2257.160888671875,,0,191.0,-191.0,398.2297,0.0,78.754,41.6,78.754,41.6,37.154,0.0,Idle,37.154,37.154,98.0,optimal,283.2047424316406,,0,52.0,-52.0,0.0,0.0,118.886,36.798,118.886,36.798,82.088,0.0,Idle,82.088,82.088,98.0,optimal,282.224609375,,0,45.0,-45.0,0.0,0.0,140.422,62.604,140.422,62.604,77.818,0.0,Idle,77.818,77.818,84.5122,optimal,282.3195495605469,,0,69.0,-69.0,139.5986,0.0,1.02185,0.0941383,,,0.0,0,1.02251,0.1003085,,,0.0,0,0.9979,0.2104045,,,0.0,0,0.93909,1.0889362,,,0.0,0,0.9425,0.7989095,,,0.0,0,1.01691,0.093492,,,0.0,0,0.99947,0.1959064,,,0.0,0,0.99947,0.197499,,,0.0,0,1.01691,0.1064897,,,0.0,0,0.9425,0.1093294,,,0.0,0,0.99817,0.2340487,,,0.0,0,1.01735,0.1243922,,,0.0,0,0.94009,0.724674,,,0.0,0,1.0224,0.0131321,,,0.0,0,1.01886,0.0133027,,,0.0,0,1.0192,0.0180022,,,0.0,0,543.482,0.93909,0.93909,0.95668,652_A,0.31449,434.059,109.4231,0.0,109.4231,1,447.578,1.01691,1.01691,1.01907,671_B,0.042124,4066.988,0.0,0.0,0.0,0,490.08,0.9979,0.9979,1.00348,611_C,0.112928,1426.027,0.0,0.0,0.0,0
81,2,33,PERFECT (actual nodal future load/PV),1684.588,1295.1761,3275.426,4421.8251,1.35,7,1,1,voltage_support:A,-5,98.0,A,0.958,0.964,0,1,3.5,1684.588,0,1,0,0,0,0,0,support,,,612.028,517.6,554.96,-0.0,0.0,0.0,422.016,3976.5987,1402.2776,1,389.4119,389.4119,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,360.9393,3520.6157,1232.1872,399.1122,3805.6051,1338.4937,84.1281,98.0,98.0,967.5668,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-464.0,0.0,0.0,0.0,0.0,0.0,0.0,,1.754451292411577e-05,4.7033789505030256e-05,0.85,2.0,212.9158,0.0,0.0,389.4119,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,217.66,77.554,217.66,77.554,140.106,-0.0,Idle,140.106,140.106,98.0,,optimal,2451.980712890625,,0,102.0,-102.0,0.0,0.0,128.47,50.244,128.47,50.244,78.226,0.0,Idle,78.226,78.226,98.0,optimal,2453.8134765625,,0,63.0,-63.0,0.0,0.0,119.902,44.464,119.902,44.464,75.438,-0.0,Idle,75.438,75.438,98.0,optimal,2391.046875,,0,68.0,-68.0,0.0,0.0,102.66,34.98,102.66,34.98,67.68,54.4014,Discharge,13.2786,13.2786,80.0679,optimal,2348.2080078125,no_charge,0,46.0,-46.0,96.5309,0.0,337.348,121.108,337.348,121.108,216.24,130.3056,Discharge,85.9344,85.9344,81.2973,optimal,2349.606201171875,no_charge,0,159.0,-159.0,333.2076,0.0,278.854,112.568,278.854,112.568,166.286,0.0,Idle,166.286,166.286,98.0,optimal,2437.80908203125,,0,155.0,-155.0,0.0,0.0,338.09,120.134,338.09,120.134,217.956,0.0,Idle,217.956,217.956,98.0,optimal,2395.79638671875,,0,159.0,-159.0,0.0,0.0,118.662,48.192,118.662,48.192,70.47,0.0,Idle,70.47,70.47,98.0,optimal,2395.79638671875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.80908203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2349.606201171875,,0,0.0,,0.0,0.0,234.638,84.588,234.638,84.588,150.05,0.0,Idle,150.05,150.05,98.0,optimal,2391.90283203125,,0,119.0,-119.0,0.0,0.0,68.534,22.79,68.534,22.79,45.744,-0.0,Idle,45.744,45.744,98.0,optimal,2438.01904296875,,0,36.0,-36.0,0.0,0.0,386.35,148.88,386.35,148.88,237.47,138.4719,Discharge,98.9981,98.9981,81.6836,optimal,2347.513427734375,no_charge,0,191.0,-191.0,398.2297,0.0,76.738,35.692,76.738,35.692,41.046,-0.0,Idle,41.046,41.046,98.0,optimal,283.1045227050781,,0,52.0,-52.0,0.0,0.0,117.774,30.536,117.774,30.536,87.238,-0.0,Idle,87.238,87.238,98.0,optimal,282.0974426269531,,0,45.0,-45.0,0.0,0.0,150.422,59.784,150.422,59.784,90.638,66.233,Discharge,24.405,24.405,81.3126,optimal,283.4617004394531,no_charge,0,69.0,-69.0,139.5986,0.0,1.02123,0.0938939,,,0.0,0,1.022,0.1000897,,,0.0,0,0.99585,0.2115549,,,0.0,0,0.97801,1.0932945,,,0.0,0,0.97859,0.7987592,,,0.0,0,1.01533,0.09496,,,0.0,0,0.99783,0.1940337,,,0.0,0,0.99783,0.1980901,,,0.0,0,1.01533,0.1064897,,,0.0,0,0.97859,0.1093294,,,0.0,0,0.99621,0.2346407,,,0.0,0,1.01542,0.1254582,,,0.0,0,0.97772,0.7362889,,,0.0,0,1.02204,0.0131399,,,0.0,0,1.0184,0.013315,,,0.0,0,1.02333,0.0182794,,,0.0,0,222.6161,0.97772,0.97772,0.98725,675_A,0.311356,422.016,0.0,0.0,0.0,0,517.6,1.01533,1.01533,1.01795,671_B,0.042662,3976.599,0.0,0.0,0.0,0,554.96,0.99585,0.99585,1.00195,611_C,0.111677,1402.278,0.0,0.0,0.0,0
82,2,34,PERFECT (actual nodal future load/PV),2066.436,2066.436,3275.426,4421.8251,1.35,6,1,0,charged_hold,-6,98.0,,0.958,0.964,0,1,3.0,2066.436,0,0,0,0,0,0,0,,,,743.556,630.184,692.696,389.4119,0.0,-0.0,397.8445,3913.0249,1433.3136,1,-0.0,-0.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,336.1531,3462.7834,1261.3175,374.7102,3744.1843,1368.8151,81.3366,98.0,98.0,1162.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-464.0,465.0,0.0,0.0,0.0,0.0,0.0,0.000129677668787651,1.7768241694513446e-05,4.651269497627356e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,5533.0889,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,216.77,62.55,216.77,62.55,154.22,0.0,Idle,154.22,154.22,98.0,,optimal,2450.092529296875,,0,102.0,-102.0,0.0,0.0,141.824,36.582,141.824,36.582,105.242,0.0,Idle,105.242,105.242,98.0,optimal,2452.110595703125,,0,63.0,-63.0,0.0,0.0,126.386,33.468,126.386,33.468,92.918,0.0,Idle,92.918,92.918,98.0,optimal,2370.771728515625,,0,68.0,-68.0,0.0,0.0,115.906,29.186,115.906,29.186,86.72,0.0,Idle,86.72,86.72,80.0679,optimal,2161.465087890625,,0,46.0,-46.0,123.7316,0.0,346.624,95.54,346.624,95.54,251.084,0.0,Idle,251.084,251.084,81.2973,optimal,2172.428466796875,,0,159.0,-159.0,398.3604,0.0,317.608,86.504,317.608,86.504,231.104,0.0,Idle,231.104,231.104,98.0,optimal,2437.33349609375,,0,155.0,-155.0,0.0,0.0,346.034,93.602,346.034,93.602,252.432,0.0,Idle,252.432,252.432,98.0,optimal,2376.4638671875,,0,159.0,-159.0,0.0,0.0,129.758,35.948,129.758,35.948,93.81,0.0,Idle,93.81,93.81,98.0,optimal,2376.4638671875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2437.33349609375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2172.428466796875,,0,0.0,,0.0,0.0,254.74,68.788,254.74,68.788,185.952,0.0,Idle,185.952,185.952,98.0,optimal,2374.059326171875,,0,119.0,-119.0,0.0,0.0,68.896,17.65,68.896,17.65,51.246,0.0,Idle,51.246,51.246,98.0,optimal,2438.950927734375,,0,36.0,-36.0,0.0,0.0,412.496,114.052,412.496,114.052,298.444,0.0,Idle,298.444,298.444,81.6836,optimal,2163.358154296875,,0,191.0,-191.0,467.4656,0.0,96.482,28.898,96.482,28.898,67.584,0.0,Idle,67.584,67.584,98.0,optimal,282.56964111328125,,0,52.0,-52.0,0.0,0.0,112.942,24.57,112.942,24.57,88.372,0.0,Idle,88.372,88.372,98.0,optimal,282.1097717285156,,0,45.0,-45.0,0.0,0.0,154.394,47.086,154.394,47.086,107.308,0.0,Idle,107.308,107.308,81.3126,optimal,281.70947265625,,0,69.0,-69.0,172.7151,0.0,1.02045,0.0942156,,,0.0,0,1.02129,0.0990177,,,0.0,0,0.98741,0.2232365,,,0.0,0,0.90024,1.0932945,,,0.0,0,0.9048,0.8586395,,,0.0,0,1.01513,0.0824795,,,0.0,0,0.98978,0.2094967,,,0.0,0,0.98978,0.211798,,,0.0,0,1.01513,0.1064897,,,0.0,0,0.9048,0.1093294,,,0.0,0,0.98878,0.2477539,,,0.0,0,1.01581,0.1250943,,,0.0,0,0.90102,0.7805638,,,0.0,0,1.02011,0.0133359,,,0.0,0,1.01845,0.013315,,,0.0,0,1.017,0.0187586,,,0.0,0,743.556,0.90024,0.90024,0.92557,652_A,0.322764,397.845,345.7115,0.0,345.7115,1,630.184,1.01513,1.01513,1.01771,671_B,0.038661,3913.025,0.0,0.0,0.0,0,692.696,0.98741,0.98741,0.99517,611_C,0.116449,1433.314,0.0,0.0,0.0,0
