83,2,35,PERFECT (actual nodal future load/PV),2387.786,1457.786,3275.426,4421.8251,1.35,5,1,1,voltage_support:A,-7,98.0,A,0.958,0.964,0,1,2.5,2387.786,0,1,0,0,0,0,0,support,,,854.528,730.35,802.908,-0.0,0.0,0.0,336.1683,4364.6671,1360.9437,1,930.0,930.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,276.6573,3867.8345,1195.9959,313.8517,4178.3549,1299.0883,81.3366,98.0,98.0,1162.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-352.3099,0.0,0.0,0.0,0.0,0.0,0.0,,1.6102001038953943e-05,4.850017574318589e-05,0.85,2.0,540.6763,0.0,0.0,930.0,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,228.026,46.774,228.026,46.774,181.252,-0.0,Idle,181.252,181.252,98.0,,optimal,2448.589111328125,,0,102.0,-102.0,0.0,0.0,146.178,30.176,146.178,30.176,116.002,0.0,Idle,116.002,116.002,98.0,optimal,2450.9619140625,,0,63.0,-63.0,0.0,0.0,134.224,26.366,134.224,26.366,107.858,-0.0,Idle,107.858,107.858,98.0,optimal,2362.926513671875,,0,68.0,-68.0,0.0,0.0,121.738,20.594,121.738,20.594,101.144,174.1488,Discharge,-73.0048,-73.0048,67.4484,optimal,2415.199462890625,no_charge,0,46.0,-46.0,123.7316,0.0,362.036,72.102,362.036,72.102,289.934,272.9377,Discharge,16.9963,16.9963,75.5753,optimal,2406.519775390625,no_charge,0,159.0,-159.0,398.3604,0.0,339.534,67.98,339.534,67.98,271.554,-0.0,Idle,271.554,271.554,98.0,optimal,2426.79736328125,,0,155.0,-155.0,0.0,0.0,357.592,71.358,357.592,71.358,286.234,0.0,Idle,286.234,286.234,98.0,optimal,2370.0107421875,,0,159.0,-159.0,0.0,0.0,138.352,28.858,138.352,28.858,109.494,-0.0,Idle,109.494,109.494,98.0,optimal,2370.0107421875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.79736328125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2406.5390625,,0,0.0,,0.0,0.0,268.076,51.534,268.076,51.534,216.542,-0.0,Idle,216.542,216.542,98.0,optimal,2363.684326171875,,0,119.0,-119.0,0.0,0.0,72.24,13.774,72.24,13.774,58.466,-0.0,Idle,58.466,58.466,98.0,optimal,2425.4306640625,,0,36.0,-36.0,0.0,0.0,427.492,87.018,427.492,87.018,340.474,297.5497,Discharge,42.9243,42.9243,76.4907,optimal,2406.703857421875,no_charge,0,191.0,-191.0,467.4656,0.0,105.338,22.558,105.338,22.558,82.78,-0.0,Idle,82.78,82.78,98.0,optimal,282.1880187988281,,0,52.0,-52.0,0.0,0.0,122.452,19.376,122.452,19.376,103.076,-0.0,Idle,103.076,103.076,98.0,optimal,281.7435607910156,,0,45.0,-45.0,0.0,0.0,155.98,33.004,155.98,33.004,122.976,185.3639,Discharge,-62.3879,-62.3879,72.3578,optimal,285.3387756347656,no_charge,0,69.0,-69.0,172.7151,0.0,1.01982,0.0930977,,,0.0,0,1.02081,0.0990538,,,0.0,0,0.98414,0.2259619,,,0.0,0,1.00591,1.0932945,,,0.0,0,1.0023,0.9023743,,,0.0,0,1.01074,0.0920147,,,0.0,0,0.98709,0.2087585,,,0.0,0,0.98709,0.213779,,,0.0,0,1.01074,0.1064897,,,0.0,0,1.00231,0.1093294,,,0.0,0,0.98446,0.2510176,,,0.0,0,1.01018,0.1288046,,,0.0,0,1.00238,0.8293349,,,0.0,0,1.01873,0.013445,,,0.0,0,1.01712,0.0134164,,,0.0,0,1.0301,0.0198564,,,0.0,0,-75.472,1.0023,1.0023,1.0086,671_A,0.313671,336.168,0.0,0.0,0.0,0,730.35,1.01018,1.01018,1.0149,675_B,0.044878,4364.667,0.0,0.0,0.0,0,802.908,0.98414,0.98414,0.9923,611_C,0.112797,1360.944,0.0,0.0,0.0,0
84,2,36,PERFECT (actual nodal future load/PV),2735.888,2735.8884,3275.426,4421.8251,1.35,4,1,0,charged_hold,-8,98.0,,0.958,0.964,0,1,2.0,2735.888,0,0,0,0,0,0,0,,,,961.836,837.512,936.54,930.0,-0.0,-0.0,286.5791,3682.2504,1423.2395,1,-0.0,-0.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,225.3429,3254.2464,1252.9513,263.6155,3521.7489,1359.3814,74.6699,98.0,98.0,1627.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-315.0303,465.0,0.0,0.0,0.0,0.0,0.0,0.0001306416460373261,1.8691418097007683e-05,4.6979161276736505e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,6696.0,1,0,phase,1.0,,OSQP,optimal_inaccurate,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,233.714,30.648,233.714,30.648,203.066,0.0,Idle,203.066,203.066,98.0,,optimal_inaccurate,2446.942626953125,,0,102.0,-102.0,0.0,0.0,153.372,20.332,153.372,20.332,133.04,0.0,Idle,133.04,133.04,98.0,optimal_inaccurate,2449.602294921875,,0,63.0,-63.0,0.0,0.0,148.23,16.37,148.23,16.37,131.86,0.0,Idle,131.86,131.86,98.0,optimal_inaccurate,2337.873046875,,0,68.0,-68.0,0.0,0.0,124.244,14.216,124.244,14.216,110.028,-0.0,Idle,110.028,110.028,67.4484,optimal_inaccurate,2052.38623046875,,0,46.0,-46.0,210.806,0.0,373.214,47.61,373.214,47.61,325.604,-0.0,Idle,325.604,325.604,75.5753,optimal_inaccurate,2067.009765625,,0,159.0,-159.0,534.8292,0.0,370.128,44.218,370.128,44.218,325.91,-0.0,Idle,325.91,325.91,98.0,optimal_inaccurate,2431.664306640625,,0,155.0,-155.0,0.0,0.0,370.442,47.318,370.442,47.318,323.124,0.0,Idle,323.124,323.124,98.0,optimal_inaccurate,2346.087890625,,0,159.0,-159.0,0.0,0.0,151.976,17.896,151.976,17.896,134.08,-0.0,Idle,134.08,134.08,98.0,optimal_inaccurate,2346.087890625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2431.664306640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal_inaccurate,2067.009765625,,0,0.0,,0.0,0.0,282.886,34.636,282.886,34.636,248.25,0.0,Idle,248.25,248.25,98.0,optimal_inaccurate,2341.15185546875,,0,119.0,-119.0,0.0,0.0,72.068,8.448,72.068,8.448,63.62,-0.0,Idle,63.62,63.62,98.0,optimal_inaccurate,2434.075927734375,,0,36.0,-36.0,0.0,0.0,451.578,57.622,451.578,57.622,393.956,-0.0,Idle,393.956,393.956,76.4907,optimal_inaccurate,2054.32421875,,0,191.0,-191.0,616.2405,0.0,113.97,14.744,113.97,14.744,99.226,-0.0,Idle,99.226,99.226,98.0,optimal_inaccurate,282.0589599609375,,0,52.0,-52.0,0.0,0.0,124.632,12.756,124.632,12.756,111.876,-0.0,Idle,111.876,111.876,98.0,optimal_inaccurate,281.6241455078125,,0,45.0,-45.0,0.0,0.0,154.32,22.072,154.32,22.072,132.248,-0.0,Idle,132.248,132.248,72.3578,optimal_inaccurate,281.2166748046875,,0,69.0,-69.0,265.3971,0.0,1.01913,0.092765,,,0.0,0,1.02024,0.0988283,,,0.0,0,0.97371,0.244751,,,0.0,0,0.8548,1.0932945,,,0.0,0,0.8609,0.9712518,,,0.0,0,1.01277,0.0757038,,,0.0,0,0.97713,0.2290077,,,0.0,0,0.97713,0.2320604,,,0.0,0,1.01277,0.1064897,,,0.0,0,0.8609,0.1093294,,,0.0,0,0.97507,0.2683306,,,0.0,0,1.01378,0.1268484,,,0.0,0,0.85561,0.8897528,,,0.0,0,1.01826,0.0133838,,,0.0,0,1.01669,0.0134169,,,0.0,0,1.01522,0.0203314,,,0.0,0,961.8364,0.8548,0.8548,0.88949,652_A,0.324404,286.579,675.2573,0.0,675.2573,1,837.512,1.01277,1.01277,1.0159,671_B,0.03632,3682.25,0.0,0.0,0.0,0,936.54,0.97371,0.97371,0.98426,611_C,0.12086,1423.24,0.0,0.0,0.0,0
85,2,37,PERFECT (actual nodal future load/PV),3017.874,2087.874,3275.426,4421.8251,1.35,3,1,1,voltage_support:A,-9,98.0,A,0.958,0.964,0,1,1.5,3017.874,0,1,0,0,0,0,0,support,,,1069.46,905.37,1043.044,-0.0004,0.0,0.0,220.2653,4656.6128,1308.1934,1,930.0,930.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,161.0553,4127.7566,1149.2657,198.0616,4458.2917,1248.5955,74.6699,98.0,98.0,1627.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-148.908,0.0,0.0,0.0,0.0,0.0,0.0,,1.5126982868732068e-05,5.033738469009315e-05,0.85,2.0,836.96,0.0,0.0,930.0,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,232.5,20.264,232.5,20.264,212.236,0.0,Idle,212.236,212.236,98.0,,optimal,2445.422607421875,,0,102.0,-102.0,0.0,0.0,170.356,14.168,170.356,14.168,156.188,0.0,Idle,156.188,156.188,98.0,optimal,2449.526123046875,,0,63.0,-63.0,0.0,0.0,165.51,12.026,165.51,12.026,153.484,0.0,Idle,153.484,153.484,98.0,optimal,2330.279296875,,0,68.0,-68.0,0.0,0.0,128.338,10.658,128.338,10.658,117.68,153.2511,Discharge,-35.5711,-35.5711,56.3432,optimal,2328.54833984375,no_charge,0,46.0,-46.0,210.806,0.0,388.652,33.062,388.652,33.062,355.59,279.795,Discharge,75.795,75.795,69.7096,optimal,2323.926025390625,no_charge,0,159.0,-159.0,534.8292,0.0,393.124,31.254,393.124,31.254,361.87,0.0,Idle,361.87,361.87,98.0,optimal,2421.437255859375,,0,155.0,-155.0,0.0,0.0,388.97,32.92,388.97,32.92,356.05,0.0,Idle,356.05,356.05,98.0,optimal,2340.342041015625,,0,159.0,-159.0,0.0,0.0,167.416,12.35,167.416,12.35,155.066,0.0,Idle,155.066,155.066,98.0,optimal,2340.342041015625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2421.437255859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2323.926025390625,,0,0.0,,0.0,0.0,293.934,25.004,293.934,25.004,268.93,0.0,Idle,268.93,268.93,98.0,optimal,2332.69921875,,0,119.0,-119.0,0.0,0.0,69.628,5.886,69.628,5.886,63.742,0.0,Idle,63.742,63.742,98.0,optimal,2422.113525390625,,0,36.0,-36.0,0.0,0.0,488.852,39.802,488.852,39.802,449.05,328.2086,Discharge,120.8414,120.8414,70.7628,optimal,2321.82763671875,no_charge,0,191.0,-191.0,616.2405,0.0,120.19,10.676,120.19,10.676,109.514,0.0,Idle,109.514,109.514,98.0,optimal,281.6304016113281,,0,52.0,-52.0,0.0,0.0,120.514,9.18,120.514,9.18,111.334,0.0,Idle,111.334,111.334,98.0,optimal,281.58648681640625,,0,45.0,-45.0,0.0,0.0,161.974,14.834,161.974,14.834,147.14,168.7453,Discharge,-21.6053,-21.6053,64.2058,optimal,284.4787902832031,no_charge,0,69.0,-69.0,265.3971,0.0,1.0185,0.0930127,,,0.0,0,1.02021,0.0967836,,,0.0,0,0.97055,0.2467381,,,0.0,0,0.96982,1.0932945,,,0.0,0,0.9679,0.9822059,,,0.0,0,1.00851,0.0837543,,,0.0,0,0.97474,0.2270412,,,0.0,0,0.97474,0.2327944,,,0.0,0,1.00851,0.1064897,,,0.0,0,0.9679,0.1093294,,,0.0,0,0.97155,0.2705893,,,0.0,0,1.00879,0.1268484,,,0.0,0,0.96703,0.9058284,,,0.0,0,1.01672,0.0135055,,,0.0,0,1.01656,0.0134169,,,0.0,0,1.027,0.0204938,,,0.0,0,139.46,0.96703,0.96703,0.97993,675_A,0.325047,220.265,0.0,0.0,0.0,0,905.37,1.00851,1.00851,1.01351,671_B,0.040079,4656.613,0.0,0.0,0.0,0,1043.044,0.97055,0.97055,0.98166,611_C,0.117619,1308.193,0.0,0.0,0.0,0
86,2,38,PERFECT (actual nodal future load/PV),3089.434,3089.4345,3275.426,4421.8251,1.35,2,1,0,charged_hold,-10,98.0,,0.958,0.964,0,1,1.0,3089.434,0,0,0,0,0,0,0,,,,1092.19,922.522,1074.722,930.0,0.0,0.0,228.2859,4111.07,1360.3768,1,-0.0,-0.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,169.193,3631.8203,1197.0695,206.1261,3931.3514,1299.1365,68.0033,98.0,98.0,2092.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-107.8179,465.0,0.0,0.0,0.0,0.0,0.0,0.00013537998599600777,1.6692758634949052e-05,4.8987420186068994e-05,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,6696.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,227.104,13.12,227.104,13.12,213.984,0.0,Idle,213.984,213.984,98.0,,optimal,2445.2666015625,,0,102.0,-102.0,0.0,0.0,165.828,7.814,165.828,7.814,158.014,0.0,Idle,158.014,158.014,98.0,optimal,2448.070068359375,,0,63.0,-63.0,0.0,0.0,171.366,7.318,171.366,7.318,164.048,0.0,Idle,164.048,164.048,98.0,optimal,2316.936767578125,,0,68.0,-68.0,0.0,0.0,130.624,6.602,130.624,6.602,124.022,-0.0,Idle,124.022,124.022,56.3432,optimal,1972.755126953125,,0,46.0,-46.0,287.4316,0.0,370.788,20.636,370.788,20.636,350.152,-0.0,Idle,350.152,350.152,69.7096,optimal,1989.8739013671875,,0,159.0,-159.0,674.7267,0.0,398.656,18.06,398.656,18.06,380.596,-0.0,Idle,380.596,380.596,98.0,optimal,2435.290771484375,,0,155.0,-155.0,0.0,0.0,378.504,20.372,378.504,20.372,358.132,-0.0,Idle,358.132,358.132,98.0,optimal,2327.2744140625,,0,159.0,-159.0,0.0,0.0,175.514,6.786,175.514,6.786,168.728,-0.0,Idle,168.728,168.728,98.0,optimal,2327.2744140625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2435.290771484375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0005,Idle,0.0005,0.0005,,optimal,1989.8739013671875,,0,0.0,,0.0,0.0,288.998,15.728,288.998,15.728,273.27,-0.0,Idle,273.27,273.27,98.0,optimal,2322.12744140625,,0,119.0,-119.0,0.0,0.0,67.248,3.254,67.248,3.254,63.994,0.0,Idle,63.994,63.994,98.0,optimal,2437.19580078125,,0,36.0,-36.0,0.0,0.0,494.594,24.548,494.594,24.548,470.046,-0.0,Idle,470.046,470.046,70.7628,optimal,1973.84765625,,0,191.0,-191.0,780.3448,0.0,116.56,6.016,116.56,6.016,110.544,0.0,Idle,110.544,110.544,98.0,optimal,281.6641845703125,,0,52.0,-52.0,0.0,0.0,111.356,5.422,111.356,5.422,105.934,0.0,Idle,105.934,105.934,98.0,optimal,281.7594299316406,,0,45.0,-45.0,0.0,0.0,157.724,9.754,157.724,9.754,147.97,-0.0,Idle,147.97,147.97,64.2058,optimal,280.8768615722656,,0,69.0,-69.0,349.7697,0.0,1.01844,0.0930127,,,0.0,0,1.0196,0.0967836,,,0.0,0,0.96499,0.2513386,,,0.0,0,0.82164,1.0932945,,,0.0,0,0.82877,1.0239211,,,0.0,0,1.01428,0.0750564,,,0.0,0,0.96929,0.2279317,,,0.0,0,0.96929,0.2382568,,,0.0,0,1.01428,0.1064897,,,0.0,0,0.82877,0.1093294,,,0.0,0,0.96715,0.2721537,,,0.0,0,1.01508,0.1268484,,,0.0,0,0.82209,0.926695,,,0.0,0,1.01684,0.0135055,,,0.0,0,1.01718,0.013439,,,0.0,0,1.014,0.020634,,,0.0,0,1092.1905,0.82164,0.82164,0.86305,652_A,0.333899,228.286,863.9046,0.0,863.9046,1,922.522,1.01428,1.01428,1.01648,671_B,0.038267,4111.07,0.0,0.0,0.0,0,1074.722,0.96499,0.96499,0.97751,611_C,0.119401,1360.377,0.0,0.0,0.0,0
87,2,39,PERFECT (actual nodal future load/PV),3224.332,2294.3324,3275.426,4421.8251,1.35,1,1,1,voltage_support:A,-11,98.0,A,0.958,0.964,0,1,0.5,3224.332,0,1,0,0,0,0,0,support,,,1140.304,961.106,1122.922,-0.0005,0.0,-0.0,133.2172,4642.0819,1275.5734,1,930.0,930.0,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,75.6908,4140.1328,1114.7031,111.6448,4453.851,1215.247,68.0033,98.0,98.0,2092.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-27.9868,0.0,0.0,0.0,0.0,0.0,0.0,,1.593787236635584e-05,4.972951034609777e-05,0.85,2.0,907.804,0.0,0.0,930.0,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,OSQP,optimal_inaccurate,,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,234.898,4.792,234.898,4.792,230.106,-0.0,Idle,230.106,230.106,98.0,,optimal_inaccurate,2444.889404296875,,0,102.0,-102.0,0.0,0.0,157.884,3.534,157.884,3.534,154.35,-0.0,Idle,154.35,154.35,98.0,optimal_inaccurate,2447.905029296875,,0,63.0,-63.0,0.0,0.0,168.498,3.104,168.498,3.104,165.394,0.0,Idle,165.394,165.394,98.0,optimal_inaccurate,2320.358154296875,,0,68.0,-68.0,0.0,0.0,132.426,2.6,132.426,2.6,129.826,149.3858,Discharge,-19.5598,-19.5598,45.5182,optimal_inaccurate,2300.59130859375,no_charge,0,46.0,-46.0,287.4316,0.0,384.1,8.048,384.1,8.048,376.052,281.7606,Discharge,94.2914,94.2914,63.8026,optimal_inaccurate,2297.830322265625,no_charge,0,159.0,-159.0,674.7267,0.0,393.224,7.606,393.224,7.606,385.618,0.0,Idle,385.618,385.618,98.0,optimal_inaccurate,2417.91064453125,,0,155.0,-155.0,0.0,0.0,386.004,7.892,386.004,7.892,378.112,0.0,Idle,378.112,378.112,98.0,optimal_inaccurate,2331.203125,,0,159.0,-159.0,0.0,0.0,168.938,3.02,168.938,3.02,165.918,0.0,Idle,165.918,165.918,98.0,optimal_inaccurate,2331.203125,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2417.91064453125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0004,Idle,0.0004,0.0004,,optimal_inaccurate,2297.830322265625,,0,0.0,,0.0,0.0,298.366,6.196,298.366,6.196,292.17,-0.0,Idle,292.17,292.17,98.0,optimal_inaccurate,2322.978515625,,0,119.0,-119.0,0.0,0.0,79.3,1.506,79.3,1.506,77.794,0.0,Idle,77.794,77.794,98.0,optimal_inaccurate,2418.460693359375,,0,36.0,-36.0,0.0,0.0,483.978,9.736,483.978,9.736,474.242,333.3638,Discharge,140.8782,140.8782,64.945,optimal_inaccurate,2295.2431640625,no_charge,0,191.0,-191.0,780.3448,0.0,123.668,2.34,123.668,2.34,121.328,-0.0,Idle,121.328,121.328,98.0,optimal_inaccurate,281.3823547363281,,0,52.0,-52.0,0.0,0.0,115.508,2.27,115.508,2.27,113.238,0.0,Idle,113.238,113.238,98.0,optimal_inaccurate,281.5566711425781,,0,45.0,-45.0,0.0,0.0,163.504,3.32,163.504,3.32,160.184,165.4898,Discharge,-5.3058,-5.3058,56.2111,optimal_inaccurate,284.1341552734375,no_charge,0,69.0,-69.0,349.7697,0.0,1.01828,0.0922819,,,0.0,0,1.01954,0.096706,,,0.0,0,0.96641,0.2513386,,,0.0,0,0.95818,1.0932945,,,0.0,0,0.95703,1.0499354,,,0.0,0,1.00704,0.0776787,,,0.0,0,0.97093,0.2221391,,,0.0,0,0.97093,0.2386305,,,0.0,0,1.00704,0.1064897,,,0.0,0,0.95703,0.1093294,,,0.0,0,0.9675,0.2677803,,,0.0,0,1.00727,0.1363414,,,0.0,0,0.95595,0.9352742,,,0.0,0,1.01582,0.0135651,,,0.0,0,1.01645,0.0134701,,,0.0,0,1.02576,0.0207175,,,0.0,0,210.3044,0.95595,0.95595,0.97079,675_A,0.338909,133.217,77.0872,0.0,77.0872,0,961.106,1.00704,1.00704,1.0126,671_B,0.042767,4642.082,0.0,0.0,0.0,0,1122.922,0.96641,0.96641,0.97832,611_C,0.116797,1275.573,0.0,0.0,0.0,0
88,2,40,PERFECT (actual nodal future load/PV),3275.426,2345.6186,3275.426,4421.8251,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,3275.426,0,1,0,0,0,0,0,support,,,1143.202,994.828,1137.396,929.9996,0.0,0.0,217.0559,3882.8501,1357.5443,1,929.8076,929.8076,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,160.38,3433.7239,1193.0879,195.8025,3714.4278,1295.8731,61.3366,98.0,98.0,2557.2728,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-49.1161,0.0,0.0,0.0,0.0,0.0,0.0,,1.7812363178275222e-05,4.8645097466904596e-05,0.85,2.0,910.702,0.0,0.0,929.8076,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,OSQP,optimal_inaccurate,,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,248.834,1.03,248.834,1.03,247.804,-0.0,Idle,247.804,247.804,98.0,,optimal_inaccurate,2445.68994140625,,0,102.0,-102.0,0.0,0.0,153.166,0.784,153.166,0.784,152.382,0.0,Idle,152.382,152.382,98.0,optimal_inaccurate,2447.6171875,,0,63.0,-63.0,0.0,0.0,165.144,0.62,165.144,0.62,164.524,-0.0,Idle,164.524,164.524,98.0,optimal_inaccurate,2320.510498046875,,0,68.0,-68.0,0.0,0.0,119.492,0.544,119.492,0.544,118.948,105.3624,Discharge,13.5856,13.5856,37.8832,optimal_inaccurate,2303.75830078125,no_charge,0,46.0,-46.0,362.1245,0.0,396.128,1.72,396.128,1.72,394.408,313.6385,Discharge,80.7695,80.7695,57.2274,optimal_inaccurate,2305.02001953125,no_charge,0,159.0,-159.0,815.607,0.0,381.386,1.564,381.386,1.564,379.822,0.0,Idle,379.822,379.822,98.0,optimal_inaccurate,2416.55322265625,,0,155.0,-155.0,0.0,0.0,399.07,1.766,399.07,1.766,397.304,0.0,Idle,397.304,397.304,98.0,optimal_inaccurate,2331.217529296875,,0,159.0,-159.0,0.0,0.0,159.216,0.546,159.216,0.546,158.67,0.0,Idle,158.67,158.67,98.0,optimal_inaccurate,2331.217529296875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2416.55322265625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal_inaccurate,2305.02001953125,,0,0.0,,0.0,0.0,298.41,1.26,298.41,1.26,297.15,-0.0,Idle,297.15,297.15,98.0,optimal_inaccurate,2322.6171875,,0,119.0,-119.0,0.0,0.0,87.732,0.312,87.732,0.312,87.42,-0.0,Idle,87.42,87.42,98.0,optimal_inaccurate,2416.526611328125,,0,36.0,-36.0,0.0,0.0,468.892,2.14,468.892,2.14,466.752,374.4804,Discharge,92.2716,92.2716,58.4095,optimal_inaccurate,2304.12841796875,no_charge,0,191.0,-191.0,947.0267,0.0,120.23,0.482,120.23,0.482,119.748,0.0,Idle,119.748,119.748,98.0,optimal_inaccurate,281.4297790527344,,0,52.0,-52.0,0.0,0.0,127.838,0.438,127.838,0.438,127.4,-0.0,Idle,127.4,127.4,98.0,optimal_inaccurate,281.263671875,,0,45.0,-45.0,0.0,0.0,163.778,0.684,163.778,0.684,163.094,136.3264,Discharge,26.7676,26.7676,49.6253,optimal_inaccurate,283.45648193359375,no_charge,0,69.0,-69.0,432.5146,0.0,1.01861,0.090546,,,0.0,0,1.01942,0.096706,,,0.0,0,0.96648,0.2513386,,,0.0,0,0.9595,1.0845594,,,0.0,0,0.96002,1.0497216,,,0.0,0,1.00648,0.0773507,,,0.0,0,0.97094,0.2193124,,,0.0,0,0.97094,0.2381242,,,0.0,0,1.00648,0.1064897,,,0.0,0,0.96002,0.1093294,,,0.0,0,0.96735,0.2675898,,,0.0,0,1.00647,0.1365848,,,0.0,0,0.95965,0.9323948,,,0.0,0,1.01599,0.0135651,,,0.0,0,1.01539,0.0135287,,,0.0,0,1.02331,0.0207199,,,0.0,0,213.3946,0.9595,0.9595,0.9725,652_A,0.338909,217.056,0.0,0.0,0.0,0,994.828,1.00647,1.00647,1.01214,675_B,0.042753,3882.85,0.0,0.0,0.0,0,1137.396,0.96648,0.96648,0.97834,611_C,0.116637,1357.544,0.0,0.0,0.0,0
89,2,41,PERFECT (actual nodal future load/PV),3251.296,2356.6756,3251.296,4389.2496,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,3251.296,0,1,0,0,0,0,0,support,,,1141.116,986.14,1124.04,929.8074,0.0,-0.0,245.2713,3885.1942,1373.6463,1,894.6204,894.6204,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,188.5954,3435.915,1208.9643,224.0178,3716.7145,1311.8906,54.6713,98.0,98.0,3022.1766,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-50.0978,0.0,0.0,0.0,0.0,0.0,0.0,,1.7806300012926068e-05,4.857845056615092e-05,0.85,2.0,908.616,0.0,0.0,894.6204,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,245.968,0.0,245.968,0.0,245.968,0.0,Idle,245.968,245.968,98.0,,optimal,2444.302734375,,0,102.0,-102.0,0.0,0.0,154.928,0.02,154.928,0.02,154.908,0.0,Idle,154.908,154.908,98.0,optimal,2447.52685546875,,0,63.0,-63.0,0.0,0.0,166.908,0.012,166.908,0.012,166.896,0.0,Idle,166.896,166.896,98.0,optimal,2321.1083984375,,0,68.0,-68.0,0.0,0.0,112.732,0.014,112.732,0.014,112.718,90.6425,Discharge,22.0755,22.0755,31.3149,optimal,2294.49560546875,no_charge,0,46.0,-46.0,414.8057,0.0,394.01,0.012,394.01,0.012,393.998,309.4941,Discharge,84.5039,84.5039,50.7391,optimal,2296.789794921875,no_charge,0,159.0,-159.0,972.4262,0.0,377.384,0.034,377.384,0.034,377.35,0.0,Idle,377.35,377.35,98.0,optimal,2417.322021484375,,0,155.0,-155.0,0.0,0.0,395.374,0.02,395.374,0.02,395.354,0.0,Idle,395.354,395.354,98.0,optimal,2331.94677734375,,0,159.0,-159.0,0.0,0.0,157.554,0.012,157.554,0.012,157.542,0.0,Idle,157.542,157.542,98.0,optimal,2331.94677734375,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2417.322021484375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2296.789794921875,,0,0.0,,0.0,0.0,291.284,0.014,291.284,0.014,291.27,0.0,Idle,291.27,291.27,98.0,optimal,2323.60107421875,,0,119.0,-119.0,0.0,0.0,88.666,0.0,88.666,0.0,88.666,0.0,Idle,88.666,88.666,98.0,optimal,2417.271484375,,0,36.0,-36.0,0.0,0.0,470.702,0.034,470.702,0.034,470.668,369.7059,Discharge,100.9621,100.9621,51.9574,optimal,2295.58056640625,no_charge,0,191.0,-191.0,1134.2669,0.0,112.99,0.012,112.99,0.012,112.978,0.0,Idle,112.978,112.978,98.0,optimal,281.5766296386719,,0,52.0,-52.0,0.0,0.0,119.248,0.0,119.248,0.0,119.248,0.0,Idle,119.248,119.248,98.0,optimal,281.4357604980469,,0,45.0,-45.0,0.0,0.0,163.744,0.012,163.744,0.012,163.732,124.7779,Discharge,38.9541,38.9541,43.5974,optimal,283.190673828125,no_charge,0,69.0,-69.0,500.6778,0.0,1.01804,0.090546,,,0.0,0,1.01938,0.0966901,,,0.0,0,0.96673,0.251223,,,0.0,0,0.95564,1.0845626,,,0.0,0,0.9566,1.0497587,,,0.0,0,1.0068,0.0773963,,,0.0,0,0.97124,0.2193124,,,0.0,0,0.97124,0.2381242,,,0.0,0,1.0068,0.1064897,,,0.0,0,0.9566,0.1093294,,,0.0,0,0.96776,0.2674508,,,0.0,0,1.00678,0.1365848,,,0.0,0,0.95609,0.9324012,,,0.0,0,1.01652,0.0135803,,,0.0,0,1.01601,0.0135492,,,0.0,0,1.02235,0.0207209,,,0.0,0,246.4956,0.95564,0.95564,0.96946,652_A,0.338896,245.271,1.2243,0.0,1.2243,0,986.14,1.00678,1.00678,1.0123,675_B,0.042777,3885.194,0.0,0.0,0.0,0,1124.04,0.96673,0.96673,0.9787,611_C,0.116558,1373.646,0.0,0.0,0.0,0
90,2,42,PERFECT (actual nodal future load/PV),3191.742,2271.8004,3191.742,4308.8517,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,3191.742,0,1,0,0,0,0,0,support,,,1130.43,969.682,1091.63,894.6204,0.0,0.0,251.0415,3892.2598,1365.5789,1,919.9416,919.9416,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,194.3634,3443.2385,1200.786,229.7872,3723.8768,1303.7815,48.2583,98.0,98.0,3469.4868,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-53.7222,0.0,0.0,0.0,0.0,0.0,0.0,,1.7816526682292648e-05,4.854579917785709e-05,0.85,2.0,897.93,0.0,0.0,919.9416,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,237.94,0.012,237.94,0.012,237.928,0.0,Idle,237.928,237.928,98.0,,optimal,2444.663330078125,,0,102.0,-102.0,0.0,0.0,153.408,0.004,153.408,0.004,153.404,-0.0,Idle,153.404,153.404,98.0,optimal,2447.78173828125,,0,63.0,-63.0,0.0,0.0,166.25,0.012,166.25,0.012,166.238,0.0,Idle,166.238,166.238,98.0,optimal,2324.56787109375,,0,68.0,-68.0,0.0,0.0,114.736,0.012,114.736,0.012,114.724,92.9801,Discharge,21.7439,21.7439,24.5773,optimal,2305.001220703125,no_charge,0,46.0,-46.0,460.1269,0.0,377.146,0.012,377.146,0.012,377.134,316.8542,Discharge,60.2798,60.2798,44.0964,optimal,2307.24560546875,no_charge,0,159.0,-159.0,1127.1733,0.0,378.17,0.028,378.17,0.028,378.142,0.0,Idle,378.142,378.142,98.0,optimal,2418.791015625,,0,155.0,-155.0,0.0,0.0,377.858,0.016,377.858,0.016,377.842,-0.0,Idle,377.842,377.842,98.0,optimal,2335.34765625,,0,159.0,-159.0,0.0,0.0,163.706,0.012,163.706,0.012,163.694,-0.0,Idle,163.694,163.694,98.0,optimal,2335.34765625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2418.791015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2307.24560546875,,0,0.0,,0.0,0.0,276.088,0.024,276.088,0.024,276.064,0.0,Idle,276.064,276.064,98.0,optimal,2327.460693359375,,0,119.0,-119.0,0.0,0.0,88.99,0.0,88.99,0.0,88.99,-0.0,Idle,88.99,88.99,98.0,optimal,2418.5595703125,,0,36.0,-36.0,0.0,0.0,472.342,0.016,472.342,0.016,472.326,380.2367,Discharge,92.0893,92.0893,45.3215,optimal,2306.260498046875,no_charge,0,191.0,-191.0,1319.1198,0.0,107.816,0.024,107.816,0.024,107.792,0.0,Idle,107.792,107.792,98.0,optimal,281.68505859375,,0,52.0,-52.0,0.0,0.0,111.218,0.0,111.218,0.0,111.218,0.0,Idle,111.218,111.218,98.0,optimal,281.6065368652344,,0,45.0,-45.0,0.0,0.0,166.246,0.0,166.246,0.0,166.246,129.8706,Discharge,36.3754,36.3754,37.3235,optimal,283.24017333984375,no_charge,0,69.0,-69.0,563.0667,0.0,1.01819,0.0904258,,,0.0,0,1.01948,0.0966901,,,0.0,0,0.96817,0.251223,,,0.0,0,0.96002,1.0845626,,,0.0,0,0.96095,1.048908,,,0.0,0,1.00741,0.0773963,,,0.0,0,0.97266,0.2190447,,,0.0,0,0.97266,0.2369042,,,0.0,0,1.00741,0.1064897,,,0.0,0,0.96095,0.1093294,,,0.0,0,0.96937,0.2673233,,,0.0,0,1.00731,0.1365848,,,0.0,0,0.96054,0.9324372,,,0.0,0,1.01691,0.0135883,,,0.0,0,1.01663,0.0135695,,,0.0,0,1.02253,0.0207209,,,0.0,0,210.4884,0.96002,0.96002,0.973,652_A,0.338883,251.042,0.0,0.0,0.0,0,969.682,1.00731,1.00731,1.01274,675_B,0.042852,3892.26,0.0,0.0,0.0,0,1091.63,0.96817,0.96817,0.97995,611_C,0.116495,1365.579,0.0,0.0,0.0,0
91,2,43,PERFECT (actual nodal future load/PV),2980.294,2162.0775,2980.294,4023.3969,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,2980.294,0,1,0,0,0,0,0,support,,,1069.544,899.386,1011.364,919.9416,0.0,0.0,246.0352,3900.8373,1362.9978,1,818.2168,818.2168,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,189.3549,3452.5922,1198.1146,224.7801,3732.7454,1301.1666,41.6637,98.0,98.0,3929.4576,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-74.5392,0.0,0.0,0.0,0.0,0.0,0.0,,1.784737953025227e-05,4.851917372626801e-05,0.85,2.0,837.044,0.0,0.0,818.2168,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,OSQP,optimal_inaccurate,,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,232.632,0.0,232.632,0.0,232.632,-0.0,Idle,232.632,232.632,98.0,,optimal_inaccurate,2445.866943359375,,0,102.0,-102.0,0.0,0.0,133.792,0.038,133.792,0.038,133.754,0.0,Idle,133.754,133.754,98.0,optimal_inaccurate,2448.915283203125,,0,63.0,-63.0,0.0,0.0,158.746,0.0,158.746,0.0,158.746,0.0,Idle,158.746,158.746,98.0,optimal_inaccurate,2335.09716796875,,0,68.0,-68.0,0.0,0.0,104.032,0.012,104.032,0.012,104.02,65.1272,Discharge,38.8928,38.8928,19.8579,optimal_inaccurate,2301.978515625,no_charge,0,46.0,-46.0,506.617,0.0,362.288,0.036,362.288,0.036,362.252,292.3588,Discharge,69.8932,69.8932,37.9673,optimal_inaccurate,2306.330078125,no_charge,0,159.0,-159.0,1285.6004,0.0,337.252,0.038,337.252,0.038,337.214,0.0,Idle,337.214,337.214,98.0,optimal_inaccurate,2421.580078125,,0,155.0,-155.0,0.0,0.0,359.772,0.026,359.772,0.026,359.746,-0.0,Idle,359.746,359.746,98.0,optimal_inaccurate,2345.2998046875,,0,159.0,-159.0,0.0,0.0,148.206,0.012,148.206,0.012,148.194,0.0,Idle,148.194,148.194,98.0,optimal_inaccurate,2345.2998046875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal_inaccurate,2421.579833984375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0003,Idle,0.0003,0.0003,,optimal_inaccurate,2306.330078125,,0,0.0,,0.0,0.0,250.5,0.024,250.5,0.024,250.476,-0.0,Idle,250.476,250.476,98.0,optimal_inaccurate,2338.240478515625,,0,119.0,-119.0,0.0,0.0,87.418,0.0,87.418,0.0,87.418,0.0,Idle,87.418,87.418,98.0,optimal_inaccurate,2421.16943359375,,0,36.0,-36.0,0.0,0.0,441.362,0.05,441.362,0.05,441.312,355.1407,Discharge,86.1713,86.1713,39.1236,optimal_inaccurate,2305.375,no_charge,0,191.0,-191.0,1509.2382,0.0,94.214,0.012,94.214,0.012,94.202,0.0,Idle,94.202,94.202,98.0,optimal_inaccurate,281.9824523925781,,0,52.0,-52.0,0.0,0.0,108.368,0.0,108.368,0.0,108.368,0.0,Idle,108.368,108.368,98.0,optimal_inaccurate,281.6709289550781,,0,45.0,-45.0,0.0,0.0,161.984,0.024,161.984,0.024,161.96,105.5901,Discharge,56.3699,56.3699,32.2225,optimal_inaccurate,282.80877685546875,no_charge,0,69.0,-69.0,628.002,0.0,1.01869,0.0905822,,,0.0,0,1.01996,0.096085,,,0.0,0,0.97255,0.2538612,,,0.0,0,0.95876,1.0827072,,,0.0,0,0.96057,1.0486971,,,0.0,0,1.00857,0.0769175,,,0.0,0,0.9768,0.2228442,,,0.0,0,0.9768,0.2408388,,,0.0,0,1.00857,0.1064897,,,0.0,0,0.96057,0.1093294,,,0.0,0,0.97386,0.2713307,,,0.0,0,1.0084,0.1365848,,,0.0,0,0.96017,0.932372,,,0.0,0,1.01799,0.0136504,,,0.0,0,1.01686,0.0135725,,,0.0,0,1.02097,0.020723,,,0.0,0,251.3275,0.95876,0.95876,0.97221,652_A,0.338788,246.035,5.2923,0.0,5.2923,0,899.386,1.0084,1.0084,1.01351,675_B,0.042637,3900.837,0.0,0.0,0.0,0,1011.364,0.97255,0.97255,0.9836,611_C,0.11707,1362.998,0.0,0.0,0.0,0
92,2,44,PERFECT (actual nodal future load/PV),2861.122,2070.6641,2861.122,3862.5147,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,2861.122,0,1,0,0,0,0,0,support,,,1054.236,847.268,959.618,818.2165,0.0,0.0,277.9622,3906.4731,1371.3394,1,790.4579,790.4579,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,221.266,3455.9768,1207.266,256.7011,3737.537,1309.8119,35.7983,98.0,98.0,4338.566,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-137.1314,0.0,0.0,0.0,0.0,0.0,0.0,,1.775819219770423e-05,4.8758678059820195e-05,0.85,2.0,797.5349,0.0,0.0,790.4579,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,214.814,0.014,214.814,0.014,214.8,0.0,Idle,214.8,214.8,98.0,,optimal,2446.635986328125,,0,102.0,-102.0,0.0,0.0,131.002,0.0,131.002,0.0,131.002,-0.0,Idle,131.002,131.002,98.0,optimal,2449.44970703125,,0,63.0,-63.0,0.0,0.0,149.096,0.012,149.096,0.012,149.084,-0.0,Idle,149.084,149.084,98.0,optimal,2338.551025390625,,0,68.0,-68.0,0.0,0.0,111.558,0.002,111.558,0.002,111.556,58.4488,Discharge,53.1072,53.1072,15.6225,optimal,2299.144287109375,no_charge,0,46.0,-46.0,539.1806,0.0,340.536,0.026,340.536,0.026,340.51,282.6055,Discharge,57.9045,57.9045,32.0427,optimal,2305.239013671875,no_charge,0,159.0,-159.0,1431.7798,0.0,333.282,0.026,333.282,0.026,333.256,-0.0,Idle,333.256,333.256,98.0,optimal,2426.751220703125,,0,155.0,-155.0,0.0,0.0,342.73,0.014,342.73,0.014,342.716,-0.0,Idle,342.716,342.716,98.0,optimal,2348.076904296875,,0,159.0,-159.0,0.0,0.0,134.292,0.012,134.292,0.012,134.28,-0.0,Idle,134.28,134.28,98.0,optimal,2348.076904296875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2426.751220703125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2305.239013671875,,0,0.0,,0.0,0.0,248.218,0.016,248.218,0.016,248.202,0.0,Idle,248.202,248.202,98.0,optimal,2341.060302734375,,0,119.0,-119.0,0.0,0.0,75.17,0.012,75.17,0.012,75.158,-0.0,Idle,75.158,75.158,98.0,optimal,2426.74169921875,,0,36.0,-36.0,0.0,0.0,442.296,0.014,442.296,0.014,442.282,349.3831,Discharge,92.8989,92.8989,33.0262,optimal,2303.99609375,no_charge,0,191.0,-191.0,1686.8085,0.0,85.348,0.012,85.348,0.012,85.336,0.0,Idle,85.336,85.336,98.0,optimal,282.1698303222656,,0,52.0,-52.0,0.0,0.0,93.054,0.002,93.054,0.002,93.052,-0.0,Idle,93.052,93.052,98.0,optimal,281.9971008300781,,0,45.0,-45.0,0.0,0.0,159.9,0.012,159.9,0.012,159.888,100.0206,Discharge,59.8674,59.8674,27.3906,optimal,282.72454833984375,no_charge,0,69.0,-69.0,680.7971,0.0,1.01901,0.0899742,,,0.0,0,1.02018,0.0961153,,,0.0,0,0.97399,0.2542545,,,0.0,0,0.95758,1.0814441,,,0.0,0,0.96012,1.0482973,,,0.0,0,1.01073,0.0775246,,,0.0,0,0.97796,0.2222304,,,0.0,0,0.97796,0.2405154,,,0.0,0,1.01073,0.1064897,,,0.0,0,0.96012,0.1093294,,,0.0,0,0.97504,0.2715339,,,0.0,0,1.01072,0.1385233,,,0.0,0,0.9596,0.9323142,,,0.0,0,1.01866,0.0136743,,,0.0,0,1.01804,0.0136457,,,0.0,0,1.02067,0.0207232,,,0.0,0,263.7781,0.95758,0.95758,0.97161,652_A,0.338784,277.962,0.0,0.0,0.0,0,847.268,1.01072,1.01072,1.0149,675_B,0.043958,3906.473,0.0,0.0,0.0,0,959.618,0.97399,0.97399,0.98472,611_C,0.116248,1371.339,0.0,0.0,0.0,0
93,2,45,PERFECT (actual nodal future load/PV),2487.716,1828.8412,2487.716,3358.4166,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,2487.716,0,1,0,0,0,0,0,support,,,915.72,733.318,838.678,790.4579,-0.0,-0.0,282.0472,3890.7568,1351.8502,1,658.8748,658.8748,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,225.3503,3453.7976,1186.6166,260.7858,3726.8971,1289.8876,30.132,98.0,98.0,4733.7949,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-158.899,0.0,0.0,0.0,0.0,0.0,0.0,,1.8308344216845262e-05,4.841630124101165e-05,0.85,2.0,654.9342,0.0,0.0,658.8748,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,198.362,0.026,198.362,0.026,198.336,-0.0,Idle,198.336,198.336,98.0,,optimal,2448.095703125,,0,102.0,-102.0,0.0,0.0,113.96,0.014,113.96,0.014,113.946,-0.0,Idle,113.946,113.946,98.0,optimal,2450.693115234375,,0,63.0,-63.0,0.0,0.0,130.578,0.012,130.578,0.012,130.566,-0.0,Idle,130.566,130.566,98.0,optimal,2355.041748046875,,0,68.0,-68.0,0.0,0.0,89.936,0.0,89.936,0.0,89.936,28.8495,Discharge,61.0865,61.0865,13.5319,optimal,2312.376708984375,no_charge,0,46.0,-46.0,568.4049,0.0,294.784,0.026,294.784,0.026,294.758,246.5328,Discharge,48.2252,48.2252,26.8743,optimal,2319.440185546875,no_charge,0,159.0,-159.0,1573.0825,0.0,282.2,0.026,282.2,0.026,282.174,-0.0,Idle,282.174,282.174,98.0,optimal,2433.555908203125,,0,155.0,-155.0,0.0,0.0,304.28,0.028,304.28,0.028,304.252,-0.0,Idle,304.252,304.252,98.0,optimal,2363.28857421875,,0,159.0,-159.0,0.0,0.0,121.546,0.024,121.546,0.024,121.522,-0.0,Idle,121.522,121.522,98.0,optimal,2363.28857421875,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2433.555908203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2319.440185546875,,0,0.0,,0.0,0.0,208.228,0.026,208.228,0.026,208.202,-0.0,Idle,208.202,208.202,98.0,optimal,2357.419189453125,,0,119.0,-119.0,0.0,0.0,59.156,0.0,59.156,0.0,59.156,-0.0,Idle,59.156,59.156,98.0,optimal,2433.64794921875,,0,36.0,-36.0,0.0,0.0,389.896,0.026,389.896,0.026,389.87,312.5491,Discharge,77.3209,77.3209,27.5716,optimal,2318.4091796875,no_charge,0,191.0,-191.0,1861.5001,0.0,74.15,0.014,74.15,0.014,74.136,-0.0,Idle,74.136,74.136,98.0,optimal,282.5616760253906,,0,52.0,-52.0,0.0,0.0,79.718,0.012,79.718,0.012,79.706,-0.0,Idle,79.706,79.706,98.0,optimal,282.2840881347656,,0,45.0,-45.0,0.0,0.0,141.156,0.0,141.156,0.0,141.156,70.9434,Discharge,70.2126,70.2126,23.9634,optimal,282.4944152832031,no_charge,0,69.0,-69.0,730.8073,0.0,1.01962,0.0899598,,,0.0,0,1.0207,0.0958429,,,0.0,0,0.98086,0.2630372,,,0.0,0,0.96309,1.0801848,,,0.0,0,0.96603,1.048395,,,0.0,0,1.01356,0.0818357,,,0.0,0,0.98429,0.2310219,,,0.0,0,0.98429,0.2467971,,,0.0,0,1.01356,0.1064897,,,0.0,0,0.96603,0.1093294,,,0.0,0,0.98185,0.2799592,,,0.0,0,1.0136,0.1415546,,,0.0,0,0.9656,0.9323111,,,0.0,0,1.02008,0.0137829,,,0.0,0,1.01908,0.0137025,,,0.0,0,1.01984,0.0207243,,,0.0,0,256.8452,0.96309,0.96309,0.97612,652_A,0.338801,282.047,0.0,0.0,0.0,0,733.318,1.01356,1.01356,1.01668,671_B,0.045402,3890.757,0.0,0.0,0.0,0,838.678,0.98086,0.98086,0.99027,611_C,0.117926,1351.85,0.0,0.0,0.0,0
94,2,46,PERFECT (actual nodal future load/PV),2227.098,1748.7119,2227.098,3006.5823,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,2227.098,0,1,0,0,0,0,0,support,,,818.794,662.506,745.798,658.8748,-0.0,-0.0,314.17,3830.1449,1365.1691,1,478.3861,478.3861,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,257.476,3407.0762,1202.2867,292.9097,3671.4941,1304.0882,25.4089,98.0,98.0,5063.2323,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-254.5261,0.0,0.0,0.0,0.0,0.0,0.0,,1.8909455834565025e-05,4.911517537269287e-05,0.85,2.0,525.8843,0.0,0.0,478.3861,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,178.398,0.012,178.398,0.012,178.386,0.0,Idle,178.386,178.386,98.0,,optimal,2449.03515625,,0,102.0,-102.0,0.0,0.0,109.324,0.014,109.324,0.014,109.31,0.0,Idle,109.31,109.31,98.0,optimal,2451.37060546875,,0,63.0,-63.0,0.0,0.0,112.782,0.002,112.782,0.002,112.78,0.0,Idle,112.78,112.78,98.0,optimal,2367.30517578125,,0,68.0,-68.0,0.0,0.0,75.996,0.0,75.996,0.0,75.996,0.0,Idle,75.996,75.996,13.5319,optimal,2299.37841796875,no_charge,0,46.0,-46.0,582.8297,0.0,266.784,0.024,266.784,0.024,266.76,193.5522,Discharge,73.2078,73.2078,22.8166,optimal,2308.3330078125,no_charge,0,159.0,-159.0,1696.349,0.0,249.568,0.004,249.568,0.004,249.564,0.0,Idle,249.564,249.564,98.0,optimal,2436.5380859375,,0,155.0,-155.0,0.0,0.0,275.176,0.026,275.176,0.026,275.15,0.0,Idle,275.15,275.15,98.0,optimal,2374.33447265625,,0,159.0,-159.0,0.0,0.0,111.702,0.002,111.702,0.002,111.7,0.0,Idle,111.7,111.7,98.0,optimal,2374.33447265625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2436.5380859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2308.334228515625,,0,0.0,,0.0,0.0,179.394,0.0,179.394,0.0,179.394,0.0,Idle,179.394,179.394,98.0,optimal,2369.455322265625,,0,119.0,-119.0,0.0,0.0,52.694,0.012,52.694,0.012,52.682,0.0,Idle,52.682,52.682,98.0,optimal,2436.701416015625,,0,36.0,-36.0,0.0,0.0,347.98,0.016,347.98,0.016,347.964,258.0938,Discharge,89.8702,89.8702,23.0673,optimal,2306.6884765625,no_charge,0,191.0,-191.0,2017.7746,0.0,66.774,0.0,66.774,0.0,66.774,0.0,Idle,66.774,66.774,98.0,optimal,282.575927734375,,0,52.0,-52.0,0.0,0.0,72.564,0.0,72.564,0.0,72.564,0.0,Idle,72.564,72.564,98.0,optimal,282.44708251953125,,0,45.0,-45.0,0.0,0.0,128.086,0.012,128.086,0.012,128.074,26.7401,Discharge,101.3339,101.3339,22.6716,optimal,281.8234558105469,no_charge,0,69.0,-69.0,766.279,0.0,1.02001,0.0892746,,,0.0,0,1.02098,0.095887,,,0.0,0,0.98597,0.2684734,,,0.0,0,0.95768,1.0798442,,,0.0,0,0.9614,1.047439,,,0.0,0,1.0148,0.0821355,,,0.0,0,0.98889,0.2352981,,,0.0,0,0.98889,0.25024,,,0.0,0,1.0148,0.1064897,,,0.0,0,0.96141,0.1093294,,,0.0,0,0.98686,0.2842912,,,0.0,0,1.01487,0.1421184,,,0.0,0,0.96072,0.9323116,,,0.0,0,1.02013,0.0137567,,,0.0,0,1.01966,0.0137214,,,0.0,0,1.01741,0.0207296,,,0.0,0,340.4079,0.95768,0.95768,0.97172,652_A,0.338509,314.17,26.2379,0.0,26.2379,0,662.506,1.0148,1.0148,1.01752,671_B,0.045288,3830.145,0.0,0.0,0.0,0,745.798,0.98597,0.98597,0.99415,611_C,0.1186,1365.169,0.0,0.0,0.0,0
95,2,47,PERFECT (actual nodal future load/PV),1848.164,1530.2245,1848.164,2495.0214,1.35,0,1,1,voltage_support:A,-12,98.0,A,0.958,0.964,0,1,0.0,1848.164,0,1,0,0,0,0,0,support,,,653.014,564.604,630.546,478.3861,0.0,0.0,359.3836,3832.9737,1372.695,1,317.9395,317.9395,-0.0,-0.0,-0.0,-0.0,0.963,0.958,1.0,302.6406,3408.8406,1210.7393,338.105,3673.9238,1311.9616,21.9796,98.0,98.0,5302.4254,0.0,0.0,0.0,0.0,0.0,0.7,0.0,-401.0,-325.4589,0.0,0.0,0.0,0.0,0.0,0.0,,1.886200186541343e-05,4.939621202579058e-05,0.85,2.0,314.909,0.0,0.0,317.9395,0.0,0.0,9.10699259176509e-05,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,4,0,0,652_A:no_charge;671_A:no_charge;675_A:no_charge;634_A:no_charge,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,149.682,0.0,149.682,0.0,149.682,0.0,Idle,149.682,149.682,98.0,,optimal,2450.57568359375,,0,102.0,-102.0,0.0,0.0,98.964,0.0,98.964,0.0,98.964,-0.0,Idle,98.964,98.964,98.0,optimal,2452.5341796875,,0,63.0,-63.0,0.0,0.0,85.292,0.014,85.292,0.014,85.278,-0.0,Idle,85.278,85.278,98.0,optimal,2383.25927734375,,0,68.0,-68.0,0.0,0.0,57.216,0.026,57.216,0.026,57.19,0.0,Idle,57.19,57.19,13.5319,optimal,2319.868408203125,no_charge,0,46.0,-46.0,582.8297,0.0,228.634,0.0,228.634,0.0,228.634,129.4066,Discharge,99.2274,99.2274,20.1036,optimal,2327.8017578125,no_charge,0,159.0,-159.0,1793.125,0.0,201.306,0.04,201.306,0.04,201.266,-0.0,Idle,201.266,201.266,98.0,optimal,2436.43896484375,,0,155.0,-155.0,0.0,0.0,237.832,0.0,237.832,0.0,237.832,-0.0,Idle,237.832,237.832,98.0,optimal,2388.53515625,,0,159.0,-159.0,0.0,0.0,86.256,0.014,86.256,0.014,86.242,-0.0,Idle,86.242,86.242,98.0,optimal,2388.53515625,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2436.43896484375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2327.8017578125,,0,0.0,,0.0,0.0,157.766,0.026,157.766,0.026,157.74,0.0,Idle,157.74,157.74,98.0,optimal,2384.309814453125,,0,119.0,-119.0,0.0,0.0,46.702,0.0,46.702,0.0,46.702,0.0,Idle,46.702,46.702,98.0,optimal,2436.58740234375,,0,36.0,-36.0,0.0,0.0,272.998,0.04,272.998,0.04,272.958,188.5329,Discharge,84.4251,84.4251,19.777,optimal,2324.946044921875,no_charge,0,191.0,-191.0,2146.8215,0.0,63.454,0.0,63.454,0.0,63.454,0.0,Idle,63.454,63.454,98.0,optimal,282.6434631347656,,0,52.0,-52.0,0.0,0.0,67.99,0.0,67.99,0.0,67.99,-0.0,Idle,67.99,67.99,98.0,optimal,282.54119873046875,,0,45.0,-45.0,0.0,0.0,94.232,0.0,94.232,0.0,94.232,0.0,Idle,94.232,94.232,22.6716,optimal,281.9674987792969,no_charge,0,69.0,-69.0,779.6491,0.0,1.02065,0.0881161,,,0.0,0,1.02146,0.0959591,,,0.0,0,0.99261,0.277806,,,0.0,0,0.96621,1.0798699,,,0.0,0,0.96951,1.0442977,,,0.0,0,1.01476,0.0766415,,,0.0,0,0.99481,0.2419903,,,0.0,0,0.99481,0.2581665,,,0.0,0,1.01476,0.1064897,,,0.0,0,0.96951,0.1093294,,,0.0,0,0.99305,0.2914398,,,0.0,0,1.01482,0.1418834,,,0.0,0,0.96832,0.9324453,,,0.0,0,1.02037,0.0137597,,,0.0,0,1.02,0.0137273,,,0.0,0,1.01793,0.0207294,,,0.0,0,335.0745,0.96621,0.96621,0.9783,652_A,0.338532,359.384,0.0,0.0,0.0,0,564.604,1.01476,1.01476,1.01774,671_B,0.042356,3832.974,0.0,0.0,0.0,0,630.546,0.99261,0.99261,0.99913,611_C,0.119986,1372.695,0.0,0.0,0.0,0
96,2,48,PERFECT (actual nodal future load/PV),1702.77,1268.2025,1702.77,2298.7395,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1702.77,0,0,0,0,0,0,0,,,,620.022,502.44,580.308,317.9395,0.0,0.0,414.5747,3952.1702,1383.1694,1,,,,,,,0.963,0.958,1.0,357.8357,3498.6814,1223.084,393.2976,3782.1119,1323.1374,19.7004,98.0,98.0,5461.3951,0.0,0.0,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,129.88,0.002,129.88,0.002,129.878,13.9423,Discharge,115.9357,115.9357,97.5444,,optimal,2452.532470703125,,0,102.0,-102.0,0.0,0.0,94.032,0.002,94.032,0.002,94.03,10.1014,Discharge,83.9286,83.9286,97.4655,optimal,2454.048583984375,,0,63.0,-63.0,0.0,0.0,83.386,0.0,83.386,0.0,83.386,8.961,Discharge,74.425,74.425,97.5607,optimal,2395.099365234375,,0,68.0,-68.0,0.0,0.0,53.792,0.0,53.792,0.0,53.792,2.1148,Discharge,51.6772,51.6772,13.3787,optimal,2340.28955078125,,0,46.0,-46.0,582.8297,0.0,208.692,0.002,208.692,0.002,208.69,127.8423,Discharge,80.8477,80.8477,17.4235,optimal,2346.271728515625,,0,159.0,-159.0,1857.8283,0.0,186.17,0.002,186.17,0.002,186.168,19.9734,Discharge,166.1946,166.1946,97.5705,optimal,2442.089599609375,,0,155.0,-155.0,0.0,0.0,216.158,0.004,216.158,0.004,216.154,23.1861,Discharge,192.9679,192.9679,97.5139,optimal,2399.67626953125,,0,159.0,-159.0,0.0,0.0,81.85,0.0,81.85,0.0,81.85,8.7964,Discharge,73.0536,73.0536,97.5557,optimal,2399.67626953125,,0,66.0,-66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2442.089599609375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2346.271728515625,,0,0.0,,0.0,0.0,142.7,0.002,142.7,0.002,142.698,15.3159,Discharge,127.3821,127.3821,97.571,optimal,2396.31982421875,,0,119.0,-119.0,0.0,0.0,36.684,0.0,36.684,0.0,36.684,3.9572,Discharge,32.7268,32.7268,97.6336,optimal,2442.41455078125,,0,36.0,-36.0,0.0,0.0,260.838,0.002,260.838,0.002,260.836,182.7737,Discharge,78.0623,78.0623,16.5873,optimal,2344.6494140625,,0,191.0,-191.0,2241.088,0.0,56.22,0.0,56.22,0.0,56.22,6.0504,Discharge,50.1696,50.1696,97.6122,optimal,282.9193420410156,,0,52.0,-52.0,0.0,0.0,55.682,0.002,55.682,0.002,55.68,5.9925,Discharge,49.6875,49.6875,97.5561,optimal,282.92620849609375,,0,45.0,-45.0,0.0,0.0,96.704,0.0,96.704,0.0,96.704,5.5601,Discharge,91.1439,91.1439,22.403,optimal,282.0235900878906,,0,69.0,-69.0,779.6491,0.0,1.02146,0.0867942,,,0.0,0,1.02209,0.0960027,,,0.0,0,0.99754,0.2816573,,,0.0,0,0.97471,1.0804788,,,0.0,0,0.97721,1.0442627,,,0.0,0,1.01711,0.0795071,,,0.0,0,0.99945,0.2423937,,,0.0,0,0.99945,0.2622775,,,0.0,0,1.01711,0.1064897,,,0.0,0,0.97721,0.1093294,,,0.0,0,0.99805,0.2950298,,,0.0,0,1.01725,0.1440589,,,0.0,0,0.97653,0.9326119,,,0.0,0,1.02137,0.0138098,,,0.0,0,1.02139,0.0138258,,,0.0,0,1.01814,0.0207292,,,0.0,0,301.7311,0.97471,0.97471,0.98476,652_A,0.338605,414.575,0.0,0.0,0.0,0,448.4732,1.01711,1.01711,1.0194,671_B,0.042881,3952.17,0.0,0.0,0.0,0,517.9982,0.99754,0.99754,1.00317,611_C,0.119045,1383.169,0.0,0.0,0.0,0
