97,3,1,PERFECT (actual nodal future load/PV),1505.51,988.3564,1505.51,2032.4385,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1505.51,0,0,0,0,0,0,0,,,,555.67,435.868,513.972,318.2909,53.9668,62.3098,441.5241,3926.3296,1376.0331,1,,,,,,,0.963,0.958,1.0,384.7971,3478.3942,1214.6817,420.2515,3758.3538,1315.5264,17.4188,97.5514,97.5524,5620.5406,26.9834,31.1549,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,102.93,0.012,102.93,0.012,102.918,23.5022,Discharge,79.4158,79.4158,96.7763,,optimal,2454.65234375,,0,102.0,-102.0,6.9711,0.0,85.804,0.0,85.804,0.0,85.804,18.2392,Discharge,67.5648,67.5648,96.5005,optimal,2455.690185546875,,0,63.0,-63.0,5.0507,0.0,78.166,0.0,78.166,0.0,78.166,16.4026,Discharge,61.7634,61.7634,96.7567,optimal,2407.795166015625,,0,68.0,-68.0,4.4805,0.0,54.482,0.0,54.482,0.0,54.482,4.1522,Discharge,50.3298,50.3298,13.0778,optimal,2362.786865234375,,0,46.0,-46.0,583.8871,0.0,173.546,0.024,173.546,0.024,173.522,122.4953,Discharge,51.0267,51.0267,14.8555,optimal,2368.583251953125,,0,159.0,-159.0,1921.7495,0.0,177.078,0.012,177.078,0.012,177.066,36.8315,Discharge,140.2345,140.2345,96.7784,optimal,2447.62548828125,,0,155.0,-155.0,9.9867,0.0,184.44,0.012,184.44,0.012,184.428,40.4888,Discharge,143.9392,143.9392,96.6651,optimal,2411.558837890625,,0,159.0,-159.0,11.5931,0.0,77.342,0.0,77.342,0.0,77.342,16.1674,Discharge,61.1746,61.1746,96.7392,optimal,2411.558837890625,,0,66.0,-66.0,4.3982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2447.62548828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2368.583251953125,,0,0.0,,0.0,0.0,126.232,0.012,126.232,0.012,126.22,27.2252,Discharge,98.9948,98.9948,96.8084,optimal,2407.6748046875,,0,119.0,-119.0,7.6579,0.0,27.77,0.0,27.77,0.0,27.77,6.5354,Discharge,21.2346,21.2346,97.0285,optimal,2448.037109375,,0,36.0,-36.0,1.9786,0.0,242.134,0.012,242.134,0.012,242.122,175.1896,Discharge,66.9324,66.9324,13.5299,optimal,2367.112548828125,,0,191.0,-191.0,2332.4749,0.0,47.828,0.012,47.828,0.012,47.816,10.552,Discharge,37.264,37.264,96.9357,optimal,283.18365478515625,,0,52.0,-52.0,3.0252,0.0,42.31,0.0,42.31,0.0,42.31,9.9104,Discharge,32.3996,32.3996,96.822,optimal,283.2861328125,,0,45.0,-45.0,2.9963,0.0,85.556,0.012,85.556,0.012,85.544,9.4618,Discharge,76.0822,76.0822,21.9459,optimal,282.3355407714844,,0,69.0,-69.0,782.4292,0.0,1.02235,0.085362,,,0.0,0,1.02278,0.0960493,,,0.0,0,1.00283,0.2863448,,,0.0,0,0.98408,1.0804788,,,0.0,0,0.9865,1.0435566,,,0.0,0,1.01942,0.0819963,,,0.0,0,1.0044,0.2423912,,,0.0,0,1.0044,0.2665039,,,0.0,0,1.01942,0.1064897,,,0.0,0,0.9865,0.1093294,,,0.0,0,1.00278,0.2981611,,,0.0,0,1.01959,0.1459098,,,0.0,0,0.98589,0.9328728,,,0.0,0,1.02232,0.0138549,,,0.0,0,1.02269,0.0139101,,,0.0,0,1.01926,0.0207292,,,0.0,0,244.3712,0.98408,0.98408,0.99245,652_A,0.338647,441.524,0.0,0.0,0.0,0,340.8493,1.01942,1.01942,1.02104,671_B,0.043464,3926.33,0.0,0.0,0.0,0,403.1359,1.00278,1.00278,1.00735,675_C,0.118438,1376.033,0.0,0.0,0.0,0
98,3,2,PERFECT (actual nodal future load/PV),1455.458,870.3729,1455.458,1964.8683,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1455.458,0,0,0,0,0,0,0,,,,554.094,416.758,484.606,311.2988,95.0187,110.8361,450.5794,3899.476,1371.7386,1,,,,,,,0.963,0.958,1.0,393.8596,3457.5423,1209.5616,429.3094,3733.7509,1310.9222,15.1872,96.7616,96.7561,5776.19,74.4927,86.5729,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,97.436,0.014,97.436,0.014,97.422,31.449,Discharge,65.973,65.973,95.7486,,optimal,2455.552734375,,0,102.0,-102.0,18.7222,0.0,84.566,0.0,84.566,0.0,84.566,25.3724,Discharge,59.1936,59.1936,95.158,optimal,2456.41455078125,,0,63.0,-63.0,14.1703,0.0,70.296,0.0,70.296,0.0,70.296,22.2037,Discharge,48.0923,48.0923,95.6683,optimal,2415.52880859375,,0,68.0,-68.0,12.6818,0.0,57.784,0.014,57.784,0.014,57.77,6.4104,Discharge,51.3596,51.3596,12.6133,optimal,2365.7451171875,,0,46.0,-46.0,585.9632,0.0,169.026,0.014,169.026,0.014,169.012,117.0449,Discharge,51.9671,51.9671,12.4017,optimal,2371.68798828125,,0,159.0,-159.0,1982.9971,0.0,171.958,0.014,171.958,0.014,171.944,51.3346,Discharge,120.6094,120.6094,95.6744,optimal,2450.020263671875,,0,155.0,-155.0,28.4024,0.0,180.172,0.014,180.172,0.014,180.158,55.4802,Discharge,124.6778,124.6778,95.502,optimal,2418.428955078125,,0,159.0,-159.0,31.8375,0.0,66.358,0.0,66.358,0.0,66.358,21.5717,Discharge,44.7863,44.7863,95.6497,optimal,2418.428955078125,,0,66.0,-66.0,12.4819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2450.020263671875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2371.6865234375,,0,0.0,,0.0,0.0,123.18,0.026,123.18,0.026,123.154,37.5301,Discharge,85.6239,85.6239,95.7571,optimal,2414.961669921875,,0,119.0,-119.0,21.2705,0.0,25.2,0.002,25.2,0.002,25.198,8.5617,Discharge,16.6363,16.6363,96.2357,optimal,2451.8388671875,,0,36.0,-36.0,5.2463,0.0,240.394,0.002,240.394,0.002,240.392,167.7621,Discharge,72.6299,72.6299,10.6021,optimal,2369.9384765625,,0,191.0,-191.0,2420.0697,0.0,44.652,0.012,44.652,0.012,44.64,14.2311,Discharge,30.4089,30.4089,96.0235,optimal,283.3269348144531,,0,52.0,-52.0,8.3012,0.0,37.64,0.012,37.64,0.012,37.628,12.907,Discharge,24.721,24.721,95.8659,optimal,283.4470520019531,,0,45.0,-45.0,7.9515,0.0,86.922,0.002,86.922,0.002,86.92,13.2262,Discharge,73.6938,73.6938,21.3069,optimal,282.38330078125,,0,69.0,-69.0,787.1601,0.0,1.02272,0.0852363,,,0.0,0,1.02308,0.0960222,,,0.0,0,1.00605,0.2884597,,,0.0,0,0.98532,1.0804788,,,0.0,0,0.98779,1.0435566,,,0.0,0,1.02042,0.0824261,,,0.0,0,1.00726,0.243672,,,0.0,0,1.00726,0.2681597,,,0.0,0,1.02042,0.1064897,,,0.0,0,0.98779,0.1093294,,,0.0,0,1.00581,0.2998167,,,0.0,0,1.02117,0.1464969,,,0.0,0,0.98706,0.932781,,,0.0,0,1.02284,0.0138683,,,0.0,0,1.02327,0.013927,,,0.0,0,1.01943,0.0207292,,,0.0,0,249.6504,0.98532,0.98532,0.99348,652_A,0.338641,450.579,0.0,0.0,0.0,0,287.1333,1.02042,1.02042,1.02185,671_B,0.043483,3899.476,0.0,0.0,0.0,0,333.5892,1.00581,1.00581,1.00985,675_C,0.118122,1371.739,0.0,0.0,0.0,0
99,3,3,PERFECT (actual nodal future load/PV),1345.314,712.0862,1345.314,1816.1739,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1345.314,0,0,0,0,0,0,0,,,,511.502,386.252,447.56,304.4436,129.6247,151.0168,464.598,3899.2774,1366.4761,1,,,,,,,0.963,0.958,1.0,407.8772,3457.5371,1203.8646,443.3277,3733.6248,1305.4968,13.0048,95.684,95.6712,5928.4118,139.3051,162.0813,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,91.564,0.0,91.564,0.0,91.564,37.9166,Discharge,53.6474,53.6474,94.5095,,optimal,2458.131591796875,,0,102.0,-102.0,34.4467,0.0,73.822,0.0,73.822,0.0,73.822,30.5902,Discharge,43.2318,43.2318,93.5395,optimal,2458.832763671875,,0,63.0,-63.0,26.8565,0.0,69.804,0.024,69.804,0.024,69.78,27.3279,Discharge,42.4521,42.4521,94.3287,optimal,2422.0673828125,,0,68.0,-68.0,23.7836,0.0,51.498,0.012,51.498,0.012,51.486,7.8097,Discharge,43.6763,43.6763,12.0474,optimal,2381.021240234375,,0,46.0,-46.0,589.1684,0.0,156.086,0.0,156.086,0.0,156.086,110.5541,Discharge,45.5319,45.5319,10.084,optimal,2386.0380859375,,0,159.0,-159.0,2041.5196,0.0,159.536,0.036,159.536,0.036,159.5,62.9506,Discharge,96.5494,96.5494,94.3206,optimal,2451.101318359375,,0,155.0,-155.0,54.0697,0.0,163.104,0.0,163.104,0.0,163.104,67.0381,Discharge,96.0659,96.0659,94.0966,optimal,2425.927978515625,,0,159.0,-159.0,59.5776,0.0,66.982,0.024,66.982,0.024,66.958,26.4613,Discharge,40.4967,40.4967,94.3133,optimal,2425.927978515625,,0,66.0,-66.0,23.2678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2451.101318359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2386.0380859375,,0,0.0,,0.0,0.0,109.084,0.012,109.084,0.012,109.072,45.2221,Discharge,63.8499,63.8499,94.4904,optimal,2423.083251953125,,0,119.0,-119.0,40.0356,0.0,25.736,0.0,25.736,0.0,25.736,10.4286,Discharge,15.3074,15.3074,95.2701,optimal,2451.434814453125,,0,36.0,-36.0,9.5272,0.0,222.054,0.024,222.054,0.024,222.03,158.5289,Discharge,63.5011,63.5011,7.8354,optimal,2384.46484375,,0,191.0,-191.0,2503.9507,0.0,38.658,0.012,38.658,0.012,38.646,16.8738,Discharge,21.7722,21.7722,94.9418,optimal,283.5060729980469,,0,52.0,-52.0,15.4167,0.0,35.63,0.0,35.63,0.0,35.63,15.3684,Discharge,20.2616,20.2616,94.7275,optimal,283.6896057128906,,0,45.0,-45.0,14.405,0.0,81.9,0.0,81.9,0.0,81.9,16.1576,Discharge,65.7424,65.7424,20.5264,optimal,282.548828125,,0,69.0,-69.0,793.7731,0.0,1.02379,0.0859597,,,0.0,0,1.02409,0.0965932,,,0.0,0,1.00877,0.2895889,,,0.0,0,0.99168,1.0808961,,,0.0,0,0.99377,1.043691,,,0.0,0,1.02087,0.0818186,,,0.0,0,1.01038,0.2441254,,,0.0,0,1.01038,0.2692704,,,0.0,0,1.02087,0.1064897,,,0.0,0,0.99377,0.1093294,,,0.0,0,1.0092,0.3011213,,,0.0,0,1.02101,0.1464969,,,0.0,0,0.99311,0.9328918,,,0.0,0,1.02349,0.0138892,,,0.0,0,1.02415,0.0139599,,,0.0,0,1.02003,0.0207292,,,0.0,0,218.4518,0.99168,0.99168,0.99847,652_A,0.338678,464.598,0.0,0.0,0.0,0,228.9976,1.02087,1.02087,1.02246,671_B,0.042987,3899.277,0.0,0.0,0.0,0,264.6368,1.00877,1.00877,1.01244,611_C,0.11778,1366.476,0.0,0.0,0.0,0
100,3,4,PERFECT (actual nodal future load/PV),1233.78,570.6364,1233.78,1665.603,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1233.78,0,0,0,0,0,0,0,,,,465.276,359.758,408.746,293.0502,157.2544,182.9232,478.481,3907.9521,1360.8548,1,,,,,,,0.963,0.958,1.0,421.7664,3461.1168,1197.7709,457.213,3740.3888,1299.6983,10.9041,94.3769,94.3571,6074.9369,217.9323,253.5429,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,81.062,0.036,81.062,0.036,81.026,42.5623,Discharge,38.4637,38.4637,93.1186,,optimal,2457.73974609375,,0,102.0,-102.0,53.405,0.0,70.192,0.0,70.192,0.0,70.192,34.8601,Discharge,35.3319,35.3319,91.6951,optimal,2458.241943359375,,0,63.0,-63.0,42.1517,0.0,64.716,0.0,64.716,0.0,64.716,31.3606,Discharge,33.3554,33.3554,92.7914,optimal,2430.087646484375,,0,68.0,-68.0,37.4476,0.0,47.654,0.0,47.654,0.0,47.654,8.6853,Discharge,38.9687,38.9687,11.418,optimal,2393.68115234375,,0,46.0,-46.0,593.0732,0.0,140.422,0.036,140.422,0.036,140.386,102.7773,Discharge,37.6087,37.6087,7.9293,optimal,2398.14404296875,,0,159.0,-159.0,2096.7966,0.0,150.604,0.0,150.604,0.0,150.604,72.3688,Discharge,78.2352,78.2352,92.7643,optimal,2452.593994140625,,0,155.0,-155.0,85.545,0.0,148.448,0.036,148.448,0.036,148.412,75.7835,Discharge,72.6285,72.6285,92.5078,optimal,2432.071533203125,,0,159.0,-159.0,93.0966,0.0,60.736,0.0,60.736,0.0,60.736,30.1604,Discharge,30.5756,30.5756,92.79,optimal,2432.071533203125,,0,66.0,-66.0,36.4984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2452.593994140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2398.14404296875,,0,0.0,,0.0,0.0,101.86,0.012,101.86,0.012,101.848,51.3159,Discharge,50.5321,50.5321,93.053,optimal,2430.904541015625,,0,119.0,-119.0,62.6466,0.0,24.79,0.024,24.79,0.024,24.766,11.9915,Discharge,12.7745,12.7745,94.1598,optimal,2452.87890625,,0,36.0,-36.0,14.7415,0.0,205.088,0.0,205.088,0.0,205.088,147.5505,Discharge,57.5375,57.5375,5.2604,optimal,2396.681884765625,,0,191.0,-191.0,2583.2151,0.0,33.034,0.0,33.034,0.0,33.034,18.632,Discharge,14.402,14.402,93.7475,optimal,283.8105773925781,,0,52.0,-52.0,23.8536,0.0,33.194,0.024,33.194,0.024,33.17,17.3025,Discharge,15.8675,15.8675,93.4459,optimal,283.6234130859375,,0,45.0,-45.0,22.0891,0.0,72.16,0.012,72.16,0.012,72.148,17.793,Discharge,54.355,54.355,19.6668,optimal,282.78863525390625,,0,69.0,-69.0,801.8519,0.0,1.02363,0.084959,,,0.0,0,1.02384,0.0961577,,,0.0,0,1.01211,0.291582,,,0.0,0,0.99695,1.0811793,,,0.0,0,0.99881,1.0437758,,,0.0,0,1.02149,0.0818156,,,0.0,0,1.01294,0.2444237,,,0.0,0,1.01294,0.2706708,,,0.0,0,1.02149,0.1064897,,,0.0,0,0.99881,0.1093294,,,0.0,0,1.01246,0.3030556,,,0.0,0,1.02161,0.1466078,,,0.0,0,0.9982,0.9329736,,,0.0,0,1.02459,0.0139499,,,0.0,0,1.02391,0.013937,,,0.0,0,1.0209,0.0207295,,,0.0,0,188.47,0.99695,0.99695,1.00273,652_A,0.338698,478.481,0.0,0.0,0.0,0,180.6728,1.02149,1.02149,1.02266,671_B,0.042819,3907.952,0.0,0.0,0.0,0,201.4936,1.01211,1.01211,1.01501,611_C,0.117956,1360.855,0.0,0.0,0.0,0
101,3,5,PERFECT (actual nodal future load/PV),1231.574,543.7473,1231.574,1662.6249,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1231.574,0,0,0,0,0,0,0,,,,467.962,355.022,408.59,276.806,179.0852,207.2524,485.8626,3908.8856,1364.0692,1,,,,,,,0.963,0.958,1.0,429.1512,3460.3015,1201.2287,464.5958,3740.6666,1303.004,8.9199,92.8882,92.8683,6213.3399,307.4749,357.1692,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,72.71,0.012,72.71,0.012,72.698,45.8179,Discharge,26.8801,26.8801,91.6212,,optimal,2458.22998046875,,0,102.0,-102.0,74.6862,0.0,72.574,0.0,72.574,0.0,72.574,38.9276,Discharge,33.6464,33.6464,89.6354,optimal,2458.5810546875,,0,63.0,-63.0,59.5817,0.0,64.064,0.0,64.064,0.0,64.064,34.8913,Discharge,29.1727,29.1727,91.081,optimal,2430.0419921875,,0,68.0,-68.0,53.1279,0.0,54.866,0.0,54.866,0.0,54.866,10.3118,Discharge,44.5542,44.5542,10.6708,optimal,2387.31982421875,,0,46.0,-46.0,597.4159,0.0,134.098,0.024,134.098,0.024,134.074,94.8232,Discharge,39.2508,39.2508,5.9414,optimal,2392.45751953125,,0,159.0,-159.0,2148.1853,0.0,158.83,0.012,158.83,0.012,158.818,81.658,Discharge,77.16,77.16,91.0082,optimal,2454.467041015625,,0,155.0,-155.0,121.7294,0.0,143.892,0.012,143.892,0.012,143.88,83.1063,Discharge,60.7737,60.7737,90.7656,optimal,2431.7412109375,,0,159.0,-159.0,130.9884,0.0,57.182,0.0,57.182,0.0,57.182,33.0824,Discharge,24.0996,24.0996,91.1192,optimal,2431.7412109375,,0,66.0,-66.0,51.5786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2454.467041015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2392.45751953125,,0,0.0,,0.0,0.0,108.656,0.012,108.656,0.012,108.644,57.485,Discharge,51.159,51.159,91.4427,optimal,2430.623046875,,0,119.0,-119.0,88.3046,0.0,22.526,0.012,22.526,0.012,22.514,13.1457,Discharge,9.3683,9.3683,92.9426,optimal,2454.94970703125,,0,36.0,-36.0,20.7372,0.0,209.052,0.0,209.052,0.0,209.052,136.5928,Discharge,72.4592,72.4592,2.8766,optimal,2390.501953125,,0,191.0,-191.0,2656.9904,0.0,34.832,0.012,34.832,0.012,34.82,20.3932,Discharge,14.4268,14.4268,92.4402,optimal,283.65362548828125,,0,52.0,-52.0,33.1696,0.0,28.43,0.012,28.43,0.012,28.418,18.5202,Discharge,9.8978,9.8978,92.074,optimal,283.7491455078125,,0,45.0,-45.0,30.7404,0.0,69.97,0.0,69.97,0.0,69.97,19.0712,Discharge,50.8988,50.8988,18.7455,optimal,282.8618469238281,,0,69.0,-69.0,810.7484,0.0,1.02384,0.0847335,,,0.0,0,1.02398,0.0961577,,,0.0,0,1.0121,0.2913661,,,0.0,0,0.9943,1.0811939,,,0.0,0,0.99644,1.0437758,,,0.0,0,1.02227,0.0818156,,,0.0,0,1.0128,0.2432507,,,0.0,0,1.0128,0.2701211,,,0.0,0,1.02227,0.1064897,,,0.0,0,0.99644,0.1093294,,,0.0,0,1.01234,0.3030556,,,0.0,0,1.02247,0.1468262,,,0.0,0,0.99563,0.9327308,,,0.0,0,1.02402,0.0139499,,,0.0,0,1.02437,0.0139474,,,0.0,0,1.02116,0.0207296,,,0.0,0,207.1631,0.9943,0.9943,1.0008,652_A,0.338698,485.863,0.0,0.0,0.0,0,156.9525,1.02227,1.02227,1.0232,671_B,0.042942,3908.886,0.0,0.0,0.0,0,179.6317,1.0121,1.0121,1.01481,611_C,0.117677,1364.069,0.0,0.0,0.0,0
102,3,6,PERFECT (actual nodal future load/PV),1217.484,584.2005,1217.484,1643.6034,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1217.484,0,0,0,0,0,0,0,,,,451.282,357.55,408.652,260.7989,198.0695,228.9583,485.7738,3918.1332,1344.5778,1,,,,,,,0.963,0.958,1.0,429.0624,3470.8306,1181.3509,464.507,3750.3947,1283.3677,7.0503,91.2417,91.2234,6343.7394,406.5096,471.6483,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,83.71,0.038,83.71,0.038,83.672,49.9005,Discharge,33.7715,33.7715,89.9905,,optimal,2458.487060546875,,0,102.0,-102.0,97.5951,0.0,65.82,0.0,65.82,0.0,65.82,41.8357,Discharge,23.9843,23.9843,87.4219,optimal,2458.927734375,,0,63.0,-63.0,79.0455,0.0,56.666,0.012,56.666,0.012,56.654,37.2498,Discharge,19.4042,19.4042,89.2551,optimal,2433.7021484375,,0,68.0,-68.0,70.5736,0.0,53.222,0.036,53.222,0.036,53.186,11.646,Discharge,41.54,41.54,9.8268,optimal,2356.412841796875,,0,46.0,-46.0,602.5718,0.0,140.454,0.038,140.454,0.038,140.416,88.0971,Discharge,52.3189,52.3189,4.0945,optimal,2361.282470703125,,0,159.0,-159.0,2195.5968,0.0,147.06,0.048,147.06,0.048,147.012,88.687,Discharge,58.325,58.325,89.101,optimal,2458.926025390625,,0,155.0,-155.0,162.5584,0.0,147.658,0.038,147.658,0.038,147.62,90.0453,Discharge,57.5747,57.5747,88.8778,optimal,2434.802734375,,0,159.0,-159.0,172.5416,0.0,52.402,0.012,52.402,0.012,52.39,35.1778,Discharge,17.2122,17.2122,89.3426,optimal,2434.802734375,,0,66.0,-66.0,68.1198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.926025390625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2361.282470703125,,0,0.0,,0.0,0.0,112.388,0.038,112.388,0.038,112.35,63.3902,Discharge,48.9598,48.9598,89.6671,optimal,2434.18408203125,,0,119.0,-119.0,117.0471,0.0,24.552,0.024,24.552,0.024,24.528,14.3921,Discharge,10.1359,10.1359,91.61,optimal,2459.80322265625,,0,36.0,-36.0,27.3101,0.0,192.982,0.048,192.982,0.048,192.934,50.2264,Discharge,142.7076,142.7076,2.0,optimal,2357.034912109375,,0,191.0,-191.0,2725.2868,0.0,39.65,0.012,39.65,0.012,39.638,22.4819,Discharge,17.1561,17.1561,90.9991,optimal,283.5957336425781,,0,52.0,-52.0,43.3663,0.0,36.544,0.026,36.544,0.026,36.518,20.4753,Discharge,16.0427,16.0427,90.5573,optimal,283.61773681640625,,0,45.0,-45.0,40.0005,0.0,64.758,0.012,64.758,0.012,64.746,19.6783,Discharge,45.0677,45.0677,17.7949,optimal,282.98895263671875,,0,69.0,-69.0,820.284,0.0,1.02394,0.0845008,,,0.0,0,1.02413,0.0959289,,,0.0,0,1.01362,0.2916894,,,0.0,0,0.98143,1.0803423,,,0.0,0,0.98346,1.0444282,,,0.0,0,1.02413,0.0833859,,,0.0,0,1.01408,0.2434791,,,0.0,0,1.01408,0.2704581,,,0.0,0,1.02413,0.1064897,,,0.0,0,0.98346,0.1093294,,,0.0,0,1.01382,0.3033031,,,0.0,0,1.02449,0.1468262,,,0.0,0,0.98169,0.9279528,,,0.0,0,1.02381,0.0139521,,,0.0,0,1.02389,0.0139588,,,0.0,0,1.02162,0.0207299,,,0.0,0,281.6342,0.98143,0.98143,0.99033,652_A,0.338811,485.774,0.0,0.0,0.0,0,142.2594,1.02389,1.02389,1.02412,634_B,0.043237,3918.133,0.0,0.0,0.0,0,160.3069,1.01362,1.01362,1.01588,611_C,0.117809,1344.578,0.0,0.0,0.0,0
103,3,7,PERFECT (actual nodal future load/PV),1142.534,538.4627,1142.534,1542.4209,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1142.534,0,0,0,0,0,0,0,,,,425.078,329.264,388.192,169.6478,215.2906,248.3451,468.9299,3967.8754,1355.0086,1,,,,,,,0.963,0.958,1.0,412.2375,3523.6223,1191.9657,447.6702,3801.2805,1293.8675,5.8342,89.4521,89.4394,6428.5633,514.1549,595.8208,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,78.624,0.0,78.624,0.0,78.624,53.0048,Discharge,25.6192,25.6192,88.2583,,optimal,2459.23974609375,,0,102.0,-102.0,122.5454,0.0,58.506,0.012,58.506,0.012,58.494,43.6473,Discharge,14.8467,14.8467,85.1125,optimal,2459.573974609375,,0,63.0,-63.0,99.9634,0.0,55.948,0.0,55.948,0.0,55.948,39.28,Discharge,16.668,16.668,87.3296,optimal,2437.42333984375,,0,68.0,-68.0,89.1985,0.0,49.652,0.0,49.652,0.0,49.652,12.5006,Discharge,37.1514,37.1514,8.921,optimal,2344.620361328125,,0,46.0,-46.0,608.3948,0.0,133.058,0.024,133.058,0.024,133.034,80.6204,Discharge,52.4136,52.4136,2.4044,optimal,2349.00146484375,,0,159.0,-159.0,2239.6454,0.0,136.84,0.012,136.84,0.012,136.828,93.8717,Discharge,42.9563,42.9563,87.0822,optimal,2462.716064453125,,0,155.0,-155.0,206.9019,0.0,136.054,0.012,136.054,0.012,136.042,95.0003,Discharge,41.0417,41.0417,86.8862,optimal,2438.3623046875,,0,159.0,-159.0,217.5642,0.0,51.3,0.0,51.3,0.0,51.3,36.932,Discharge,14.368,14.368,87.4773,optimal,2438.3623046875,,0,66.0,-66.0,85.7087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2462.716064453125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2349.00146484375,,0,0.0,,0.0,0.0,106.226,0.012,106.226,0.012,106.214,68.0052,Discharge,38.2088,38.2088,87.7622,optimal,2438.303466796875,,0,119.0,-119.0,148.7422,0.0,22.75,0.0,22.75,0.0,22.75,15.3143,Discharge,7.4357,7.4357,90.192,optimal,2463.84375,,0,36.0,-36.0,34.5061,0.0,181.17,0.012,181.17,0.012,181.158,-0.0,Idle,181.158,181.158,2.0,optimal,2343.407470703125,,0,191.0,-191.0,2750.4,0.0,38.7,0.012,38.7,0.012,38.688,24.2451,Discharge,14.4429,14.4429,89.4449,optimal,283.650146484375,,0,52.0,-52.0,54.6072,0.0,32.568,0.0,32.568,0.0,32.568,21.7978,Discharge,10.7702,10.7702,88.9427,optimal,283.7275085449219,,0,45.0,-45.0,50.2381,0.0,61.246,0.012,61.246,0.012,61.234,19.8518,Discharge,41.3822,41.3822,16.8358,optimal,283.065185546875,,0,69.0,-69.0,830.1232,0.0,1.02426,0.0845219,,,0.0,0,1.0244,0.0958433,,,0.0,0,1.01517,0.2920157,,,0.0,0,0.97652,1.0797301,,,0.0,0,0.97834,1.0444282,,,0.0,0,1.0257,0.0845022,,,0.0,0,1.01556,0.2432355,,,0.0,0,1.01556,0.2707819,,,0.0,0,1.0257,0.1064897,,,0.0,0,0.97834,0.1093294,,,0.0,0,1.01554,0.3036676,,,0.0,0,1.02617,0.1472277,,,0.0,0,0.97601,0.9261227,,,0.0,0,1.02401,0.0139539,,,0.0,0,1.02429,0.0139666,,,0.0,0,1.0219,0.0207298,,,0.0,0,312.1053,0.97601,0.97601,0.98622,675_A,0.338833,468.93,0.0,0.0,0.0,0,101.628,1.02426,1.02426,1.02509,646_B,0.043015,3967.875,0.0,0.0,0.0,0,124.7294,1.01517,1.01517,1.01717,611_C,0.117725,1355.009,0.0,0.0,0.0,0
104,3,8,PERFECT (actual nodal future load/PV),1067.822,505.7455,1067.822,1441.5597,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1067.822,0,0,0,0,0,0,0,,,,398.952,304.44,364.43,112.9727,227.636,263.4626,461.0059,3967.3694,1351.8933,1,,,,,,,0.963,0.958,1.0,404.3172,3520.8272,1188.7339,439.7476,3799.9161,1290.7085,5.0244,87.5599,87.5467,6485.0497,627.9729,727.5522,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,75.408,0.024,75.408,0.024,75.384,55.4293,Discharge,19.9547,19.9547,86.4469,,optimal,2459.5029296875,,0,102.0,-102.0,149.0477,0.0,58.924,0.06,58.924,0.06,58.864,45.3045,Discharge,13.5595,13.5595,82.7154,optimal,2459.763427734375,,0,63.0,-63.0,121.7871,0.0,49.434,0.002,49.434,0.002,49.432,40.3945,Discharge,9.0375,9.0375,85.3494,optimal,2442.48583984375,,0,68.0,-68.0,108.8385,0.0,41.25,0.0,41.25,0.0,41.25,12.3558,Discharge,28.8942,28.8942,8.0257,optimal,2347.4013671875,,0,46.0,-46.0,614.6451,0.0,129.572,0.072,129.572,0.072,129.5,19.2889,Discharge,110.2111,110.2111,2.0,optimal,2350.814208984375,,0,159.0,-159.0,2279.9556,0.0,121.806,0.014,121.806,0.014,121.792,96.89,Discharge,24.902,24.902,84.9986,optimal,2457.93212890625,,0,155.0,-155.0,253.8378,0.0,132.636,0.072,132.636,0.072,132.564,99.0518,Discharge,33.5122,33.5122,84.8096,optimal,2442.970458984375,,0,159.0,-159.0,265.0644,0.0,46.228,0.014,46.228,0.014,46.214,37.9533,Discharge,8.2607,8.2607,85.5605,optimal,2442.970458984375,,0,66.0,-66.0,104.1747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.93212890625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2350.814208984375,,0,0.0,,0.0,0.0,98.35,0.024,98.35,0.024,98.326,71.2807,Discharge,27.0453,27.0453,85.7655,optimal,2443.15087890625,,0,119.0,-119.0,182.7448,0.0,18.39,0.0,18.39,0.0,18.39,15.6707,Discharge,2.7193,2.7193,88.741,optimal,2459.03662109375,,0,36.0,-36.0,42.1633,0.0,166.992,0.062,166.992,0.062,166.93,-0.0,Idle,166.93,166.93,2.0,optimal,2345.594482421875,,0,191.0,-191.0,2750.4,0.0,37.906,0.012,37.906,0.012,37.894,25.7343,Discharge,12.1597,12.1597,87.7953,optimal,283.6974182128906,,0,52.0,-52.0,66.7298,0.0,30.022,0.012,30.022,0.012,30.01,22.7044,Discharge,7.3056,7.3056,87.2609,optimal,283.8002014160156,,0,45.0,-45.0,61.137,0.0,61.308,0.036,61.308,0.036,61.272,20.0185,Discharge,41.2535,41.2535,15.8688,optimal,283.066162109375,,0,69.0,-69.0,840.049,0.0,1.02437,0.0844722,,,0.0,0,1.02447,0.0958433,,,0.0,0,1.01728,0.2928964,,,0.0,0,0.97768,1.0792942,,,0.0,0,0.9791,1.0344504,,,0.0,0,1.02371,0.0811686,,,0.0,0,1.01748,0.2439091,,,0.0,0,1.01748,0.2715173,,,0.0,0,1.02371,0.1064897,,,0.0,0,0.9791,0.1093294,,,0.0,0,1.01756,0.30432,,,0.0,0,1.02417,0.1461696,,,0.0,0,0.97692,0.9257785,,,0.0,0,1.02418,0.0139554,,,0.0,0,1.02455,0.01397,,,0.0,0,1.0219,0.0207298,,,0.0,0,347.2889,0.97692,0.97692,0.98694,675_A,0.338695,461.006,0.0,0.0,0.0,0,68.4411,1.02371,1.02371,1.02416,671_B,0.042444,3967.369,0.0,0.0,0.0,0,90.0155,1.01728,1.01728,1.01879,611_C,0.117898,1351.893,0.0,0.0,0.0,0
105,3,9,PERFECT (actual nodal future load/PV),1022.042,465.5185,1022.042,1379.7567,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,1022.042,0,0,0,0,0,0,0,,,,382.424,296.442,343.176,51.6631,235.9989,274.4145,502.7073,3955.3831,1358.3221,1,,,,,,,0.963,0.958,1.0,445.9956,3502.8333,1195.4016,481.4404,3785.6769,1297.2269,4.654,85.5981,85.5753,6510.8813,745.9723,864.7594,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,64.512,0.002,64.512,0.002,64.51,56.4291,Discharge,8.0809,8.0809,84.6028,,optimal,2459.98779296875,,0,102.0,-102.0,176.7624,0.0,58.962,0.0,58.962,0.0,58.962,46.7946,Discharge,12.1674,12.1674,80.2395,optimal,2460.09326171875,,0,63.0,-63.0,144.4393,0.0,50.81,0.012,50.81,0.012,50.798,41.5359,Discharge,9.2621,9.2621,83.3134,optimal,2444.576171875,,0,68.0,-68.0,129.0357,0.0,40.824,0.014,40.824,0.014,40.81,12.1692,Discharge,28.6408,28.6408,7.1438,optimal,2349.415283203125,,0,46.0,-46.0,620.823,0.0,119.112,0.002,119.112,0.002,119.11,-0.0,Idle,119.11,119.11,2.0,optimal,2352.794677734375,,0,159.0,-159.0,2289.6,0.0,125.346,0.026,125.346,0.026,125.32,99.9628,Discharge,25.3572,25.3572,82.8489,optimal,2456.516845703125,,0,155.0,-155.0,302.2828,0.0,121.138,0.002,121.138,0.002,121.136,101.4447,Discharge,19.6913,19.6913,82.6829,optimal,2445.074951171875,,0,159.0,-159.0,314.5903,0.0,47.63,0.012,47.63,0.012,47.618,39.0156,Discharge,8.6024,8.6024,83.59,optimal,2445.074951171875,,0,66.0,-66.0,123.1514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2456.516845703125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2352.794677734375,,0,0.0,,0.0,0.0,90.378,0.014,90.378,0.014,90.364,73.3521,Discharge,17.0119,17.0119,83.7109,optimal,2445.562255859375,,0,119.0,-119.0,218.3852,0.0,20.6,0.002,20.6,0.002,20.598,16.2254,Discharge,4.3726,4.3726,87.2386,optimal,2457.4892578125,,0,36.0,-36.0,49.9986,0.0,164.322,0.026,164.322,0.026,164.296,-0.0,Idle,164.296,164.296,2.0,optimal,2347.6181640625,,0,191.0,-191.0,2750.4,0.0,33.26,0.0,33.26,0.0,33.26,26.5674,Discharge,6.6926,6.6926,86.0922,optimal,283.81134033203125,,0,52.0,-52.0,79.5969,0.0,27.052,0.0,27.052,0.0,27.052,23.197,Discharge,3.855,3.855,85.5426,optimal,284.02398681640625,,0,45.0,-45.0,72.4892,0.0,58.21,0.002,58.21,0.002,58.208,19.8297,Discharge,38.3783,38.3783,14.9108,optimal,283.12432861328125,,0,69.0,-69.0,850.0583,0.0,1.02457,0.0842225,,,0.0,0,1.02461,0.0958433,,,0.0,0,1.01815,0.2928964,,,0.0,0,0.97852,1.0792942,,,0.0,0,0.97992,1.0341583,,,0.0,0,1.02312,0.0811686,,,0.0,0,1.01836,0.2433372,,,0.0,0,1.01836,0.2715173,,,0.0,0,1.02312,0.1064897,,,0.0,0,0.97992,0.1093294,,,0.0,0,1.01856,0.3040582,,,0.0,0,1.02353,0.1461696,,,0.0,0,0.97777,0.9257761,,,0.0,0,1.02459,0.0139637,,,0.0,0,1.02536,0.0139947,,,0.0,0,1.02211,0.0207298,,,0.0,0,350.4251,0.97777,0.97777,0.98765,675_A,0.338695,502.707,0.0,0.0,0.0,0,53.8331,1.02312,1.02312,1.02405,671_B,0.042253,3955.383,0.0,0.0,0.0,0,61.2603,1.01815,1.01815,1.0196,611_C,0.117704,1358.322,0.0,0.0,0.0,0
106,3,10,PERFECT (actual nodal future load/PV),987.948,422.2284,987.948,1333.7298,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,987.948,0,0,0,0,0,0,0,,,,373.878,284.27,329.8,31.9989,242.6089,281.9157,511.8185,3924.813,1349.4116,1,,,,,,,0.963,0.958,1.0,455.1067,3470.2218,1186.2233,490.5516,3754.3413,1288.216,4.4246,83.5814,83.55,6526.8807,867.2768,1005.7172,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.81,0.024,58.81,0.024,58.786,56.7084,Discharge,2.0776,2.0776,82.7496,,optimal,2461.605712890625,,0,102.0,-102.0,204.9769,0.0,58.72,0.0,58.72,0.0,58.72,48.0991,Discharge,10.6209,10.6209,77.6946,optimal,2461.6328125,,0,63.0,-63.0,167.8366,0.0,53.05,0.0,53.05,0.0,53.05,42.7964,Discharge,10.2536,10.2536,81.2155,optimal,2446.20263671875,,0,68.0,-68.0,149.8037,0.0,37.266,0.0,37.266,0.0,37.266,11.5887,Discharge,25.6773,25.6773,6.3041,optimal,2354.375,,0,46.0,-46.0,626.9076,0.0,114.86,0.024,114.86,0.024,114.836,-0.0,Idle,114.836,114.836,2.0,optimal,2357.393310546875,,0,159.0,-159.0,2289.6,0.0,121.27,0.0,121.27,0.0,121.27,102.2725,Discharge,18.9975,18.9975,80.6494,optimal,2457.085693359375,,0,155.0,-155.0,352.2642,0.0,116.692,0.024,116.692,0.024,116.668,103.1026,Discharge,13.5654,13.5654,80.5214,optimal,2446.770263671875,,0,159.0,-159.0,365.3126,0.0,45.028,0.0,45.028,0.0,45.028,39.6865,Discharge,5.3415,5.3415,81.5856,optimal,2446.770263671875,,0,66.0,-66.0,142.6592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.085693359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2357.393310546875,,0,0.0,,0.0,0.0,85.078,0.0,85.078,0.0,85.078,74.6352,Discharge,10.4428,10.4428,81.6202,optimal,2447.44580078125,,0,119.0,-119.0,255.0612,0.0,20.334,0.012,20.334,0.012,20.322,16.6911,Discharge,3.6309,3.6309,85.6932,optimal,2458.028076171875,,0,36.0,-36.0,58.1113,0.0,162.764,0.012,162.764,0.012,162.752,0.0,Idle,162.752,162.752,2.0,optimal,2352.2353515625,,0,191.0,-191.0,2750.4,0.0,29.976,0.0,29.976,0.0,29.976,26.9594,Discharge,3.0166,3.0166,84.3641,optimal,283.8888854980469,,0,52.0,-52.0,92.8806,0.0,25.184,0.012,25.184,0.012,25.172,23.4354,Discharge,1.7366,1.7366,83.8066,optimal,283.9145812988281,,0,45.0,-45.0,84.0878,0.0,59.036,0.012,59.036,0.012,59.024,19.7442,Discharge,39.2798,39.2798,13.957,optimal,283.1033020019531,,0,69.0,-69.0,859.9732,0.0,1.02524,0.0844946,,,0.0,0,1.02525,0.0958433,,,0.0,0,1.01883,0.2928964,,,0.0,0,0.98058,1.07934,,,0.0,0,0.98184,1.0341606,,,0.0,0,1.02336,0.0811786,,,0.0,0,1.01906,0.243379,,,0.0,0,1.01906,0.271625,,,0.0,0,1.02336,0.1064897,,,0.0,0,0.98184,0.1093294,,,0.0,0,1.01934,0.3040277,,,0.0,0,1.02375,0.1461696,,,0.0,0,0.97969,0.9257761,,,0.0,0,1.02487,0.0139677,,,0.0,0,1.02496,0.0139827,,,0.0,0,1.02203,0.0207298,,,0.0,0,342.545,0.97969,0.97969,0.9892,675_A,0.338699,511.819,0.0,0.0,0.0,0,37.0635,1.02336,1.02336,1.02432,671_B,0.042238,3924.813,0.0,0.0,0.0,0,42.6199,1.01883,1.01883,1.02023,611_C,0.117649,1349.412,0.0,0.0,0.0,0
107,3,11,PERFECT (actual nodal future load/PV),936.454,366.6428,969.048,1308.2148,1.35,27,0,0,off,15,,,0.958,0.964,0,0,13.5,936.454,0,0,0,0,0,0,0,,,,354.796,269.964,311.694,31.333,247.2065,287.1801,517.5685,3922.9131,1345.207,1,,,,,,,0.963,0.958,1.0,460.8575,3468.1572,1181.9413,496.3019,3752.3797,1283.9824,4.2,81.5265,81.487,6542.5472,990.88,1149.3073,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.518,0.0,58.518,0.0,58.518,56.929,Discharge,1.589,1.589,80.8892,,optimal,2460.580078125,,0,102.0,-102.0,233.3311,0.0,53.77,0.0,53.77,0.0,53.77,48.7335,Discharge,5.0365,5.0365,75.1161,optimal,2460.600830078125,,0,63.0,-63.0,191.8861,0.0,49.55,0.012,49.55,0.012,49.538,43.5455,Discharge,5.9925,5.9925,79.0809,optimal,2449.06640625,,0,68.0,-68.0,171.2018,0.0,35.62,0.0,35.62,0.0,35.62,10.8475,Discharge,24.7725,24.7725,5.518,optimal,2363.166015625,,0,46.0,-46.0,632.7019,0.0,109.798,0.0,109.798,0.0,109.798,-0.1339,Idle,109.9319,109.9319,2.0028,optimal,2366.079833984375,,0,159.0,-159.0,2289.6,0.0,112.662,0.012,112.662,0.012,112.65,103.4112,Discharge,9.2388,9.2388,78.4255,optimal,2457.45166015625,,0,155.0,-155.0,403.4004,0.0,111.964,0.0,111.964,0.0,111.964,104.0788,Discharge,7.8852,7.8852,78.3395,optimal,2449.372314453125,,0,159.0,-159.0,416.8639,0.0,41.374,0.012,41.374,0.012,41.362,39.8928,Discharge,1.4692,1.4692,79.5708,optimal,2449.372314453125,,0,66.0,-66.0,162.5024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.45166015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2366.079833984375,,0,0.0,,0.0,0.0,80.566,0.0,80.566,0.0,80.566,75.2975,Discharge,5.2685,5.2685,79.5111,optimal,2450.142578125,,0,119.0,-119.0,292.3788,0.0,20.264,0.0,20.264,0.0,20.264,17.1007,Discharge,3.1633,3.1633,84.1098,optimal,2458.312744140625,,0,36.0,-36.0,66.4569,0.0,152.88,0.012,152.88,0.012,152.868,-0.0,Idle,152.868,152.868,2.0,optimal,2361.2216796875,,0,191.0,-191.0,2750.4,0.0,28.264,0.0,28.264,0.0,28.264,27.1259,Discharge,1.1381,1.1381,82.6252,optimal,283.92779541015625,,0,52.0,-52.0,106.3603,0.0,24.762,0.0,24.762,0.0,24.762,23.6043,Discharge,1.1577,1.1577,82.0581,optimal,284.07891845703125,,0,45.0,-45.0,95.8055,0.0,56.51,0.0,56.51,0.0,56.51,19.3784,Discharge,37.1316,37.1316,13.0208,optimal,283.14813232421875,,0,69.0,-69.0,869.8453,0.0,1.02481,0.0844946,,,0.0,0,1.02482,0.0954865,,,0.0,0,1.02002,0.2931772,,,0.0,0,0.98424,1.07934,,,0.0,0,0.98546,1.0342147,,,0.0,0,1.02351,0.0810524,,,0.0,0,1.02015,0.2436141,,,0.0,0,1.02015,0.2718699,,,0.0,0,1.02351,0.1064897,,,0.0,0,0.98546,0.1093294,,,0.0,0,1.02047,0.3042648,,,0.0,0,1.02387,0.1461696,,,0.0,0,0.98343,0.9257724,,,0.0,0,1.02501,0.0139677,,,0.0,0,1.02556,0.0139827,,,0.0,0,1.0222,0.0207298,,,0.0,0,324.704,0.98343,0.98343,0.99216,675_A,0.338715,517.568,0.0,0.0,0.0,0,20.1853,1.02351,1.02351,1.02435,671_B,0.042199,3922.913,0.0,0.0,0.0,0,21.7535,1.02002,1.02002,1.02116,611_C,0.117694,1345.207,0.0,0.0,0.0,0
108,3,12,PERFECT (actual nodal future load/PV),856.102,290.9798,969.048,1308.2148,1.35,26,0,0,off,14,,,0.958,0.964,0,0,13.0,856.102,0,0,0,0,0,0,0,,,,319.752,248.342,288.008,30.092,249.7787,289.9405,526.2503,3918.293,1348.1658,1,,,,,,,0.963,0.958,1.0,469.5418,3463.1175,1184.9636,504.9846,3747.6022,1286.965,3.9843,79.4502,79.4041,6557.5932,1115.7694,1294.2776,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,54.544,0.036,54.544,0.036,54.508,56.6964,Discharge,-2.1884,-2.1884,79.0363,,optimal,2460.9013671875,,0,102.0,-102.0,261.7957,0.0,50.254,0.0,50.254,0.0,50.254,48.9232,Discharge,1.3308,1.3308,72.5276,optimal,2460.872802734375,,0,63.0,-63.0,216.2529,0.0,47.008,0.024,47.008,0.024,46.984,43.9407,Discharge,3.0433,3.0433,76.927,optimal,2452.464111328125,,0,68.0,-68.0,192.9746,0.0,28.188,0.012,28.188,0.012,28.176,9.2822,Discharge,18.8938,18.8938,4.8454,optimal,2373.422119140625,,0,46.0,-46.0,638.1257,0.0,101.46,0.036,101.46,0.036,101.424,-1.2244,Charge,102.6484,102.6484,2.0285,optimal,2375.63623046875,,0,159.0,-159.1339,2289.5331,0.0,101.052,0.036,101.052,0.036,101.016,103.1814,Discharge,-2.1654,-2.1654,76.2066,optimal,2457.779541015625,,0,155.0,-155.0,455.106,0.0,104.83,0.036,104.83,0.036,104.794,104.1822,Discharge,0.6118,0.6118,76.1554,optimal,2452.60302734375,,0,159.0,-159.0,468.9033,0.0,40.81,0.024,40.81,0.024,40.786,40.0153,Discharge,0.7707,0.7707,77.5498,optimal,2452.60302734375,,0,66.0,-66.0,182.4488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2457.779541015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2375.63623046875,,0,0.0,,0.0,0.0,69.976,0.036,69.976,0.036,69.94,74.7502,Discharge,-4.8102,-4.8102,77.4172,optimal,2453.595947265625,,0,119.0,-119.0,330.0276,0.0,19.334,0.0,19.334,0.0,19.334,17.3667,Discharge,1.9673,1.9673,82.5017,optimal,2458.533447265625,,0,36.0,-36.0,75.0072,0.0,139.212,0.048,139.212,0.048,139.164,-0.9645,Charge,140.1285,140.1285,2.0168,optimal,2371.14697265625,,0,191.0,-191.0,2750.4,0.0,25.516,0.012,25.516,0.012,25.504,26.9789,Discharge,-1.4749,-1.4749,80.8958,optimal,283.9810791015625,,0,52.0,-52.0,119.9233,0.0,23.242,0.012,23.242,0.012,23.23,23.591,Discharge,-0.361,-0.361,80.3106,optimal,283.95526123046875,,0,45.0,-45.0,107.6076,0.0,51.0,0.012,51.0,0.012,50.988,18.4028,Discharge,32.5852,32.5852,12.1318,optimal,283.2436828613281,,0,69.0,-69.0,879.5345,0.0,1.02495,0.084495,,,0.0,0,1.02494,0.0954741,,,0.0,0,1.02143,0.293482,,,0.0,0,0.98851,1.0795459,,,0.0,0,0.98944,1.0342607,,,0.0,0,1.02365,0.0808426,,,0.0,0,1.02149,0.2439808,,,0.0,0,1.02149,0.2718699,,,0.0,0,1.02365,0.1064897,,,0.0,0,0.98944,0.1093294,,,0.0,0,1.02191,0.3044232,,,0.0,0,1.02396,0.1461696,,,0.0,0,0.98757,0.9257167,,,0.0,0,1.0252,0.0139695,,,0.0,0,1.02511,0.0139827,,,0.0,0,1.02254,0.0207299,,,0.0,0,294.2559,0.98757,0.98757,0.9955,675_A,0.338711,526.25,0.0,0.0,0.0,0,-1.4167,1.02365,1.02365,1.02438,671_B,0.042114,3918.293,0.0,0.0,0.0,0,-1.8594,1.02143,1.02143,1.02231,611_C,0.117774,1348.166,0.0,0.0,0.0,0
109,3,13,PERFECT (actual nodal future load/PV),780.494,229.5333,969.048,1308.2148,1.35,25,0,0,off,13,,,0.958,0.964,0,0,12.5,780.494,0,0,0,0,0,0,0,,,,293.306,223.586,263.602,25.4961,249.7587,289.8674,525.1073,3912.3713,1352.5037,1,,,,,,,0.963,0.958,1.0,468.3982,3456.2739,1189.412,503.8414,3741.3347,1291.3443,3.8016,77.3741,77.3217,6570.3413,1240.6487,1439.2112,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,50.982,0.462,50.982,0.462,50.52,56.0615,Discharge,-5.5415,-5.5415,77.2043,,optimal,2461.20654296875,,0,102.0,-102.0,290.1439,0.0,46.752,0.424,46.752,0.424,46.328,48.6719,Discharge,-2.3439,-2.3439,69.9523,optimal,2461.13427734375,,0,63.0,-63.0,240.7145,0.0,44.75,0.282,44.75,0.282,44.468,44.024,Discharge,0.444,0.444,74.7689,optimal,2455.03125,,0,68.0,-68.0,214.9449,0.0,23.922,0.178,23.922,0.178,23.744,7.2619,Discharge,16.4821,16.4821,4.3192,optimal,2381.095947265625,,0,46.0,-46.0,642.7668,0.0,94.558,0.812,94.558,0.812,93.746,-3.6546,Charge,97.4006,97.4006,2.1051,optimal,2383.026611328125,,0,159.0,-160.2244,2288.9209,0.0,90.198,0.728,90.198,0.728,89.47,101.7391,Discharge,-12.2691,-12.2691,74.0187,optimal,2458.744384765625,,0,155.0,-155.0,506.6967,0.0,97.354,0.812,97.354,0.812,96.542,103.3904,Discharge,-6.8484,-6.8484,73.9879,optimal,2455.015869140625,,0,159.0,-159.0,520.9944,0.0,37.822,0.352,37.822,0.352,37.47,39.7694,Discharge,-2.2994,-2.2994,75.5413,optimal,2455.015869140625,,0,66.0,-66.0,202.4565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.744384765625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2383.026611328125,,0,0.0,,0.0,0.0,62.988,0.496,62.988,0.496,62.492,73.4636,Discharge,-10.9716,-10.9716,75.3594,optimal,2456.13134765625,,0,119.0,-119.0,367.4027,0.0,16.396,0.184,16.396,0.184,16.212,17.2698,Discharge,-1.0578,-1.0578,80.9027,optimal,2459.50244140625,,0,36.0,-36.0,83.6906,0.0,129.254,0.908,129.254,0.908,128.346,-3.9933,Charge,132.3393,132.3393,2.0865,optimal,2378.7470703125,,0,191.0,-191.9645,2749.9178,0.0,22.926,0.296,22.926,0.296,22.63,26.5398,Discharge,-3.9098,-3.9098,79.1945,optimal,284.03125,,0,52.0,-52.0,133.4127,0.0,21.246,0.19,21.246,0.19,21.056,23.3462,Discharge,-2.2902,-2.2902,78.5813,optimal,283.9945983886719,,0,45.0,-45.0,119.4031,0.0,47.8,0.33,47.8,0.33,47.47,17.071,Discharge,30.399,30.399,11.3071,optimal,283.2889709472656,,0,69.0,-69.0,888.7359,0.0,1.02508,0.084498,,,0.0,0,1.02505,0.0954608,,,0.0,0,1.0225,0.2936734,,,0.0,0,0.99171,1.0796577,,,0.0,0,0.99251,1.0342934,,,0.0,0,1.02405,0.0808895,,,0.0,0,1.0225,0.2441365,,,0.0,0,1.0225,0.2720676,,,0.0,0,1.02405,0.1064897,,,0.0,0,0.99251,0.1093294,,,0.0,0,1.02296,0.3045889,,,0.0,0,1.02437,0.1462346,,,0.0,0,0.99073,0.925724,,,0.0,0,1.02538,0.0139711,,,0.0,0,1.02525,0.0139827,,,0.0,0,1.0227,0.0207299,,,0.0,0,276.6209,0.99073,0.99073,0.99803,675_A,0.33872,525.107,0.0,0.0,0.0,0,-23.5024,1.02405,1.02405,1.02464,671_B,0.042119,3912.371,0.0,0.0,0.0,0,-23.5852,1.0225,1.0225,1.02317,671_C,0.117773,1352.504,0.0,0.0,0.0,0
110,3,14,PERFECT (actual nodal future load/PV),789.852,256.7356,969.048,1308.2148,1.35,24,0,0,off,12,,,0.958,0.964,0,0,12.0,789.852,0,0,0,0,0,0,0,,,,302.558,221.682,265.612,16.6851,247.0884,287.1872,529.9042,3912.7028,1352.4543,1,,,,,,,0.963,0.958,1.0,473.1966,3456.6625,1189.3614,508.6389,3741.6877,1291.2944,3.682,75.3202,75.2586,6578.6838,1364.1929,1582.8048,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,64.394,4.476,64.394,4.476,59.918,56.5014,Discharge,3.4166,3.4166,75.3578,,optimal,2461.118408203125,,0,102.0,-102.0,318.1746,0.0,44.754,3.558,44.754,3.558,41.196,47.8977,Discharge,-6.7017,-6.7017,67.4181,optimal,2461.1630859375,,0,63.0,-63.0,265.0504,0.0,44.506,2.76,44.506,2.76,41.746,43.8067,Discharge,-2.0607,-2.0607,72.6215,optimal,2456.61181640625,,0,68.0,-68.0,236.9569,0.0,25.06,1.728,25.06,1.728,23.332,5.2539,Discharge,18.0781,18.0781,3.9384,optimal,2374.8837890625,,0,46.0,-46.0,646.3977,0.0,106.344,7.152,106.344,7.152,99.192,-7.2624,Charge,106.4544,106.4544,2.2573,optimal,2377.01318359375,,0,159.0,-162.6546,2287.0936,0.0,92.616,6.93,92.616,6.93,85.686,100.0459,Discharge,-14.3599,-14.3599,71.8671,optimal,2458.935791015625,,0,155.0,-155.0,557.5662,0.0,108.532,7.098,108.532,7.098,101.434,103.2076,Discharge,-1.7736,-1.7736,71.8242,optimal,2456.437744140625,,0,159.0,-159.0,572.6896,0.0,38.128,3.504,38.128,3.504,34.624,39.2449,Discharge,-4.6209,-4.6209,73.5592,optimal,2456.437744140625,,0,66.0,-66.0,222.3412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2458.935791015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2377.01318359375,,0,0.0,,0.0,0.0,67.166,4.63,67.166,4.63,62.536,72.3196,Discharge,-9.7836,-9.7836,73.3337,optimal,2456.22412109375,,0,119.0,-119.0,404.1345,0.0,16.16,1.644,16.16,1.644,14.516,17.0015,Discharge,-2.4855,-2.4855,79.3285,optimal,2459.785888671875,,0,36.0,-36.0,92.3255,0.0,137.182,8.774,137.182,8.774,128.408,-10.6581,Charge,139.0661,139.0661,2.2725,optimal,2372.505859375,,0,191.0,-194.9933,2747.9211,0.0,27.46,2.188,27.46,2.188,25.272,26.4307,Discharge,-1.1587,-1.1587,77.5003,optimal,283.9745178222656,,0,52.0,-52.0,146.6826,0.0,22.33,1.964,22.33,1.964,20.366,23.0537,Discharge,-2.6877,-2.6877,76.8736,optimal,284.00567626953125,,0,45.0,-45.0,131.0762,0.0,54.484,2.858,54.484,2.858,51.626,16.2733,Discharge,35.3527,35.3527,10.521,optimal,283.184814453125,,0,69.0,-69.0,897.2714,0.0,1.02504,0.0842542,,,0.0,0,1.02506,0.0953919,,,0.0,0,1.02316,0.2937597,,,0.0,0,0.98912,1.0796577,,,0.0,0,0.99001,1.034195,,,0.0,0,1.02413,0.080891,,,0.0,0,1.02309,0.2436519,,,0.0,0,1.02309,0.2721424,,,0.0,0,1.02413,0.1064897,,,0.0,0,0.99001,0.1093294,,,0.0,0,1.023,0.3045889,,,0.0,0,1.02448,0.1462346,,,0.0,0,0.98813,0.9257242,,,0.0,0,1.02518,0.0139731,,,0.0,0,1.02529,0.0139827,,,0.0,0,1.02233,0.0207299,,,0.0,0,298.9513,0.98813,0.98813,0.99592,675_A,0.338711,529.904,0.0,0.0,0.0,0,-22.8182,1.02413,1.02413,1.02469,671_B,0.042119,3912.703,0.0,0.0,0.0,0,-19.3975,1.023,1.023,1.0235,675_C,0.117773,1352.454,0.0,0.0,0.0,0
111,3,15,PERFECT (actual nodal future load/PV),685.814,152.9765,969.048,1308.2148,1.35,23,0,0,off,11,,,0.958,0.964,0,0,11.5,685.814,0,0,0,0,0,0,0,,,,257.078,195.802,232.934,3.6067,244.5002,285.0095,533.815,3917.9313,1366.9011,1,,,,,,,0.963,0.958,1.0,477.1059,3461.8911,1203.8082,512.5491,3746.9163,1305.7413,3.6561,73.2877,73.2111,6580.4871,1486.4431,1725.3096,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.26,10.37,57.26,10.37,46.89,54.6896,Discharge,-7.7996,-7.7996,73.5706,,optimal,2461.715576171875,,0,102.0,-102.0,346.4253,0.0,43.732,9.09,43.732,9.09,34.642,45.3805,Discharge,-10.7385,-10.7385,65.017,optimal,2461.61376953125,,0,63.0,-63.0,288.9993,0.0,47.83,6.862,47.83,6.862,40.968,43.3056,Discharge,-2.3376,-2.3376,70.4987,optimal,2456.6806640625,,0,68.0,-68.0,258.8602,0.0,26.908,4.03,26.908,4.03,22.878,5.3231,Discharge,17.5549,17.5549,3.5527,optimal,2395.072265625,,0,46.0,-46.0,649.0247,0.0,96.576,16.166,96.576,16.166,80.41,-1.0219,Charge,81.4319,81.4319,2.2788,optimal,2397.123291015625,,0,159.0,-166.2624,2283.4624,0.0,99.594,17.388,99.594,17.388,82.206,96.6414,Discharge,-14.4354,-14.4354,69.7888,optimal,2459.28857421875,,0,155.0,-155.0,607.5892,0.0,98.538,16.198,98.538,16.198,82.34,99.2171,Discharge,-16.8771,-16.8771,69.7442,optimal,2456.491455078125,,0,159.0,-159.0,624.2934,0.0,42.688,9.86,42.688,9.86,32.828,38.0513,Discharge,-5.2233,-5.2233,71.6374,optimal,2456.491455078125,,0,66.0,-66.0,241.9636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2459.28857421875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2397.123291015625,,0,0.0,,0.0,0.0,66.788,10.574,66.788,10.574,56.214,69.2508,Discharge,-13.0368,-13.0368,71.3939,optimal,2457.53173828125,,0,119.0,-119.0,440.2943,0.0,17.0,3.568,17.0,3.568,13.432,16.3591,Discharge,-2.9271,-2.9271,77.8137,optimal,2459.964111328125,,0,36.0,-36.0,100.8262,0.0,134.474,21.68,134.474,21.68,112.794,1.004,Discharge,111.79,111.79,2.255,optimal,2393.497314453125,,0,191.0,-201.6581,2742.592,0.0,25.542,4.958,25.542,4.958,20.584,25.3475,Discharge,-4.7635,-4.7635,75.8754,optimal,284.0465393066406,,0,52.0,-52.0,159.898,0.0,22.938,4.306,22.938,4.306,18.632,22.2462,Discharge,-3.6142,-3.6142,75.2258,optimal,284.02020263671875,,0,45.0,-45.0,142.6031,0.0,47.42,6.424,47.42,6.424,40.996,17.0434,Discharge,23.9526,23.9526,9.6976,optimal,283.42535400390625,,0,69.0,-69.0,905.408,0.0,1.02529,0.0840958,,,0.0,0,1.02525,0.0954027,,,0.0,0,1.02319,0.2937597,,,0.0,0,0.99753,1.0796577,,,0.0,0,0.99839,1.0337181,,,0.0,0,1.02428,0.080891,,,0.0,0,1.02311,0.2416628,,,0.0,0,1.02311,0.2721424,,,0.0,0,1.02428,0.1064897,,,0.0,0,0.99839,0.1093294,,,0.0,0,1.02355,0.3046309,,,0.0,0,1.02456,0.1462346,,,0.0,0,0.99688,0.9254363,,,0.0,0,1.02544,0.0139763,,,0.0,0,1.02534,0.0139827,,,0.0,0,1.0232,0.0207304,,,0.0,0,234.7295,0.99688,0.99688,1.00287,675_A,0.338695,533.815,0.0,0.0,0.0,0,-39.5147,1.02428,1.02428,1.02483,671_B,0.042078,3917.931,0.0,0.0,0.0,0,-42.2383,1.02311,1.02311,1.02368,671_C,0.11746,1366.901,0.0,0.0,0.0,0
