112,3,16,PERFECT (actual nodal future load/PV),494.84,-1.0668,969.048,1308.2148,1.35,22,0,0,off,10,,,0.958,0.964,0,0,11.0,494.84,0,0,0,0,0,0,0,,,,188.02,140.672,166.148,22.3485,235.3167,275.1723,531.5812,3913.4581,1350.0301,1,,,,,,,0.963,0.958,1.0,474.8695,3456.9735,1186.5027,510.3143,3742.2764,1288.7073,3.4959,71.3316,71.2343,6591.6614,1604.1014,1862.8957,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,50.038,18.964,50.038,18.964,31.074,50.1672,Discharge,-19.0932,-19.0932,71.9311,,optimal,2462.33837890625,,0,102.0,-102.0,373.7701,0.0,41.832,15.276,41.832,15.276,26.556,41.7854,Discharge,-15.2294,-15.2294,62.8061,optimal,2462.08935546875,,0,63.0,-63.0,311.6895,0.0,36.132,12.596,36.132,12.596,23.536,39.5276,Discharge,-15.9916,-15.9916,68.5611,optimal,2462.812255859375,,0,68.0,-68.0,280.513,0.0,31.018,8.094,31.018,8.094,22.924,5.3906,Discharge,17.5334,17.5334,3.1621,optimal,2421.031982421875,,0,46.0,-46.0,651.6862,0.0,89.74,29.274,89.74,29.274,60.466,0.2014,Idle,60.2646,60.2646,2.2745,optimal,2423.092041015625,,0,159.0,-160.0219,2282.9514,0.0,88.374,31.656,88.374,31.656,56.718,88.9627,Discharge,-32.2447,-32.2447,67.8756,optimal,2459.79638671875,,0,155.0,-155.0,655.9099,0.0,88.358,29.328,88.358,29.328,59.03,91.4873,Discharge,-32.4573,-32.4573,67.8262,optimal,2461.784423828125,,0,159.0,-159.0,673.902,0.0,34.372,16.872,34.372,16.872,17.5,34.122,Discharge,-16.622,-16.622,69.9141,optimal,2461.784423828125,,0,66.0,-66.0,260.9893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2459.79638671875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2423.091796875,,0,0.0,,0.0,0.0,67.646,19.756,67.646,19.756,47.89,65.1648,Discharge,-17.2748,-17.2748,69.5685,optimal,2462.706298828125,,0,119.0,-119.0,474.9197,0.0,17.486,6.558,17.486,6.558,10.928,15.3563,Discharge,-4.4283,-4.4283,76.3919,optimal,2460.250244140625,,0,36.0,-36.0,109.0058,0.0,114.922,39.258,114.922,39.258,75.664,3.4866,Discharge,72.1774,72.1774,2.1942,optimal,2420.7119140625,,0,191.0,-191.0,2743.094,0.0,27.006,8.814,27.006,8.814,18.192,24.0109,Discharge,-5.8189,-5.8189,74.3363,optimal,284.06463623046875,,0,52.0,-52.0,172.5717,0.0,23.204,7.808,23.204,7.808,15.396,20.9688,Discharge,-5.5728,-5.5728,73.6725,optimal,284.0578918457031,,0,45.0,-45.0,153.7262,0.0,41.548,12.582,41.548,12.582,28.966,15.2752,Discharge,13.6908,13.6908,8.9597,optimal,283.64312744140625,,0,69.0,-69.0,913.9297,0.0,1.02555,0.0839459,,,0.0,0,1.02544,0.0954114,,,0.0,0,1.02574,0.2949326,,,0.0,0,1.00834,1.0796577,,,0.0,0,1.0092,1.0340094,,,0.0,0,1.02449,0.080354,,,0.0,0,1.02532,0.2425371,,,0.0,0,1.02532,0.2731564,,,0.0,0,1.02449,0.1064897,,,0.0,0,1.0092,0.1093294,,,0.0,0,1.0257,0.3053022,,,0.0,0,1.02468,0.1462346,,,0.0,0,1.00821,0.924494,,,0.0,0,1.0255,0.0139763,,,0.0,0,1.02548,0.0139827,,,0.0,0,1.02398,0.0207308,,,0.0,0,163.6662,1.00821,1.00821,1.01179,675_A,0.338767,531.581,0.0,0.0,0.0,0,-76.5683,1.02449,1.02449,1.02502,671_B,0.041802,3913.458,0.0,0.0,0.0,0,-88.1647,1.02532,1.02532,1.02552,671_C,0.117434,1350.03,0.0,0.0,0.0,0
113,3,17,PERFECT (actual nodal future load/PV),417.11,-33.7187,969.048,1308.2148,1.35,21,0,0,off,9,,,0.958,0.964,0,0,10.5,417.11,0,0,0,0,0,0,0,,,,164.362,117.506,135.242,24.3538,217.2403,254.3127,540.7897,3914.6309,1349.4909,1,,,,,,,0.963,0.958,1.0,484.0899,3455.1349,1185.9264,519.5273,3742.3199,1288.1542,3.3213,69.5258,69.4073,6603.8383,1712.7216,1990.0521,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,49.946,26.06,49.946,26.06,23.886,45.1289,Discharge,-21.2429,-21.2429,70.4563,,optimal,2462.336181640625,,0,102.0,-102.0,398.8537,0.0,45.578,20.916,45.578,20.916,24.662,38.3901,Discharge,-13.7281,-13.7281,60.7749,optimal,2462.05908203125,,0,63.0,-63.0,332.5822,0.0,37.22,17.19,37.22,17.19,20.03,35.8023,Discharge,-15.7723,-15.7723,66.8061,optimal,2463.967041015625,,0,68.0,-68.0,300.2769,0.0,29.97,11.724,29.97,11.724,18.246,4.5006,Discharge,13.7454,13.7454,2.836,optimal,2428.550048828125,,0,46.0,-46.0,654.3815,0.0,94.21,40.914,94.21,40.914,53.296,-0.2181,Idle,53.5141,53.5141,2.2791,optimal,2430.167724609375,,0,159.0,-159.0,2283.0521,0.0,89.728,44.15,89.728,44.15,45.578,80.614,Discharge,-35.036,-35.036,66.142,optimal,2459.409912109375,,0,155.0,-155.0,700.3912,0.0,92.938,41.266,92.938,41.266,51.672,83.8295,Discharge,-32.1575,-32.1575,66.0687,optimal,2464.294189453125,,0,159.0,-159.0,719.6456,0.0,34.848,21.876,34.848,21.876,12.972,30.0768,Discharge,-17.1048,-17.1048,68.3951,optimal,2464.294189453125,,0,66.0,-66.0,278.0503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2459.409912109375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2430.167724609375,,0,0.0,,0.0,0.0,65.722,28.65,65.722,28.65,37.072,59.7759,Discharge,-22.7039,-22.7039,67.8941,optimal,2463.997314453125,,0,119.0,-119.0,507.5021,0.0,20.692,9.216,20.692,9.216,11.476,14.6536,Discharge,-3.1776,-3.1776,75.0351,optimal,2459.730224609375,,0,36.0,-36.0,116.6839,0.0,119.11,53.766,119.11,53.766,65.344,3.4915,Discharge,61.8525,61.8525,2.1332,optimal,2428.094482421875,,0,191.0,-191.0,2744.8373,0.0,26.252,12.756,26.252,12.756,13.496,22.0242,Discharge,-8.5282,-8.5282,72.9244,optimal,284.12152099609375,,0,52.0,-52.0,184.5772,0.0,23.292,11.388,23.292,11.388,11.904,19.2627,Discharge,-7.3587,-7.3587,72.2456,optimal,284.0948791503906,,0,45.0,-45.0,164.2106,0.0,44.916,17.44,44.916,17.44,27.476,13.4967,Discharge,13.9793,13.9793,8.3077,optimal,283.63580322265625,,0,69.0,-69.0,921.5673,0.0,1.02555,0.0839298,,,0.0,0,1.02543,0.0954114,,,0.0,0,1.02623,0.2949326,,,0.0,0,1.01147,1.0797787,,,0.0,0,1.01215,1.0340116,,,0.0,0,1.02433,0.0802978,,,0.0,0,1.02636,0.2425371,,,0.0,0,1.02636,0.2731564,,,0.0,0,1.02433,0.1064897,,,0.0,0,1.01215,0.1093294,,,0.0,0,1.02624,0.3052211,,,0.0,0,1.02446,0.1462346,,,0.0,0,1.01128,0.9244366,,,0.0,0,1.02571,0.0139784,,,0.0,0,1.02561,0.0139827,,,0.0,0,1.02396,0.0207308,,,0.0,0,143.0913,1.01128,1.01128,1.0142,675_A,0.33877,540.79,0.0,0.0,0.0,0,-80.5433,1.02433,1.02433,1.02495,671_B,0.041802,3914.631,0.0,0.0,0.0,0,-96.2667,1.02571,1.02571,1.02618,634_C,0.117433,1349.491,0.0,0.0,0.0,0
114,3,18,PERFECT (actual nodal future load/PV),329.758,-67.3667,969.048,1308.2148,1.35,20,0,0,off,8,,,0.958,0.964,0,0,10.0,329.758,0,0,0,0,0,0,0,,,,138.876,89.794,101.088,21.2707,198.0493,231.5087,542.004,3901.4106,1349.4317,1,,,,,,,0.963,0.958,1.0,485.3047,3441.9146,1185.8668,520.7417,3729.0996,1288.0949,3.1688,67.8795,67.7442,6614.4736,1811.7462,2105.8064,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,55.696,33.396,55.696,33.396,22.3,40.7588,Discharge,-18.4588,-18.4588,69.1243,,optimal,2462.327392578125,,0,102.0,-102.0,421.4181,0.0,48.062,29.082,48.062,29.082,18.98,34.4263,Discharge,-15.4463,-15.4463,58.9534,optimal,2462.086669921875,,0,63.0,-63.0,351.7772,0.0,35.736,23.866,35.736,23.866,11.87,31.2186,Discharge,-19.3486,-19.3486,65.2758,optimal,2465.46240234375,,0,68.0,-68.0,318.178,0.0,33.756,16.228,33.756,16.228,17.528,3.6022,Discharge,13.9258,13.9258,2.5749,optimal,2435.7705078125,,0,46.0,-46.0,656.6318,0.0,99.412,54.976,99.412,54.976,44.436,-2.3711,Charge,46.8071,46.8071,2.3288,optimal,2437.41455078125,,0,159.0,-159.2181,2282.9431,0.0,92.296,61.696,92.296,61.696,30.6,70.9823,Discharge,-40.3823,-40.3823,64.6155,optimal,2459.90966796875,,0,155.0,-155.0,740.6982,0.0,100.606,55.12,100.606,55.12,45.486,76.4566,Discharge,-30.9706,-30.9706,64.4659,optimal,2464.238525390625,,0,159.0,-159.0,761.5604,0.0,34.988,29.086,34.988,29.086,5.902,25.4462,Discharge,-19.5442,-19.5442,67.1099,optimal,2464.238525390625,,0,66.0,-66.0,293.0887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2459.90966796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.41455078125,,0,0.0,,0.0,0.0,69.522,40.086,69.522,40.086,29.436,53.952,Discharge,-24.516,-24.516,66.3829,optimal,2465.25439453125,,0,119.0,-119.0,537.3901,0.0,21.076,12.062,21.076,12.062,9.014,13.6105,Discharge,-4.5965,-4.5965,73.7748,optimal,2460.195068359375,,0,36.0,-36.0,124.0107,0.0,124.404,72.984,124.404,72.984,51.42,0.6951,Discharge,50.7249,50.7249,2.1211,optimal,2435.6728515625,,0,191.0,-191.0,2746.5831,0.0,26.878,18.484,26.878,18.484,8.394,19.4345,Discharge,-11.0405,-11.0405,71.6787,optimal,284.17431640625,,0,52.0,-52.0,195.5893,0.0,24.422,15.522,24.422,15.522,8.9,17.3054,Discharge,-8.4054,-8.4054,70.9638,optimal,284.11614990234375,,0,45.0,-45.0,173.8419,0.0,48.446,22.954,48.446,22.954,25.492,11.6073,Discharge,13.8847,13.8847,7.7469,optimal,283.6364440917969,,0,69.0,-69.0,928.3157,0.0,1.02554,0.0839043,,,0.0,0,1.02544,0.0954114,,,0.0,0,1.02685,0.2949969,,,0.0,0,1.01448,1.0797787,,,0.0,0,1.01517,1.0340189,,,0.0,0,1.02454,0.0803105,,,0.0,0,1.02634,0.2425371,,,0.0,0,1.02634,0.2730845,,,0.0,0,1.02454,0.1064897,,,0.0,0,1.01517,0.1093294,,,0.0,0,1.02676,0.3052211,,,0.0,0,1.02465,0.1462346,,,0.0,0,1.01444,0.9243576,,,0.0,0,1.0259,0.0139802,,,0.0,0,1.02569,0.0139827,,,0.0,0,1.02396,0.0207308,,,0.0,0,125.3425,1.01444,1.01444,1.01664,675_A,0.338779,542.004,0.0,0.0,0.0,0,-87.2892,1.02454,1.02454,1.02507,671_B,0.041813,3901.411,0.0,0.0,0.0,0,-105.4199,1.0259,1.0259,1.02644,634_C,0.1174,1349.432,0.0,0.0,0.0,0
115,3,19,PERFECT (actual nodal future load/PV),194.694,-132.0951,969.048,1308.2148,1.35,19,0,0,off,7,,,0.958,0.964,0,0,9.5,194.694,0,0,0,0,0,0,0,,,,87.932,54.684,52.078,13.5335,177.0832,206.5079,546.6139,3905.6066,1344.5892,1,,,,,,,0.963,0.958,1.0,489.9161,3446.2272,1180.9776,525.3522,3733.3393,1283.2349,3.0718,66.4075,66.2606,6621.2404,1900.2878,2209.0604,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,54.702,41.616,54.702,41.616,13.086,35.4511,Discharge,-22.3651,-22.3651,67.9658,,optimal,2462.44677734375,,0,102.0,-102.0,441.7975,0.0,52.824,37.552,52.824,37.552,15.272,30.3937,Discharge,-15.1217,-15.1217,57.3453,optimal,2462.155029296875,,0,63.0,-63.0,368.9904,0.0,35.488,29.262,35.488,29.262,6.226,26.4297,Discharge,-20.2037,-20.2037,63.9802,optimal,2467.569580078125,,0,68.0,-68.0,333.7873,0.0,29.478,21.974,29.478,21.974,7.504,0.7998,Discharge,6.7042,6.7042,2.517,optimal,2447.1640625,,0,46.0,-46.0,658.4329,0.0,99.726,70.002,99.726,70.002,29.724,-7.1919,Charge,36.9159,36.9159,2.4796,optimal,2447.977294921875,,0,159.0,-161.3711,2281.7575,0.0,91.196,77.732,91.196,77.732,13.464,59.8981,Discharge,-46.4341,-46.4341,63.3274,optimal,2459.778564453125,,0,155.0,-155.0,776.1894,0.0,104.252,71.67,104.252,71.67,32.582,68.0131,Discharge,-35.4311,-35.4311,63.04,optimal,2466.312744140625,,0,159.0,-159.0,799.7887,0.0,31.676,34.736,31.676,34.736,-3.06,19.9773,Discharge,-23.0373,-23.0373,66.101,optimal,2466.312744140625,,0,66.0,-66.0,305.8118,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2459.778564453125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.977294921875,,0,0.0,,0.0,0.0,65.93,50.824,65.93,50.824,15.106,46.4818,Discharge,-31.3758,-31.3758,65.0808,optimal,2467.458984375,,0,119.0,-119.0,564.3661,0.0,22.486,14.548,22.486,14.548,7.938,12.561,Discharge,-4.623,-4.623,72.6118,optimal,2459.941162109375,,0,36.0,-36.0,130.816,0.0,126.186,94.702,126.186,94.702,31.484,-5.6973,Charge,37.1813,37.1813,2.2205,optimal,2446.626220703125,,0,191.0,-191.0,2746.9306,0.0,24.496,23.272,24.496,23.272,1.224,15.9582,Discharge,-14.7342,-14.7342,70.6557,optimal,284.2507629394531,,0,52.0,-52.0,205.3065,0.0,23.646,18.722,23.646,18.722,4.924,14.9574,Discharge,-10.0334,-10.0334,69.8558,optimal,284.1482238769531,,0,45.0,-45.0,182.4946,0.0,49.962,30.742,49.962,30.742,19.22,8.757,Discharge,10.463,10.463,7.3239,optimal,283.7073669433594,,0,69.0,-69.0,934.1193,0.0,1.02559,0.0838711,,,0.0,0,1.02547,0.0954114,,,0.0,0,1.02773,0.2949969,,,0.0,0,1.01923,1.0800257,,,0.0,0,1.01957,1.0340308,,,0.0,0,1.02448,0.0801825,,,0.0,0,1.0272,0.2427028,,,0.0,0,1.0272,0.2732442,,,0.0,0,1.02448,0.1064897,,,0.0,0,1.01957,0.1093294,,,0.0,0,1.02768,0.3052521,,,0.0,0,1.02455,0.1462346,,,0.0,0,1.019,0.9243009,,,0.0,0,1.02618,0.013984,,,0.0,0,1.02581,0.0139827,,,0.0,0,1.02421,0.0207308,,,0.0,0,91.2644,1.019,1.019,1.02032,675_A,0.338772,546.614,0.0,0.0,0.0,0,-98.5773,1.02448,1.02448,1.02506,671_B,0.041763,3905.607,0.0,0.0,0.0,0,-124.7822,1.02618,1.02618,1.0272,634_C,0.117212,1344.589,0.0,0.0,0.0,0
116,3,20,PERFECT (actual nodal future load/PV),57.722,-184.4989,969.048,1308.2148,1.35,18,0,0,off,6,,,0.958,0.964,0,0,9.0,57.722,0,0,0,0,0,0,0,,,,39.76,6.41,11.552,-3.3324,153.2613,176.8602,544.8769,3895.971,1333.2099,1,,,,,,,0.963,0.958,1.0,488.178,3436.0403,1169.3354,523.6148,3723.497,1271.7569,3.0957,65.1335,64.9901,6619.5742,1976.9185,2297.4905,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,50.598,48.544,50.598,48.544,2.054,29.0356,Discharge,-26.9816,-26.9816,67.0169,,optimal,2462.79541015625,,0,102.0,-102.0,459.5231,0.0,48.562,42.058,48.562,42.058,6.504,25.3018,Discharge,-18.7978,-18.7978,56.0065,optimal,2462.443603515625,,0,63.0,-63.0,384.1872,0.0,33.988,33.24,33.988,33.24,0.748,21.5075,Discharge,-20.7595,-20.7595,62.9259,optimal,2468.306396484375,,0,68.0,-68.0,347.0022,0.0,29.502,25.63,29.502,25.63,3.872,-2.3269,Charge,6.1989,6.1989,2.6856,optimal,2455.17529296875,,0,46.0,-46.0,658.8328,0.0,94.42,80.824,94.42,80.824,13.596,-14.5885,Charge,28.1845,28.1845,2.7854,optimal,2455.929931640625,,0,159.0,-166.1919,2278.1616,0.0,86.988,88.86,86.988,88.86,-1.872,47.991,Discharge,-49.863,-49.863,62.2953,optimal,2460.852783203125,,0,155.0,-155.0,806.1384,0.0,94.806,82.376,94.806,82.376,12.43,57.3035,Discharge,-44.8735,-44.8735,61.8387,optimal,2467.016845703125,,0,159.0,-159.0,833.7952,0.0,32.134,39.234,32.134,39.234,-7.1,14.7849,Discharge,-21.8849,-21.8849,65.3542,optimal,2467.016845703125,,0,66.0,-66.0,315.8005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.852783203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.929931640625,,0,0.0,,0.0,0.0,66.126,60.054,66.126,60.054,6.072,38.709,Discharge,-32.637,-32.637,63.9966,optimal,2468.113037109375,,0,119.0,-119.0,587.607,0.0,17.76,16.328,17.76,16.328,1.432,10.4554,Discharge,-9.0234,-9.0234,71.6437,optimal,2461.077880859375,,0,36.0,-36.0,137.0965,0.0,119.53,108.246,119.53,108.246,11.284,-15.2344,Charge,26.5184,26.5184,2.4864,optimal,2454.878173828125,,0,191.0,-196.6973,2744.082,0.0,26.558,27.156,26.558,27.156,-0.598,12.8022,Discharge,-13.4002,-13.4002,69.835,optimal,284.21978759765625,,0,52.0,-52.0,213.2856,0.0,19.276,20.984,19.276,20.984,-1.708,11.7802,Discharge,-13.4882,-13.4882,68.9832,optimal,284.2203674316406,,0,45.0,-45.0,189.9733,0.0,46.678,35.67,46.678,35.67,11.008,4.6997,Discharge,6.3083,6.3083,7.0968,optimal,283.7950134277344,,0,69.0,-69.0,938.4978,0.0,1.02574,0.0838638,,,0.0,0,1.02559,0.095402,,,0.0,0,1.02803,0.2949969,,,0.0,0,1.02256,1.0800257,,,0.0,0,1.02288,1.0339965,,,0.0,0,1.02493,0.0802783,,,0.0,0,1.0275,0.2421319,,,0.0,0,1.0275,0.2732442,,,0.0,0,1.02493,0.1064897,,,0.0,0,1.02288,0.1093294,,,0.0,0,1.02795,0.3052521,,,0.0,0,1.02502,0.1463231,,,0.0,0,1.02244,0.9242543,,,0.0,0,1.02606,0.013984,,,0.0,0,1.02607,0.0139861,,,0.0,0,1.02453,0.0207309,,,0.0,0,67.21,1.02244,1.02244,1.02306,675_A,0.338773,544.877,0.0,0.0,0.0,0,-118.1539,1.02493,1.02493,1.02538,671_B,0.0418,3895.971,0.0,0.0,0.0,0,-133.555,1.02606,1.02606,1.02741,634_C,0.117142,1333.21,0.0,0.0,0.0,0
117,3,21,PERFECT (actual nodal future load/PV),3.076,-158.8908,969.048,1308.2148,1.35,17,0,0,off,5,,,0.958,0.964,0,0,8.5,3.076,0,0,0,0,0,0,0,,,,21.104,-7.218,-10.81,-27.45,124.5639,145.107,545.1798,3898.4967,1323.0172,1,,,,,,,0.963,0.958,1.0,488.481,3438.9801,1159.0447,523.9177,3726.178,1261.5275,3.2925,64.0981,63.9476,6605.8492,2039.2005,2370.044,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,55.604,53.854,55.604,53.854,1.75,23.8029,Discharge,-22.0529,-22.0529,66.2391,,optimal,2462.4609375,,0,102.0,-102.0,474.0409,0.0,53.206,48.01,53.206,48.01,5.196,20.8085,Discharge,-15.6125,-15.6125,54.9056,optimal,2462.17333984375,,0,63.0,-63.0,396.8381,0.0,29.848,38.66,29.848,38.66,-8.812,15.6876,Discharge,-24.4996,-24.4996,62.1569,optimal,2468.72900390625,,0,68.0,-68.0,357.7559,0.0,28.464,28.52,28.464,28.52,-0.056,-5.8034,Charge,5.7474,5.7474,3.1061,optimal,2454.160400390625,,0,46.0,-48.3269,657.6694,0.0,101.37,88.73,101.37,88.73,12.64,-21.1034,Charge,33.7434,33.7434,3.2279,optimal,2454.872802734375,,0,159.0,-173.5885,2270.8673,0.0,87.686,101.574,87.686,101.574,-13.888,36.0628,Discharge,-49.9508,-49.9508,61.5198,optimal,2459.8984375,,0,155.0,-155.0,830.1339,0.0,106.452,90.544,106.452,90.544,15.908,49.3398,Discharge,-33.4318,-33.4318,60.8043,optimal,2467.21142578125,,0,159.0,-159.0,862.447,0.0,28.052,45.9,28.052,45.9,-17.848,8.5172,Discharge,-26.3652,-26.3652,64.9241,optimal,2467.21142578125,,0,66.0,-66.0,323.1929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2459.8984375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.872802734375,,0,0.0,,0.0,0.0,64.828,64.744,64.828,64.744,0.084,31.2816,Discharge,-31.1976,-31.1976,63.1203,optimal,2468.255615234375,,0,119.0,-119.0,606.9615,0.0,20.512,19.294,20.512,19.294,1.218,8.7159,Discharge,-7.4979,-7.4979,70.8367,optimal,2461.39794921875,,0,36.0,-36.0,142.3241,0.0,119.794,122.552,119.794,122.552,-2.758,-26.2609,Charge,23.5029,23.5029,2.9447,optimal,2453.930908203125,,0,191.0,-206.2344,2736.4648,0.0,29.03,29.172,29.03,29.172,-0.142,10.3453,Discharge,-10.4873,-10.4873,69.1719,optimal,284.16033935546875,,0,52.0,-52.0,219.6867,0.0,22.702,24.196,22.702,24.196,-1.494,9.2594,Discharge,-10.7534,-10.7534,68.2973,optimal,284.16473388671875,,0,45.0,-45.0,195.8634,0.0,50.856,39.578,50.856,39.578,11.278,1.3135,Discharge,9.9645,9.9645,7.0334,optimal,283.71929931640625,,0,69.0,-69.0,940.8477,0.0,1.0256,0.083848,,,0.0,0,1.02548,0.0953977,,,0.0,0,1.02821,0.294893,,,0.0,0,1.02214,1.0800257,,,0.0,0,1.02244,1.0338995,,,0.0,0,1.02453,0.0802783,,,0.0,0,1.02758,0.2408203,,,0.0,0,1.02758,0.273056,,,0.0,0,1.02453,0.1064897,,,0.0,0,1.02244,0.1093294,,,0.0,0,1.02801,0.3052521,,,0.0,0,1.02516,0.1463231,,,0.0,0,1.02205,0.924223,,,0.0,0,1.02585,0.0139862,,,0.0,0,1.02587,0.013988,,,0.0,0,1.02426,0.0207309,,,0.0,0,72.9581,1.02205,1.02205,1.02266,675_A,0.338771,545.18,0.0,0.0,0.0,0,-105.8674,1.02453,1.02453,1.02519,671_B,0.041842,3898.497,0.0,0.0,0.0,0,-125.9815,1.02585,1.02585,1.02744,634_C,0.117124,1323.017,0.0,0.0,0.0,0
118,3,22,PERFECT (actual nodal future load/PV),-107.056,-181.1176,969.048,1308.2148,1.35,16,0,0,off,4,,,0.958,0.964,0,0,8.0,-107.056,0,0,0,0,0,0,0,,,,-20.884,-41.188,-44.984,-51.8541,98.6494,115.1715,548.1345,3884.0059,1326.4113,1,,,,,,,0.963,0.958,1.0,491.4354,3424.9433,1162.414,526.8724,3711.8574,1264.9123,3.6642,63.2781,63.1203,6579.9221,2088.5252,2427.6298,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,50.682,62.71,50.682,62.71,-12.028,16.9163,Discharge,-28.9443,-28.9443,65.6862,,optimal,2462.660400390625,,0,102.0,-102.0,485.9423,0.0,55.184,53.652,55.184,53.652,1.532,16.3649,Discharge,-14.8329,-14.8329,54.0397,optimal,2462.282958984375,,0,63.0,-63.0,407.2424,0.0,30.904,42.188,30.904,42.188,-11.284,10.5156,Discharge,-21.7996,-21.7996,61.6414,optimal,2469.513427734375,,0,68.0,-68.0,365.5997,0.0,31.022,33.708,31.022,33.708,-2.686,-9.3282,Charge,6.6422,6.6422,3.7821,optimal,2456.255126953125,,0,46.0,-51.8034,654.7677,0.0,96.448,101.464,96.448,101.464,-5.016,-30.33,Charge,25.314,25.314,3.8637,optimal,2457.06201171875,,0,159.0,-180.1034,2260.3156,0.0,92.758,114.066,92.758,114.066,-21.308,25.0072,Discharge,-46.3152,-46.3152,60.982,optimal,2460.795654296875,,0,155.0,-155.0,848.1653,0.0,104.584,103.938,104.584,103.938,0.646,39.9636,Discharge,-39.3176,-39.3176,59.9665,optimal,2466.821044921875,,0,159.0,-159.0,887.1169,0.0,29.694,50.074,29.694,50.074,-20.38,2.9726,Discharge,-23.3526,-23.3526,64.774,optimal,2466.821044921875,,0,66.0,-66.0,327.4516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.795654296875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.06201171875,,0,0.0,,0.0,0.0,66.462,75.974,66.462,75.974,-9.512,23.4344,Discharge,-32.9464,-32.9464,62.4639,optimal,2467.899658203125,,0,119.0,-119.0,622.6023,0.0,19.428,22.462,19.428,22.462,-3.034,6.4901,Discharge,-9.5241,-9.5241,70.2357,optimal,2461.010009765625,,0,36.0,-36.0,146.6821,0.0,121.984,138.002,121.984,138.002,-16.018,-38.4534,Charge,22.4354,22.4354,3.6158,optimal,2456.132568359375,,0,191.0,-217.2609,2723.3343,0.0,29.066,33.52,29.066,33.52,-4.454,7.5293,Discharge,-11.9833,-11.9833,68.6892,optimal,284.1900939941406,,0,52.0,-52.0,224.8594,0.0,22.146,28.496,22.146,28.496,-6.35,6.2866,Discharge,-12.6366,-12.6366,67.8316,optimal,284.202880859375,,0,45.0,-45.0,200.4931,0.0,47.066,44.23,47.066,44.23,2.836,-3.3074,Charge,6.1434,6.1434,7.1932,optimal,283.7993469238281,,0,69.0,-69.0,941.5044,0.0,1.02568,0.0837418,,,0.0,0,1.02552,0.0953977,,,0.0,0,1.02854,0.2947189,,,0.0,0,1.02301,1.0800257,,,0.0,0,1.02335,1.0336907,,,0.0,0,1.0249,0.0801242,,,0.0,0,1.02741,0.2404011,,,0.0,0,1.02741,0.2730029,,,0.0,0,1.0249,0.1064897,,,0.0,0,1.02335,0.1093294,,,0.0,0,1.02786,0.3052521,,,0.0,0,1.02499,0.1462665,,,0.0,0,1.02296,0.924223,,,0.0,0,1.02596,0.0139862,,,0.0,0,1.026,0.013988,,,0.0,0,1.02455,0.0207309,,,0.0,0,60.535,1.02296,1.02296,1.02344,675_A,0.338762,548.135,0.0,0.0,0.0,0,-112.253,1.0249,1.0249,1.02534,671_B,0.041873,3884.006,0.0,0.0,0.0,0,-129.3996,1.02596,1.02596,1.02744,634_C,0.117124,1326.411,0.0,0.0,0.0,0
119,3,23,PERFECT (actual nodal future load/PV),-174.588,-162.6127,969.048,1308.2148,1.35,15,0,0,off,3,,,0.958,0.964,0,0,7.5,-174.588,0,0,0,0,0,0,0,,,,-43.91,-56.114,-74.564,-81.419,71.065,84.4156,542.2231,3896.0618,1325.1952,1,,,,,,,0.963,0.958,1.0,485.5225,3437.3428,1161.1979,520.9604,3724.0422,1263.6962,4.2478,62.6873,62.5138,6539.2126,2124.0577,2469.8375,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,52.282,69.704,52.282,69.704,-17.422,10.3185,Discharge,-27.7405,-27.7405,65.349,,optimal,2462.593505859375,,0,102.0,-102.0,494.4005,0.0,52.81,55.244,52.81,55.244,-2.434,11.9073,Discharge,-14.3413,-14.3413,53.4097,optimal,2462.231689453125,,0,63.0,-63.0,415.4248,0.0,30.858,47.134,30.858,47.134,-16.276,5.3786,Discharge,-21.6546,-21.6546,61.3778,optimal,2468.5107421875,,0,68.0,-68.0,370.8575,0.0,32.324,34.314,32.324,34.314,-1.99,-12.2244,Charge,10.2344,10.2344,4.6679,optimal,2452.8203125,,0,46.0,-55.3282,650.1036,0.0,94.232,110.886,94.232,110.886,-16.654,-40.6975,Charge,24.0435,24.0435,4.7169,optimal,2454.036865234375,,0,159.0,-189.33,2245.1507,0.0,95.85,119.878,95.85,119.878,-24.028,15.5649,Discharge,-39.5929,-39.5929,60.6473,optimal,2460.878662109375,,0,155.0,-155.0,860.6689,0.0,101.718,113.824,101.718,113.824,-12.106,29.934,Discharge,-42.04,-42.04,59.339,optimal,2465.818359375,,0,159.0,-159.0,907.0987,0.0,29.972,53.162,29.972,53.162,-23.19,-2.0427,Charge,-21.1473,-21.1473,64.8771,optimal,2465.818359375,,0,66.0,-66.0,328.9379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2460.878662109375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.036865234375,,0,0.0,,0.0,0.0,68.126,81.456,68.126,81.456,-13.33,16.3671,Discharge,-29.6971,-29.6971,62.0054,optimal,2466.828857421875,,0,119.0,-119.0,634.3195,0.0,18.83,23.206,18.83,23.206,-4.376,4.4354,Discharge,-8.8114,-8.8114,69.825,optimal,2461.119140625,,0,36.0,-36.0,149.9271,0.0,124.176,147.626,124.176,147.626,-23.45,-50.5086,Charge,27.0586,27.0586,4.4973,optimal,2452.985107421875,,0,191.0,-229.4534,2704.1076,0.0,26.97,36.632,26.97,36.632,-9.662,4.2503,Discharge,-13.9123,-13.9123,68.4168,optimal,284.2314147949219,,0,52.0,-52.0,228.624,0.0,21.736,29.59,21.736,29.59,-7.854,3.5981,Discharge,-11.4521,-11.4521,67.5651,optimal,284.1771545410156,,0,45.0,-45.0,203.6364,0.0,46.732,48.548,46.732,48.548,-1.816,-8.2562,Charge,6.4402,6.4402,7.592,optimal,283.7928466796875,,0,69.0,-72.3074,939.8507,0.0,1.02565,0.0837418,,,0.0,0,1.0255,0.0953977,,,0.0,0,1.02812,0.2947189,,,0.0,0,1.02158,1.0800102,,,0.0,0,1.02209,1.0336907,,,0.0,0,1.02494,0.0799725,,,0.0,0,1.027,0.2402198,,,0.0,0,1.027,0.273039,,,0.0,0,1.02494,0.1064897,,,0.0,0,1.02209,0.1093294,,,0.0,0,1.02742,0.3052625,,,0.0,0,1.02504,0.1462665,,,0.0,0,1.02165,0.9242082,,,0.0,0,1.02611,0.0139862,,,0.0,0,1.02591,0.013988,,,0.0,0,1.02452,0.0207309,,,0.0,0,67.7767,1.02158,1.02158,1.02239,652_A,0.338764,542.223,0.0,0.0,0.0,0,-101.9382,1.02494,1.02494,1.02533,671_B,0.041831,3896.062,0.0,0.0,0.0,0,-128.4513,1.02611,1.02611,1.02713,634_C,0.117124,1325.195,0.0,0.0,0.0,0
120,3,24,PERFECT (actual nodal future load/PV),-176.106,-92.4399,969.048,1308.2148,1.35,14,0,0,off,2,,,0.958,0.964,0,0,7.0,-176.106,0,0,0,0,0,0,0,,,,-42.032,-58.894,-75.18,-111.6867,45.8242,53.8873,539.6841,3912.4022,1329.2015,1,,,,,,,0.963,0.958,1.0,482.9839,3453.2206,1165.2042,518.4215,3740.2091,1267.7025,5.0485,62.3064,62.1267,6483.3693,2146.9698,2496.7812,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,52.246,73.666,52.246,73.666,-21.42,4.224,Discharge,-25.644,-25.644,65.211,,optimal,2462.075439453125,,0,102.0,-102.0,499.5597,0.0,57.002,53.228,57.002,53.228,3.774,9.4393,Discharge,-5.6653,-5.6653,52.9102,optimal,2461.741455078125,,0,63.0,-63.0,421.3785,0.0,31.99,47.326,31.99,47.326,-15.336,1.4177,Discharge,-16.7537,-16.7537,61.3083,optimal,2463.93505859375,,0,68.0,-68.0,373.5468,0.0,31.26,35.376,31.26,35.376,-4.116,-15.1807,Charge,11.0647,11.0647,5.768,optimal,2442.6103515625,,0,46.0,-58.2244,643.9914,0.0,99.58,116.066,99.58,116.066,-16.486,-49.6599,Charge,33.1739,33.1739,5.758,optimal,2443.9150390625,,0,159.0,-199.6975,2224.8019,0.0,95.564,120.468,95.564,120.468,-24.904,7.7806,Discharge,-32.6846,-32.6846,60.4799,optimal,2461.156494140625,,0,155.0,-155.0,868.4513,0.0,104.29,117.846,104.29,117.846,-13.556,21.4578,Discharge,-35.0138,-35.0138,58.8891,optimal,2462.877197265625,,0,159.0,-159.0,922.0657,0.0,31.574,51.624,31.574,51.624,-20.05,-5.4796,Charge,-14.5704,-14.5704,65.1539,optimal,2462.877197265625,,0,66.0,-68.0427,327.9165,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2461.156494140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2443.9150390625,,0,0.0,,0.0,0.0,71.386,84.042,71.386,84.042,-12.656,10.7981,Discharge,-23.4541,-23.4541,61.703,optimal,2463.763916015625,,0,119.0,-119.0,642.503,0.0,17.284,26.758,17.284,26.758,-9.474,1.7916,Discharge,-11.2656,-11.2656,69.6591,optimal,2461.59423828125,,0,36.0,-36.0,152.1448,0.0,128.538,147.38,128.538,147.38,-18.842,-60.0109,Charge,41.1689,41.1689,5.5446,optimal,2442.441650390625,,0,191.0,-241.5086,2678.8533,0.0,25.494,39.076,25.494,39.076,-13.582,0.8473,Discharge,-14.4293,-14.4293,68.3625,optimal,284.2446594238281,,0,52.0,-52.0,230.7492,0.0,24.694,31.564,24.694,31.564,-6.87,1.6204,Discharge,-8.4904,-8.4904,67.4451,optimal,284.1154479980469,,0,45.0,-45.0,205.4355,0.0,48.86,51.448,48.86,51.448,-2.588,-12.7117,Charge,10.1237,10.1237,8.2061,optimal,283.71533203125,,0,69.0,-77.2562,935.7227,0.0,1.02544,0.0837711,,,0.0,0,1.0253,0.0952786,,,0.0,0,1.02621,0.2953447,,,0.0,0,1.01733,1.0800102,,,0.0,0,1.01787,1.0337149,,,0.0,0,1.02505,0.0797604,,,0.0,0,1.02577,0.2405785,,,0.0,0,1.02577,0.2733459,,,0.0,0,1.02505,0.1064897,,,0.0,0,1.01787,0.1093294,,,0.0,0,1.02614,0.3055574,,,0.0,0,1.02524,0.1462781,,,0.0,0,1.01726,0.9241062,,,0.0,0,1.02615,0.0139862,,,0.0,0,1.02569,0.0139905,,,0.0,0,1.02424,0.0207309,,,0.0,0,95.5312,1.01726,1.01726,1.01892,675_A,0.338774,539.684,0.0,0.0,0.0,0,-83.7499,1.02505,1.02505,1.0253,671_B,0.041678,3912.402,0.0,0.0,0.0,0,-104.2213,1.02577,1.02577,1.02601,671_C,0.116809,1329.202,0.0,0.0,0.0,0
121,3,25,PERFECT (actual nodal future load/PV),-222.222,-106.4969,969.048,1308.2148,1.35,13,0,0,off,1,,,0.958,0.964,0,0,6.5,-222.222,0,0,0,0,0,0,0,,,,-59.84,-73.722,-88.66,-137.5632,24.8559,29.0413,536.7886,3951.9597,1350.4788,1,,,,,,,0.963,0.958,1.0,480.0901,3491.0963,1186.0396,515.5266,3779.1359,1288.8141,6.0346,62.0998,61.9181,6414.5876,2159.3977,2511.3018,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,51.748,80.726,51.748,80.726,-28.978,3.2219,Discharge,-32.1999,-32.1999,65.1057,,optimal,2462.3310546875,,0,102.0,-102.0,501.6717,0.0,60.524,57.556,60.524,57.556,2.968,9.1665,Discharge,-6.1985,-6.1985,52.4253,optimal,2461.9111328125,,0,63.0,-63.0,426.0981,0.0,37.046,50.858,37.046,50.858,-13.812,1.3277,Discharge,-15.1397,-15.1397,61.2432,optimal,2464.722412109375,,0,68.0,-68.0,374.2556,0.0,32.156,37.886,32.156,37.886,-5.73,-18.0888,Charge,12.3588,12.3588,7.0787,optimal,2440.509033203125,,0,46.0,-61.1807,636.401,0.0,101.516,126.458,101.516,126.458,-24.942,-59.2519,Charge,34.3099,34.3099,7.0002,optimal,2441.95849609375,,0,159.0,-208.6599,2199.972,0.0,101.15,128.43,101.15,128.43,-27.28,8.182,Discharge,-35.462,-35.462,60.304,optimal,2461.510498046875,,0,155.0,-155.0,872.3416,0.0,107.126,128.15,107.126,128.15,-21.024,17.7956,Discharge,-38.8196,-38.8196,58.516,optimal,2463.760986328125,,0,159.0,-159.0,932.7946,0.0,35.048,55.648,35.048,55.648,-20.6,-4.8186,Charge,-15.7814,-15.7814,65.3972,optimal,2463.760986328125,,0,66.0,-71.4796,325.1767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Idle,-0.0,-0.0,,optimal,2461.510498046875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2441.95849609375,,0,0.0,,0.0,0.0,70.878,89.968,70.878,89.968,-19.09,9.4247,Discharge,-28.5147,-28.5147,61.439,optimal,2464.833251953125,,0,119.0,-119.0,647.9021,0.0,18.186,27.398,18.186,27.398,-9.212,1.5783,Discharge,-10.7903,-10.7903,69.513,optimal,2461.93017578125,,0,36.0,-36.0,153.0406,0.0,137.668,161.006,137.668,161.006,-23.338,-69.2429,Charge,45.9049,45.9049,6.753,optimal,2440.31201171875,,0,191.0,-251.0109,2648.8478,0.0,27.592,41.726,27.592,41.726,-14.134,0.7205,Discharge,-14.8545,-14.8545,68.3163,optimal,284.2526550292969,,0,52.0,-52.0,231.1728,0.0,21.222,32.442,21.222,32.442,-11.22,1.5314,Discharge,-12.7514,-12.7514,67.3316,optimal,284.2061462402344,,0,45.0,-45.0,206.2457,0.0,52.448,58.278,52.448,58.278,-5.83,-17.2713,Charge,11.4413,11.4413,9.0405,optimal,283.6856384277344,,0,69.0,-81.7117,929.3668,0.0,1.02554,0.0836926,,,0.0,0,1.02537,0.0952786,,,0.0,0,1.02654,0.2953447,,,0.0,0,1.01646,1.0800102,,,0.0,0,1.01706,1.0337149,,,0.0,0,1.0252,0.0797742,,,0.0,0,1.02614,0.2405735,,,0.0,0,1.02614,0.2733459,,,0.0,0,1.0252,0.1064897,,,0.0,0,1.01706,0.1093294,,,0.0,0,1.02659,0.305459,,,0.0,0,1.02538,0.1462781,,,0.0,0,1.01637,0.9240747,,,0.0,0,1.02618,0.0139862,,,0.0,0,1.02601,0.0139959,,,0.0,0,1.02414,0.0207309,,,0.0,0,104.0151,1.01637,1.01637,1.01822,675_A,0.338772,536.789,0.0,0.0,0.0,0,-97.4022,1.0252,1.0252,1.02545,671_B,0.041654,3951.96,0.0,0.0,0.0,0,-113.1098,1.02614,1.02614,1.02632,671_C,0.1168,1350.479,0.0,0.0,0.0,0
122,3,26,PERFECT (actual nodal future load/PV),-309.912,-111.5426,969.048,1308.2148,1.35,12,0,0,off,0,,,0.958,0.964,0,0,6.0,-309.912,0,0,0,0,0,0,0,,,,-96.462,-87.352,-126.098,-163.8551,23.6802,24.4498,538.9893,3949.1473,1349.2684,1,,,,,,,0.963,0.958,1.0,482.2903,3488.0166,1184.8165,517.7272,3776.2233,1287.5989,7.2092,61.9029,61.7424,6332.6602,2171.2378,2523.5267,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,55.802,86.01,55.802,86.01,-30.208,-3.2,Charge,-27.008,-27.008,65.2103,,optimal,2463.481201171875,,0,102.0,-102.0,503.2827,0.0,60.176,59.91,60.176,59.91,0.266,6.4662,Discharge,-6.2002,-6.2002,52.0831,optimal,2463.12890625,,0,63.0,-63.0,430.6814,0.0,31.606,52.45,31.606,52.45,-20.844,-2.9152,Charge,-17.9288,-17.9288,61.3861,optimal,2466.883544921875,,0,68.0,-68.0,374.9194,0.0,28.058,40.452,28.058,40.452,-12.394,-22.0818,Charge,9.6878,9.6878,8.6789,optimal,2442.470703125,,0,46.0,-64.0888,627.3566,0.0,101.996,134.412,101.996,134.412,-32.416,-69.3152,Charge,36.8992,36.8992,8.4533,optimal,2443.620849609375,,0,159.0,-218.2519,2170.346,0.0,91.966,134.798,91.966,134.798,-42.832,-1.6433,Charge,-41.1887,-41.1887,60.3393,optimal,2460.256591796875,,0,155.0,-155.0,876.4326,0.0,108.606,136.348,108.606,136.348,-27.742,8.5774,Discharge,-36.3194,-36.3194,58.3362,optimal,2465.758544921875,,0,159.0,-159.0,941.6924,0.0,34.348,57.278,34.348,57.278,-22.93,-8.2757,Charge,-14.6543,-14.6543,65.8152,optimal,2465.758544921875,,0,66.0,-70.8186,322.7674,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2460.256591796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2443.620849609375,,0,0.0,,0.0,0.0,61.98,96.048,61.98,96.048,-34.068,1.0551,Discharge,-35.1231,-35.1231,61.4094,optimal,2467.030517578125,,0,119.0,-119.0,652.6144,0.0,22.592,28.566,22.592,28.566,-5.974,0.165,Idle,-6.139,-6.139,69.4977,optimal,2461.792236328125,,0,36.0,-36.0,153.8298,0.0,129.632,170.056,129.632,170.056,-40.424,-81.0249,Charge,40.6009,40.6009,8.1671,optimal,2442.131591796875,,0,191.0,-260.2429,2614.2264,0.0,23.646,44.16,23.646,44.16,-20.514,-3.341,Charge,-17.173,-17.173,68.5304,optimal,284.30322265625,,0,52.0,-52.0,231.5331,0.0,25.796,34.4,25.796,34.4,-8.604,-0.3819,Idle,-8.2221,-8.2221,67.3599,optimal,284.1091613769531,,0,45.0,-45.0,207.0114,0.0,50.202,61.43,50.202,61.43,-11.228,-22.454,Charge,11.226,11.226,10.1252,optimal,283.6909484863281,,0,69.0,-86.2713,920.7311,0.0,1.02602,0.0833572,,,0.0,0,1.02588,0.0952786,,,0.0,0,1.02744,0.2954969,,,0.0,0,1.01727,1.0799858,,,0.0,0,1.01775,1.0336705,,,0.0,0,1.02468,0.0793976,,,0.0,0,1.02697,0.2403084,,,0.0,0,1.02697,0.2733459,,,0.0,0,1.02468,0.1064897,,,0.0,0,1.01775,0.1093294,,,0.0,0,1.0275,0.3055071,,,0.0,0,1.02532,0.1461753,,,0.0,0,1.01713,0.9240255,,,0.0,0,1.02637,0.0139879,,,0.0,0,1.02566,0.0140021,,,0.0,0,1.02416,0.0207309,,,0.0,0,98.4139,1.01713,1.01713,1.01881,675_A,0.338772,538.989,0.0,0.0,0.0,0,-88.7579,1.02468,1.02468,1.02537,671_B,0.041719,3949.147,0.0,0.0,0.0,0,-121.1986,1.02637,1.02637,1.02705,634_C,0.116779,1349.268,0.0,0.0,0.0,0
123,3,27,PERFECT (actual nodal future load/PV),-369.226,-89.3043,969.048,1308.2148,1.35,11,0,0,off,-1,,,0.958,0.964,0,0,5.5,-369.226,0,0,0,0,0,0,0,,,,-122.53,-108.168,-138.528,-194.8759,1.4059,-4.8994,538.7594,3921.4436,1346.0951,1,,,,,,,0.963,0.958,1.0,482.0604,3461.0299,1181.6128,517.4973,3748.7885,1284.4142,8.6061,61.8913,61.7776,6235.2222,2171.9407,2521.077,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.176,86.452,57.176,86.452,-29.276,-8.1986,Charge,-21.0774,-21.0774,65.4782,,optimal,2462.397705078125,,0,102.0,-105.2,501.6827,0.0,49.518,63.002,49.518,63.002,-13.484,1.5544,Discharge,-15.0384,-15.0384,52.0009,optimal,2462.122802734375,,0,63.0,-63.0,433.9145,0.0,33.234,53.146,33.234,53.146,-19.912,-6.1566,Charge,-13.7554,-13.7554,61.6879,optimal,2464.72119140625,,0,68.0,-70.9152,373.4618,0.0,28.352,41.302,28.352,41.302,-12.95,-25.7629,Charge,12.8129,12.8129,10.5458,optimal,2441.01220703125,,0,46.0,-68.0818,616.3158,0.0,96.418,136.618,96.418,136.618,-40.2,-79.9593,Charge,39.7593,39.7593,10.1296,optimal,2442.51025390625,,0,159.0,-228.3152,2135.6884,0.0,87.952,137.8,87.952,137.8,-49.848,-10.9248,Charge,-38.9232,-38.9232,60.5743,optimal,2459.68798828125,,0,155.0,-156.6433,875.611,0.0,102.576,138.136,102.576,138.136,-35.56,-0.5278,Charge,-35.0322,-35.0322,58.3473,optimal,2463.84423828125,,0,159.0,-159.0,945.9811,0.0,30.768,59.62,30.768,59.62,-28.852,-12.2098,Charge,-16.6422,-16.6422,66.4319,optimal,2463.84423828125,,0,66.0,-74.2757,318.6296,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2459.68798828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2442.51025390625,,0,0.0,,0.0,0.0,64.228,96.96,64.228,96.96,-32.732,-5.4359,Charge,-27.2961,-27.2961,61.5617,optimal,2464.88671875,,0,119.0,-119.0,653.142,0.0,22.734,28.206,22.734,28.206,-5.472,-0.8777,Charge,-4.5943,-4.5943,69.579,optimal,2459.896240234375,,0,36.0,-36.0,153.9122,0.0,121.696,175.354,121.696,175.354,-53.658,-94.369,Charge,40.711,40.711,9.814,optimal,2441.069580078125,,0,191.0,-272.0249,2573.7139,0.0,21.788,43.26,21.788,43.26,-21.472,-6.8019,Charge,-14.6701,-14.6701,68.9665,optimal,284.25067138671875,,0,52.0,-55.341,229.8626,0.0,25.332,35.42,25.332,35.42,-10.088,-2.2121,Charge,-7.8759,-7.8759,67.5238,optimal,284.1031188964844,,0,45.0,-45.3819,206.8204,0.0,47.08,62.802,47.08,62.802,-15.722,-28.0397,Charge,12.3177,12.3177,11.4798,optimal,283.6687316894531,,0,69.0,-91.454,909.5041,0.0,1.02557,0.0834996,,,0.0,0,1.02546,0.0946139,,,0.0,0,1.02654,0.295655,,,0.0,0,1.01666,1.0799253,,,0.0,0,1.01729,1.0336492,,,0.0,0,1.02444,0.0794321,,,0.0,0,1.02617,0.2403084,,,0.0,0,1.02617,0.2733459,,,0.0,0,1.02444,0.1064897,,,0.0,0,1.01729,0.1093294,,,0.0,0,1.02661,0.3054283,,,0.0,0,1.02453,0.1461753,,,0.0,0,1.01669,0.9240255,,,0.0,0,1.02618,0.0139897,,,0.0,0,1.02564,0.0140021,,,0.0,0,1.02407,0.0207309,,,0.0,0,105.601,1.01666,1.01666,1.0184,652_A,0.338768,538.759,0.0,0.0,0.0,0,-87.5092,1.02444,1.02444,1.02501,671_B,0.041719,3921.444,0.0,0.0,0.0,0,-107.3961,1.02617,1.02617,1.02633,671_C,0.116671,1346.095,0.0,0.0,0.0,0
124,3,28,PERFECT (actual nodal future load/PV),-206.798,109.5926,969.048,1308.2148,1.35,10,0,0,off,-2,,,0.958,0.964,0,0,5.0,-206.798,0,0,0,0,0,0,0,,,,-68.256,-57.18,-81.362,-228.131,-20.6588,-31.1319,542.6471,3909.063,1357.317,1,,,,,,,0.963,0.958,1.0,485.9475,3448.6493,1192.6828,521.3847,3736.4079,1295.5792,10.2415,62.063,62.0013,6121.1567,2161.6113,2505.5111,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,62.906,71.62,62.906,71.62,-8.714,-8.25,Charge,-0.464,-0.464,65.7478,,optimal,2461.3974609375,,0,102.0,-110.1986,497.5834,0.0,41.982,53.594,41.982,53.594,-11.612,-2.0996,Charge,-9.5124,-9.5124,52.112,optimal,2461.3916015625,,0,63.0,-63.0,434.6917,0.0,33.206,46.648,33.206,46.648,-13.442,-7.5183,Charge,-5.9237,-5.9237,62.0564,optimal,2457.478759765625,,0,68.0,-74.1566,370.3835,0.0,27.934,34.858,27.934,34.858,-6.924,-27.7858,Charge,20.8618,20.8618,12.5592,optimal,2415.4873046875,,0,46.0,-71.7629,603.4343,0.0,98.628,115.834,98.628,115.834,-17.206,-84.5984,Charge,67.3924,67.3924,11.9032,optimal,2417.911865234375,,0,159.0,-238.9593,2095.7088,0.0,81.522,118.926,81.522,118.926,-37.404,-16.0014,Charge,-21.4026,-21.4026,60.9184,optimal,2457.255859375,,0,155.0,-165.9248,870.1486,0.0,103.05,116.916,103.05,116.916,-13.866,-3.7599,Charge,-10.1061,-10.1061,58.4261,optimal,2457.06103515625,,0,159.0,-159.5278,945.7172,0.0,27.574,51.272,27.574,51.272,-23.698,-14.3849,Charge,-9.3131,-9.3131,67.1584,optimal,2457.06103515625,,0,66.0,-78.2098,312.5247,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.255859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2417.911865234375,,0,0.0,,0.0,0.0,68.916,82.744,68.916,82.744,-13.828,-7.0118,Charge,-6.8162,-6.8162,61.7581,optimal,2458.98974609375,,0,119.0,-124.4359,650.424,0.0,23.602,22.702,23.602,22.702,0.9,-0.4852,Idle,1.3852,1.3852,69.6239,optimal,2457.56396484375,,0,36.0,-36.8777,153.4734,0.0,113.536,150.166,113.536,150.166,-36.63,-102.7477,Charge,66.1177,66.1177,11.6071,optimal,2415.810302734375,,0,191.0,-285.369,2526.5294,0.0,21.038,37.566,21.038,37.566,-16.528,-8.6359,Charge,-7.8921,-7.8921,69.52,optimal,284.1144104003906,,0,52.0,-58.8019,226.4616,0.0,27.834,28.184,27.834,28.184,-0.35,-1.8033,Charge,1.4533,1.4533,67.6574,optimal,283.91156005859375,,0,45.0,-47.2121,205.7144,0.0,47.088,54.584,47.088,54.584,-7.496,-31.3084,Charge,23.8124,23.8124,12.9923,optimal,283.4299011230469,,0,69.0,-97.0397,895.4842,0.0,1.02516,0.0829034,,,0.0,0,1.02515,0.0946609,,,0.0,0,1.02352,0.2972261,,,0.0,0,1.00603,1.0813206,,,0.0,0,1.00704,1.0331999,,,0.0,0,1.02343,0.0801529,,,0.0,0,1.02335,0.2410955,,,0.0,0,1.02335,0.2747726,,,0.0,0,1.02343,0.1064897,,,0.0,0,1.00704,0.1093294,,,0.0,0,1.02415,0.3051339,,,0.0,0,1.02356,0.1465306,,,0.0,0,1.00617,0.9241645,,,0.0,0,1.02568,0.0140011,,,0.0,0,1.02495,0.0140252,,,0.0,0,1.02321,0.020731,,,0.0,0,178.1843,1.00603,1.00603,1.0099,652_A,0.338796,542.647,0.0,0.0,0.0,0,-28.5405,1.02343,1.02343,1.02428,671_B,0.041705,3909.063,0.0,0.0,0.0,0,-40.0512,1.02335,1.02335,1.02401,671_C,0.116186,1357.317,0.0,0.0,0.0,0
125,3,29,PERFECT (actual nodal future load/PV),-253.342,54.8572,969.048,1308.2148,1.35,9,0,0,off,-3,,,0.958,0.964,0,0,4.5,-253.342,0,0,0,0,0,0,0,,,,-85.854,-75.798,-91.69,-246.4403,-28.6395,-41.3108,539.8546,3911.0303,1372.3882,1,,,,,,,0.963,0.958,1.0,483.1597,3450.465,1207.0674,518.594,3738.3183,1310.3929,12.0081,62.3011,62.2981,5997.9366,2147.2916,2484.8556,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.164,75.24,57.164,75.24,-18.076,-13.4733,Charge,-4.6027,-4.6027,66.1881,,optimal,2461.26904296875,,0,102.0,-110.25,493.4584,0.0,39.554,52.042,39.554,52.042,-12.488,-8.2908,Charge,-4.1972,-4.1972,52.5506,optimal,2461.208740234375,,0,63.0,-65.0996,433.6419,0.0,33.794,48.116,33.794,48.116,-14.322,-11.093,Charge,-3.229,-3.229,62.6002,optimal,2455.46484375,,0,68.0,-75.5183,366.6244,0.0,28.814,36.376,28.814,36.376,-7.562,-19.7263,Charge,12.1643,12.1643,13.9887,optimal,2436.901611328125,,0,46.0,-73.7858,589.5414,0.0,94.906,118.786,94.906,118.786,-23.88,-60.4882,Charge,36.6082,36.6082,13.1713,optimal,2438.30224609375,,0,159.0,-243.5984,2053.4096,0.0,83.144,121.58,83.144,121.58,-38.436,-28.1021,Charge,-10.3339,-10.3339,61.5227,optimal,2457.669677734375,,0,155.0,-171.0014,862.1478,0.0,95.554,119.662,95.554,119.662,-24.108,-15.1677,Charge,-8.9403,-8.9403,58.7441,optimal,2455.2353515625,,0,159.0,-162.7599,943.8373,0.0,28.54,52.582,28.54,52.582,-24.042,-19.5161,Charge,-4.5259,-4.5259,68.144,optimal,2455.2353515625,,0,66.0,-80.3849,305.3322,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.669677734375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2438.30224609375,,0,0.0,,0.0,0.0,72.016,85.824,72.016,85.824,-13.808,-10.5825,Charge,-3.2255,-3.2255,62.0545,optimal,2455.53857421875,,0,119.0,-126.0118,646.9181,0.0,18.706,24.048,18.706,24.048,-5.342,-2.998,Charge,-2.344,-2.344,69.9015,optimal,2457.947998046875,,0,36.0,-36.4852,153.2308,0.0,110.95,152.616,110.95,152.616,-41.666,-80.0199,Charge,38.3539,38.3539,13.0036,optimal,2437.078857421875,,0,191.0,-293.7477,2475.1556,0.0,24.138,39.548,24.138,39.548,-15.41,-12.1945,Charge,-3.2155,-3.2155,70.3017,optimal,284.0108642578125,,0,52.0,-60.6359,222.1436,0.0,27.67,29.126,27.67,29.126,-1.456,-1.4775,Charge,0.0215,0.0215,67.7668,optimal,283.9396667480469,,0,45.0,-46.8033,204.8127,0.0,42.346,55.092,42.346,55.092,-12.746,-25.0692,Charge,12.3232,12.3232,14.2033,optimal,283.828369140625,,0,69.0,-100.3084,879.83,0.0,1.0251,0.0828238,,,0.0,0,1.02508,0.0945915,,,0.0,0,1.02268,0.2973594,,,0.0,0,1.01495,1.0824175,,,0.0,0,1.01554,1.0317352,,,0.0,0,1.0236,0.0795747,,,0.0,0,1.02259,0.2410955,,,0.0,0,1.02259,0.2748723,,,0.0,0,1.0236,0.1064897,,,0.0,0,1.01554,0.1093294,,,0.0,0,1.02271,0.305479,,,0.0,0,1.02372,0.1465059,,,0.0,0,1.01503,0.9237837,,,0.0,0,1.02531,0.0140084,,,0.0,0,1.02505,0.0140252,,,0.0,0,1.02465,0.0207499,,,0.0,0,99.4497,1.01495,1.01495,1.01714,652_A,0.338624,539.855,0.0,0.0,0.0,0,-21.4563,1.0236,1.0236,1.02436,671_B,0.041663,3911.03,0.0,0.0,0.0,0,-23.1362,1.02259,1.02259,1.02318,671_C,0.11617,1372.388,0.0,0.0,0.0,0
126,3,30,PERFECT (actual nodal future load/PV),-241.804,55.9519,969.048,1308.2148,1.35,8,0,0,off,-4,,,0.958,0.964,0,0,4.0,-241.804,0,0,0,0,0,0,0,,,,-80.608,-67.682,-93.514,-185.3037,-54.3417,-68.5538,524.5418,3932.0785,1373.7834,1,,,,,,,0.963,0.958,1.0,467.8182,3471.0419,1208.4397,503.2705,3759.1898,1311.7795,13.3364,62.7528,62.7905,5905.2848,2120.1207,2450.5787,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,61.304,80.216,61.304,80.216,-18.912,-16.3035,Charge,-2.6085,-2.6085,66.7209,,optimal,2460.99169921875,,0,102.0,-115.4733,486.7218,0.0,41.572,51.34,41.572,51.34,-9.768,-9.6237,Charge,-0.1443,-0.1443,53.0598,optimal,2460.957763671875,,0,63.0,-71.2908,429.4965,0.0,34.672,49.87,34.672,49.87,-15.198,-13.1957,Charge,-2.0023,-2.0023,63.2471,optimal,2454.60791015625,,0,68.0,-79.093,361.0779,0.0,29.312,35.238,29.312,35.238,-5.926,-15.1028,Charge,9.1768,9.1768,15.0831,optimal,2442.7822265625,,0,46.0,-65.7263,579.6782,0.0,99.238,122.44,99.238,122.44,-23.202,-48.9907,Charge,25.7887,25.7887,14.1983,optimal,2443.83544921875,,0,159.0,-219.4882,2023.1655,0.0,85.112,121.078,85.112,121.078,-35.966,-32.2551,Charge,-3.7109,-3.7109,62.2164,optimal,2456.94677734375,,0,155.0,-183.1021,848.0968,0.0,100.924,122.94,100.924,122.94,-22.016,-19.2394,Charge,-2.7766,-2.7766,59.1474,optimal,2454.4619140625,,0,159.0,-174.1677,936.2534,0.0,31.096,55.006,31.096,55.006,-23.91,-21.7764,Charge,-2.1336,-2.1336,69.2438,optimal,2454.4619140625,,0,66.0,-85.5161,295.5742,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.94677734375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2443.83544921875,,0,0.0,,0.0,0.0,70.66,87.416,70.66,87.416,-16.756,-13.8135,Charge,-2.9425,-2.9425,62.4414,optimal,2454.717041015625,,0,119.0,-129.5825,641.6269,0.0,23.778,25.948,23.778,25.948,-2.17,-2.41,Charge,0.24,0.24,70.1247,optimal,2457.091552734375,,0,36.0,-38.998,151.7318,0.0,113.416,152.974,113.416,152.974,-39.558,-68.3684,Charge,28.8104,28.8104,14.1968,optimal,2442.927734375,,0,191.0,-271.0199,2435.1456,0.0,24.79,40.424,24.79,40.424,-15.634,-13.9342,Charge,-1.6998,-1.6998,71.195,optimal,283.9778747558594,,0,52.0,-64.1945,216.0464,0.0,30.256,31.122,30.256,31.122,-0.866,-1.0076,Charge,0.1416,0.1416,67.8415,optimal,283.9367980957031,,0,45.0,-46.4775,204.0739,0.0,43.482,55.404,43.482,55.404,-11.922,-21.7349,Charge,9.8129,9.8129,15.2533,optimal,283.729248046875,,0,69.0,-94.0692,867.2954,0.0,1.02499,0.0828238,,,0.0,0,1.02497,0.0945696,,,0.0,0,1.02233,0.2973594,,,0.0,0,1.0174,1.0825022,,,0.0,0,1.01784,1.0314763,,,0.0,0,1.0233,0.0796276,,,0.0,0,1.02227,0.2409173,,,0.0,0,1.02227,0.2748836,,,0.0,0,1.0233,0.1064897,,,0.0,0,1.01784,0.1093294,,,0.0,0,1.02237,0.305479,,,0.0,0,1.02336,0.1465563,,,0.0,0,1.01746,0.9236934,,,0.0,0,1.02519,0.0140084,,,0.0,0,1.02504,0.0140252,,,0.0,0,1.02429,0.020746,,,0.0,0,73.5887,1.0174,1.0174,1.01897,652_A,0.338593,524.542,0.0,0.0,0.0,0,-6.0821,1.0233,1.0233,1.02416,671_B,0.041674,3932.079,0.0,0.0,0.0,0,-11.5547,1.02227,1.02227,1.02288,671_C,0.116124,1373.783,0.0,0.0,0.0,0
