127,3,31,PERFECT (actual nodal future load/PV),-136.364,98.633,969.048,1308.2148,1.35,7,0,0,off,-5,,,0.958,0.964,0,0,3.5,-136.364,0,0,0,0,0,0,0,,,,-47.258,-31.31,-57.796,-154.1967,-61.5999,-81.9593,516.088,3929.0679,1379.2587,1,,,,,,,0.963,0.958,1.0,459.3592,3468.1524,1213.8494,494.8147,3756.2246,1317.2302,14.4418,63.2648,63.3793,5828.1864,2089.3207,2409.5991,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.908,72.004,57.908,72.004,-14.096,-14.963,Charge,0.867,0.867,67.2099,,optimal,2460.595703125,,0,102.0,-118.3035,478.57,0.0,49.02,48.31,49.02,48.31,0.71,-4.5053,Charge,5.2153,5.2153,53.2982,optimal,2460.607177734375,,0,63.0,-72.6237,424.6846,0.0,35.416,45.356,35.416,45.356,-9.94,-11.2835,Charge,1.3435,1.3435,63.8002,optimal,2451.525390625,,0,68.0,-81.1957,354.48,0.0,31.578,31.572,31.578,31.572,0.006,-9.6834,Charge,9.6894,9.6894,15.7848,optimal,2439.20947265625,,0,46.0,-61.1028,572.1268,0.0,93.66,113.384,93.66,113.384,-19.724,-41.7579,Charge,22.0339,22.0339,15.0737,optimal,2440.314697265625,,0,159.0,-207.9907,1998.6701,0.0,95.596,110.6,95.596,110.6,-15.004,-22.7091,Charge,7.7051,7.7051,62.7047,optimal,2457.1943359375,,0,155.0,-187.2551,831.9692,0.0,100.702,112.974,100.702,112.974,-12.272,-15.7823,Charge,3.5103,3.5103,59.4783,optimal,2451.58447265625,,0,159.0,-178.2394,926.6337,0.0,34.602,49.884,34.602,49.884,-15.282,-18.0976,Charge,2.8156,2.8156,70.1579,optimal,2451.58447265625,,0,66.0,-87.7764,284.686,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.1943359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2440.314697265625,,0,0.0,,0.0,0.0,74.518,79.758,74.518,79.758,-5.24,-9.0007,Charge,3.7607,3.7607,62.6936,optimal,2451.65478515625,,0,119.0,-132.8135,634.7201,0.0,19.124,23.044,19.124,23.044,-3.92,-3.0973,Charge,-0.8227,-0.8227,70.4115,optimal,2457.444580078125,,0,36.0,-38.41,150.5268,0.0,124.996,141.15,124.996,141.15,-16.154,-50.0285,Charge,33.8745,33.8745,15.0699,optimal,2439.279052734375,,0,191.0,-259.3684,2400.9615,0.0,21.25,36.312,21.25,36.312,-15.062,-14.413,Charge,-0.649,-0.649,72.1189,optimal,283.95538330078125,,0,52.0,-65.9342,209.0793,0.0,28.896,27.896,28.896,27.896,1.0,0.2238,Idle,0.7762,0.7762,67.8249,optimal,283.9232482910156,,0,45.0,-46.0076,203.5701,0.0,41.106,52.492,41.106,52.492,-11.386,-19.8991,Charge,8.5131,8.5131,16.2146,optimal,283.7574768066406,,0,69.0,-90.7349,856.428,0.0,1.02482,0.0828391,,,0.0,0,1.02483,0.0945354,,,0.0,0,1.02104,0.2976444,,,0.0,0,1.01591,1.0825022,,,0.0,0,1.01637,1.0313559,,,0.0,0,1.0234,0.0790915,,,0.0,0,1.02107,0.2412665,,,0.0,0,1.02107,0.2751897,,,0.0,0,1.0234,0.1064897,,,0.0,0,1.01637,0.1093294,,,0.0,0,1.0211,0.305756,,,0.0,0,1.02351,0.1465563,,,0.0,0,1.01594,0.9236764,,,0.0,0,1.02511,0.0140084,,,0.0,0,1.02499,0.0140252,,,0.0,0,1.0244,0.020746,,,0.0,0,74.1109,1.01591,1.01591,1.0178,652_A,0.338593,516.088,0.0,0.0,0.0,0,13.7409,1.0234,1.0234,1.02416,671_B,0.041487,3929.068,0.0,0.0,0.0,0,10.7811,1.02104,1.02104,1.02188,611_C,0.116178,1379.259,0.0,0.0,0.0,0
128,3,32,PERFECT (actual nodal future load/PV),73.86,164.7599,969.048,1308.2148,1.35,6,0,0,off,-6,,,0.958,0.964,0,0,3.0,73.86,0,0,0,0,0,0,0,,,,25.998,26.632,21.23,-121.3689,-45.0509,-68.5771,506.0585,3972.5962,1375.6703,1,,,,,,,0.963,0.958,1.0,449.3296,3509.603,1210.3381,484.7852,3798.9737,1313.6707,15.3118,63.6393,63.872,5767.5019,2066.7953,2375.3105,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,60.684,58.44,60.684,58.44,2.244,-5.441,Charge,7.685,7.685,67.3877,,optimal,2460.23291015625,,0,102.0,-116.963,471.0885,0.0,49.436,38.188,49.436,38.188,11.248,3.5834,Discharge,7.6646,7.6646,53.1086,optimal,2460.3330078125,,0,63.0,-67.5053,422.4319,0.0,34.762,35.366,34.762,35.366,-0.604,-5.322,Charge,4.718,4.718,64.061,optimal,2448.785888671875,,0,68.0,-79.2835,348.8383,0.0,31.508,27.466,31.508,27.466,4.042,-4.9444,Charge,8.9864,8.9864,16.1431,optimal,2434.283203125,,0,46.0,-55.6834,567.2851,0.0,100.308,89.962,100.308,89.962,10.346,-21.7549,Charge,32.1009,32.1009,15.5298,optimal,2435.30224609375,,0,159.0,-200.7579,1977.7912,0.0,95.26,89.474,95.26,89.474,5.786,-7.0299,Charge,12.8159,12.8159,62.8559,optimal,2455.75537109375,,0,155.0,-177.7091,820.6147,0.0,104.152,90.446,104.152,90.446,13.706,-0.0266,Idle,13.7326,13.7326,59.4789,optimal,2449.055419921875,,0,159.0,-174.7823,918.7426,0.0,32.162,39.36,32.162,39.36,-7.198,-12.016,Charge,4.818,4.818,70.7647,optimal,2449.055419921875,,0,66.0,-84.0976,275.6372,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.75537109375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2435.30224609375,,0,0.0,,0.0,0.0,81.868,64.376,81.868,64.376,17.492,5.5862,Discharge,11.9058,11.9058,62.5371,optimal,2448.90966796875,,0,119.0,-128.0007,630.2198,0.0,19.522,19.132,19.522,19.132,0.39,-1.0588,Charge,1.4488,1.4488,70.5095,optimal,2456.01123046875,,0,36.0,-39.0973,148.9781,0.0,124.976,113.674,124.976,113.674,11.302,-26.345,Charge,37.647,37.647,15.5297,optimal,2434.205322265625,,0,191.0,-241.0285,2375.9472,0.0,26.144,28.31,26.144,28.31,-2.166,-7.5965,Charge,5.4305,5.4305,72.6058,optimal,283.82879638671875,,0,52.0,-66.413,201.8728,0.0,29.438,22.474,29.438,22.474,6.964,4.0366,Discharge,2.9274,2.9274,67.5259,optimal,283.8811950683594,,0,45.0,-45.0,203.6821,0.0,43.164,42.856,43.164,42.856,0.308,-12.5712,Charge,12.8792,12.8792,16.8219,optimal,283.66754150390625,,0,69.0,-88.8991,846.4784,0.0,1.02467,0.082783,,,0.0,0,1.02471,0.0945397,,,0.0,0,1.0199,0.2978833,,,0.0,0,1.01386,1.0825022,,,0.0,0,1.01429,1.0311167,,,0.0,0,1.02281,0.0793071,,,0.0,0,1.02001,0.2412926,,,0.0,0,1.02001,0.2753513,,,0.0,0,1.02281,0.1064897,,,0.0,0,1.01429,0.1093294,,,0.0,0,1.01995,0.3058405,,,0.0,0,1.02291,0.1466583,,,0.0,0,1.01383,0.9236963,,,0.0,0,1.02465,0.0140187,,,0.0,0,1.02484,0.0140262,,,0.0,0,1.02407,0.0207459,,,0.0,0,91.6135,1.01383,1.01383,1.01607,675_A,0.338586,506.058,0.0,0.0,0.0,0,32.5417,1.02281,1.02281,1.02379,671_B,0.041597,3972.596,0.0,0.0,0.0,0,40.6048,1.0199,1.0199,1.02091,611_C,0.116023,1375.67,0.0,0.0,0.0,0
129,3,33,PERFECT (actual nodal future load/PV),145.324,131.0357,969.048,1308.2148,1.35,5,0,0,off,-7,,,0.958,0.964,0,0,2.5,145.324,0,0,0,0,0,0,0,,,,58.984,39.712,46.628,-65.6155,-5.9097,-19.3748,508.7903,3946.2658,1383.707,1,,,,,,,0.963,0.958,1.0,452.0603,3484.5051,1218.1538,487.5166,3773.1055,1321.6246,15.7822,63.6884,64.0112,5734.6942,2063.8405,2365.6232,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.102,48.31,58.102,48.31,9.792,3.0043,Discharge,6.7877,6.7877,67.2895,,optimal,2460.490478515625,,0,102.0,-107.441,468.368,0.0,43.506,33.856,43.506,33.856,9.65,6.3934,Discharge,3.2566,3.2566,52.7703,optimal,2460.578857421875,,0,63.0,-63.0,424.2236,0.0,31.3,30.686,31.3,30.686,0.614,-1.9478,Charge,2.5618,2.5618,64.1565,optimal,2450.523681640625,,0,68.0,-73.322,346.1773,0.0,34.358,23.808,34.358,23.808,10.55,0.8537,Discharge,9.6963,9.6963,16.0812,optimal,2438.980712890625,,0,46.0,-50.9444,564.8129,0.0,99.28,76.31,99.28,76.31,22.97,-5.5131,Charge,28.4831,28.4831,15.6454,optimal,2440.083984375,,0,159.0,-180.7549,1966.9138,0.0,86.74,77.61,86.74,77.61,9.13,1.9209,Discharge,7.2091,7.2091,62.8146,optimal,2455.744140625,,0,155.0,-162.0299,817.0997,0.0,99.168,76.898,99.168,76.898,22.27,11.7956,Discharge,10.4744,10.4744,59.2316,optimal,2450.657958984375,,0,159.0,-159.0266,918.7293,0.0,28.16,33.83,28.16,33.83,-5.67,-8.4182,Charge,2.7482,2.7482,71.1899,optimal,2450.657958984375,,0,66.0,-78.016,269.6292,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.744140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2440.083984375,,0,0.0,,0.0,0.0,79.288,55.126,79.288,55.126,24.162,15.8548,Discharge,8.3072,8.3072,62.093,optimal,2450.57958984375,,0,119.0,-119.0,633.0129,0.0,20.112,16.006,20.112,16.006,4.106,1.8947,Discharge,2.2113,2.2113,70.3341,optimal,2455.902587890625,,0,36.0,-37.0588,148.4487,0.0,115.128,98.382,115.128,98.382,16.746,-12.3837,Charge,29.1297,29.1297,15.7458,optimal,2439.23876953125,,0,191.0,-217.345,2362.7747,0.0,28.736,23.484,28.736,23.484,5.252,-0.4518,Idle,5.7038,5.7038,72.6348,optimal,283.8224792480469,,0,52.0,-59.5965,198.0745,0.0,26.8,19.766,26.8,19.766,7.034,5.8079,Discharge,1.2261,1.2261,67.0957,optimal,283.9175109863281,,0,45.0,-45.0,205.7004,0.0,44.35,35.632,44.35,35.632,8.718,-4.5225,Charge,13.2405,13.2405,17.0404,optimal,283.6593017578125,,0,69.0,-81.5712,840.1928,0.0,1.02478,0.082783,,,0.0,0,1.02481,0.094509,,,0.0,0,1.02063,0.2979797,,,0.0,0,1.01582,1.0825022,,,0.0,0,1.01628,1.0311339,,,0.0,0,1.0228,0.0792029,,,0.0,0,1.02068,0.2414011,,,0.0,0,1.02068,0.2754386,,,0.0,0,1.0228,0.1064897,,,0.0,0,1.01628,0.1093294,,,0.0,0,1.02065,0.3059241,,,0.0,0,1.02287,0.1466583,,,0.0,0,1.01593,0.9236146,,,0.0,0,1.02463,0.0140187,,,0.0,0,1.02497,0.0140262,,,0.0,0,1.02404,0.0207459,,,0.0,0,80.5496,1.01582,1.01582,1.01767,652_A,0.338591,508.79,0.0,0.0,0.0,0,20.6907,1.0228,1.0228,1.02384,671_B,0.041543,3946.266,0.0,0.0,0.0,0,29.7954,1.02063,1.02063,1.02145,611_C,0.116061,1383.707,0.0,0.0,0.0,0
130,3,34,PERFECT (actual nodal future load/PV),252.51,131.3185,969.048,1308.2148,1.35,4,0,0,off,-8,,,0.958,0.964,0,0,2.0,252.51,0,0,0,0,0,0,0,,,,90.762,73.266,88.482,-21.5656,19.0213,16.8326,511.824,3939.2718,1387.4284,1,,,,,,,0.963,0.958,1.0,455.0948,3476.9061,1221.9297,490.5505,3765.8847,1325.3664,15.9368,63.5303,63.8902,5723.9114,2073.3511,2374.0395,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,58.586,44.514,58.586,44.514,14.072,9.1776,Discharge,4.8944,4.8944,66.9896,,optimal,2460.470703125,,0,102.0,-102.0,469.8701,0.0,47.43,31.294,47.43,31.294,16.136,11.217,Discharge,4.919,4.919,52.1768,optimal,2460.53466796875,,0,63.0,-63.0,427.4203,0.0,41.972,29.822,41.972,29.822,12.15,5.8783,Discharge,6.2717,6.2717,63.8684,optimal,2449.315673828125,,0,68.0,-69.9478,345.2034,0.0,35.066,21.566,35.066,21.566,13.5,5.171,Discharge,8.329,8.329,15.7065,optimal,2439.564208984375,,0,46.0,-46.0,565.2398,0.0,100.726,71.442,100.726,71.442,29.284,5.4989,Discharge,23.7851,23.7851,15.5301,optimal,2440.501953125,,0,159.0,-164.5131,1964.1572,0.0,100.314,72.242,100.314,72.242,28.072,16.3215,Discharge,11.7505,11.7505,62.4636,optimal,2456.0966796875,,0,155.0,-155.0,818.0602,0.0,101.732,71.326,101.732,71.326,30.406,21.5842,Discharge,8.8218,8.8218,58.7791,optimal,2449.682861328125,,0,159.0,-159.0,924.6271,0.0,35.948,32.34,35.948,32.34,3.608,-1.7221,Charge,5.3301,5.3301,71.2769,optimal,2449.682861328125,,0,66.0,-74.4182,265.4201,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.0966796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2440.501953125,,0,0.0,,0.0,0.0,84.102,49.652,84.102,49.652,34.45,26.134,Discharge,8.316,8.316,61.3609,optimal,2449.6123046875,,0,119.0,-119.0,640.9403,0.0,18.802,13.518,18.802,13.518,5.284,3.8798,Discharge,1.4042,1.4042,69.9748,optimal,2456.2939453125,,0,36.0,-36.0,149.3961,0.0,131.466,95.004,131.466,95.004,36.462,5.0094,Discharge,31.4526,31.4526,15.6584,optimal,2439.580078125,,0,191.0,-203.3837,2356.5828,0.0,28.714,20.846,28.714,20.846,7.868,4.2226,Discharge,3.6454,3.6454,72.3641,optimal,283.86541748046875,,0,52.0,-52.4518,197.8486,0.0,26.39,16.688,26.39,16.688,9.702,8.0683,Discharge,1.6337,1.6337,66.498,optimal,283.9073486328125,,0,45.0,-45.0,208.6043,0.0,47.036,35.52,47.036,35.52,11.516,0.751,Discharge,10.765,10.765,17.0041,optimal,283.7113037109375,,0,69.0,-73.5225,837.9316,0.0,1.02477,0.082783,,,0.0,0,1.0248,0.094509,,,0.0,0,1.02012,0.2979952,,,0.0,0,1.01606,1.0825022,,,0.0,0,1.01645,1.0310381,,,0.0,0,1.02295,0.079071,,,0.0,0,1.02028,0.2414011,,,0.0,0,1.02028,0.2754664,,,0.0,0,1.02295,0.1064897,,,0.0,0,1.01645,0.1093294,,,0.0,0,1.02025,0.3059241,,,0.0,0,1.02303,0.1466583,,,0.0,0,1.01607,0.9235946,,,0.0,0,1.02478,0.0140198,,,0.0,0,1.02494,0.0140262,,,0.0,0,1.02423,0.0207459,,,0.0,0,74.3318,1.01606,1.01606,1.01785,652_A,0.338587,511.824,0.0,0.0,0.0,0,24.6018,1.02295,1.02295,1.0239,671_B,0.041543,3939.272,0.0,0.0,0.0,0,32.385,1.02012,1.02012,1.02114,611_C,0.116061,1387.428,0.0,0.0,0.0,0
131,3,35,PERFECT (actual nodal future load/PV),388.206,143.6164,969.048,1308.2148,1.35,3,0,0,off,-9,,,0.958,0.964,0,0,1.5,388.206,0,0,0,0,0,0,0,,,,141.524,118.158,128.524,16.4302,48.6642,56.097,507.3349,3951.669,1379.6097,1,,,,,,,0.963,0.958,1.0,450.605,3489.3033,1214.111,486.0612,3778.2818,1317.5477,15.819,63.1258,63.4872,5732.1265,2097.6832,2402.088,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,63.92,37.29,63.92,37.29,26.63,18.8334,Discharge,7.7966,7.7966,66.3741,,optimal,2460.263671875,,0,102.0,-102.0,474.4589,0.0,50.884,25.346,50.884,25.346,25.538,18.551,Discharge,6.987,6.987,51.1953,optimal,2460.365478515625,,0,63.0,-63.0,433.0288,0.0,34.972,23.662,34.972,23.662,11.31,8.9774,Discharge,2.3326,2.3326,63.4283,optimal,2450.598876953125,,0,68.0,-68.0,348.1425,0.0,35.294,17.55,35.294,17.55,17.744,9.5244,Discharge,8.2196,8.2196,15.0163,optimal,2438.778564453125,,0,46.0,-46.0,567.8253,0.0,111.248,58.51,111.248,58.51,52.738,23.6141,Discharge,29.1239,29.1239,15.0351,optimal,2439.71337890625,,0,159.0,-159.0,1966.9067,0.0,94.15,57.046,94.15,57.046,37.104,27.7938,Discharge,9.3102,9.3102,61.8659,optimal,2455.1640625,,0,155.0,-155.0,826.2209,0.0,110.654,59.106,110.654,59.106,51.548,37.5423,Discharge,14.0057,14.0057,57.992,optimal,2450.722900390625,,0,159.0,-159.0,935.4192,0.0,34.128,25.638,34.128,25.638,8.49,3.9845,Discharge,4.5055,4.5055,71.0756,optimal,2450.722900390625,,0,66.0,-67.7221,264.559,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.1640625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.71337890625,,0,0.0,,0.0,0.0,79.958,39.326,79.958,39.326,40.632,34.1784,Discharge,6.4536,6.4536,60.4036,optimal,2450.706298828125,,0,119.0,-119.0,654.0073,0.0,23.134,10.808,23.134,10.808,12.326,8.6232,Discharge,3.7028,3.7028,69.1764,optimal,2455.2607421875,,0,36.0,-36.0,151.336,0.0,125.78,78.26,125.78,78.26,47.52,19.1949,Discharge,28.3251,28.3251,15.3234,optimal,2438.89208984375,,0,191.0,-191.0,2359.0875,0.0,32.538,15.994,32.538,15.994,16.544,11.0797,Discharge,5.4643,5.4643,71.6539,optimal,283.8285827636719,,0,52.0,-52.0,199.9599,0.0,29.146,12.586,29.146,12.586,16.56,12.8365,Discharge,3.7235,3.7235,65.5471,optimal,283.8645935058594,,0,45.0,-45.0,212.6385,0.0,53.878,30.356,53.878,30.356,23.522,9.856,Discharge,13.666,13.666,16.528,optimal,283.65106201171875,,0,69.0,-69.0,838.3071,0.0,1.02468,0.082779,,,0.0,0,1.02473,0.0945068,,,0.0,0,1.02066,0.2980127,,,0.0,0,1.01573,1.0825022,,,0.0,0,1.01612,1.0309198,,,0.0,0,1.02256,0.0789589,,,0.0,0,1.02071,0.2409168,,,0.0,0,1.02071,0.2754664,,,0.0,0,1.02256,0.1064897,,,0.0,0,1.01612,0.1093294,,,0.0,0,1.0207,0.3059241,,,0.0,0,1.0226,0.1467236,,,0.0,0,1.01578,0.9235552,,,0.0,0,1.02465,0.0140198,,,0.0,0,1.02478,0.0140274,,,0.0,0,1.02401,0.0207459,,,0.0,0,79.3346,1.01573,1.01573,1.01756,652_A,0.338585,507.335,0.0,0.0,0.0,0,31.5201,1.02256,1.02256,1.02365,671_B,0.041584,3951.669,0.0,0.0,0.0,0,32.7617,1.02066,1.02066,1.02149,611_C,0.116061,1379.61,0.0,0.0,0.0,0
132,3,36,PERFECT (actual nodal future load/PV),644.844,202.9752,969.048,1308.2148,1.35,2,0,0,off,-10,,,0.958,0.964,0,0,1.0,644.844,0,0,0,0,0,0,0,,,,229.582,200.41,214.852,62.1894,86.6379,95.7623,510.02,3932.244,1391.0426,1,,,,,,,0.963,0.958,1.0,453.2898,3470.3395,1225.5439,488.7461,3759.0298,1328.9806,15.3732,62.4056,62.7993,5763.2212,2141.0021,2449.9691,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,72.56,23.516,72.56,23.516,49.044,35.4483,Discharge,13.5957,13.5957,65.2157,,optimal,2460.007080078125,,0,102.0,-102.0,483.8756,0.0,50.104,14.858,50.104,14.858,35.246,27.1933,Discharge,8.0527,8.0527,49.7565,optimal,2460.1845703125,,0,63.0,-63.0,442.3043,0.0,39.184,13.024,39.184,13.024,26.16,18.4861,Discharge,7.6739,7.6739,62.5221,optimal,2447.44921875,,0,68.0,-68.0,352.6312,0.0,39.266,10.038,39.266,10.038,29.228,17.9198,Discharge,11.3082,11.3082,13.7178,optimal,2430.2744140625,,0,46.0,-46.0,572.5874,0.0,112.036,35.788,112.036,35.788,76.248,45.0619,Discharge,31.1861,31.1861,14.0904,optimal,2431.553955078125,,0,159.0,-159.0,1978.7137,0.0,103.51,32.38,103.51,32.38,71.13,51.5681,Discharge,19.5619,19.5619,60.7569,optimal,2454.831787109375,,0,155.0,-155.0,840.1178,0.0,116.91,36.03,116.91,36.03,80.88,60.7294,Discharge,20.1506,20.1506,56.7189,optimal,2447.896240234375,,0,159.0,-159.0,954.1903,0.0,37.892,14.416,37.892,14.416,23.476,14.7526,Discharge,8.7234,8.7234,70.3305,optimal,2447.89599609375,,0,66.0,-66.0,266.5513,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.831787109375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2431.553955078125,,0,0.0,,0.0,0.0,84.572,23.432,84.572,23.432,61.14,49.0211,Discharge,12.1189,12.1189,59.0304,optimal,2447.78369140625,,0,119.0,-119.0,671.0965,0.0,29.406,6.986,29.406,6.986,22.42,16.2676,Discharge,6.1524,6.1524,67.6701,optimal,2454.9580078125,,0,36.0,-36.0,155.6476,0.0,132.588,44.842,132.588,44.842,87.746,48.1101,Discharge,39.6359,39.6359,14.4838,optimal,2430.413330078125,,0,191.0,-191.0,2368.685,0.0,33.358,10.162,33.358,10.162,23.196,17.825,Discharge,5.371,5.371,70.5112,optimal,283.8312683105469,,0,52.0,-52.0,205.4998,0.0,30.692,8.122,30.692,8.122,22.57,18.2821,Discharge,4.2879,4.2879,64.1929,optimal,283.8530578613281,,0,45.0,-45.0,219.0568,0.0,54.894,18.534,54.894,18.534,36.36,21.2035,Discharge,15.1565,15.1565,15.5037,optimal,283.6194763183594,,0,69.0,-69.0,843.2351,0.0,1.02458,0.0827262,,,0.0,0,1.02465,0.0945068,,,0.0,0,1.01935,0.298352,,,0.0,0,1.01219,1.0826765,,,0.0,0,1.01273,1.0309795,,,0.0,0,1.02242,0.0787601,,,0.0,0,1.01953,0.2412539,,,0.0,0,1.01953,0.2757528,,,0.0,0,1.02242,0.1064897,,,0.0,0,1.01273,0.1093294,,,0.0,0,1.01949,0.3061988,,,0.0,0,1.02247,0.1467179,,,0.0,0,1.01225,0.9234752,,,0.0,0,1.02466,0.0140198,,,0.0,0,1.02474,0.0140274,,,0.0,0,1.0239,0.0207459,,,0.0,0,97.2867,1.01219,1.01219,1.01476,652_A,0.338605,510.02,0.0,0.0,0.0,0,51.6506,1.02242,1.02242,1.02355,671_B,0.041488,3932.244,0.0,0.0,0.0,0,54.0379,1.01935,1.01935,1.02051,611_C,0.116169,1391.043,0.0,0.0,0.0,0
133,3,37,PERFECT (actual nodal future load/PV),902.056,228.8532,969.048,1308.2148,1.35,1,0,0,off,-11,,,0.958,0.964,0,0,0.5,902.056,0,0,0,0,0,0,0,,,,321.12,279.188,301.748,132.2953,148.7594,160.8141,502.831,3953.3887,1383.9478,1,,,,,,,0.963,0.958,1.0,446.1042,3490.4156,1218.6024,481.5585,3779.7738,1321.9433,14.4248,61.169,61.644,5829.3689,2215.3818,2530.3762,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,81.732,10.058,81.732,10.058,71.674,55.3441,Discharge,16.3299,16.3299,63.4071,,optimal,2459.87109375,,0,102.0,-102.0,501.5998,0.0,51.542,6.026,51.542,6.026,45.516,36.6656,Discharge,8.8504,8.8504,47.8165,optimal,2460.084228515625,,0,63.0,-63.0,455.901,0.0,46.348,5.696,46.348,5.696,40.652,30.7129,Discharge,9.9391,9.9391,61.0166,optimal,2446.40283203125,,0,68.0,-68.0,361.8743,0.0,38.906,4.67,38.906,4.67,34.236,24.594,Discharge,9.642,9.642,11.9356,optimal,2427.116455078125,,0,46.0,-46.0,581.5474,0.0,123.108,15.15,123.108,15.15,107.958,72.6294,Discharge,35.3286,35.3286,12.5677,optimal,2428.201171875,,0,159.0,-159.0,2001.2447,0.0,115.408,14.552,115.408,14.552,100.856,78.5888,Discharge,22.2672,22.2672,59.0668,optimal,2454.503173828125,,0,155.0,-155.0,865.9019,0.0,126.484,15.184,126.484,15.184,111.3,87.7552,Discharge,23.5448,23.5448,54.8791,optimal,2446.994384765625,,0,159.0,-159.0,984.555,0.0,49.076,6.278,49.076,6.278,42.798,30.1865,Discharge,12.6115,12.6115,68.806,optimal,2446.994384765625,,0,66.0,-66.0,273.9276,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2454.503173828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2428.201171875,,0,0.0,,0.0,0.0,87.678,10.962,87.678,10.962,76.716,64.237,Discharge,12.479,12.479,57.2311,optimal,2446.897705078125,,0,119.0,-119.0,695.6071,0.0,33.726,3.438,33.726,3.438,30.288,24.0103,Discharge,6.2777,6.2777,65.4469,optimal,2454.655517578125,,0,36.0,-36.0,163.7814,0.0,146.372,18.244,146.372,18.244,128.128,83.9589,Discharge,44.1691,44.1691,13.0185,optimal,2426.929931640625,,0,191.0,-191.0,2392.74,0.0,35.25,4.968,35.25,4.968,30.282,24.7561,Discharge,5.5259,5.5259,68.9243,optimal,283.8288269042969,,0,52.0,-52.0,214.4123,0.0,34.894,4.04,34.894,4.04,30.854,25.2758,Discharge,5.5782,5.5782,62.3206,optimal,283.82611083984375,,0,45.0,-45.0,228.1978,0.0,57.692,6.894,57.692,6.894,50.798,34.4883,Discharge,16.3097,16.3097,13.8376,optimal,283.5954284667969,,0,69.0,-69.0,853.8368,0.0,1.02452,0.0827162,,,0.0,0,1.02461,0.0945068,,,0.0,0,1.01891,0.2983862,,,0.0,0,1.01088,1.0826765,,,0.0,0,1.01133,1.0309609,,,0.0,0,1.02228,0.0787729,,,0.0,0,1.01916,0.2412654,,,0.0,0,1.01916,0.2757258,,,0.0,0,1.02228,0.1064897,,,0.0,0,1.01133,0.1093294,,,0.0,0,1.01912,0.3061988,,,0.0,0,1.02235,0.1467179,,,0.0,0,1.0108,0.9234635,,,0.0,0,1.02465,0.0140198,,,0.0,0,1.02464,0.0140274,,,0.0,0,1.02381,0.0207459,,,0.0,0,105.4495,1.0108,1.0108,1.01363,675_A,0.338607,502.831,0.0,0.0,0.0,0,59.3034,1.02228,1.02228,1.02345,671_B,0.041489,3953.389,0.0,0.0,0.0,0,64.1004,1.01891,1.01891,1.0202,611_C,0.11616,1383.948,0.0,0.0,0.0,0
134,3,38,PERFECT (actual nodal future load/PV),969.048,153.4075,969.048,1308.2148,1.35,0,0,0,off,-12,,,0.958,0.964,0,0,0.0,969.048,0,0,0,0,0,0,0,,,,351.666,291.446,325.936,215.6705,219.8846,237.6476,501.1139,3953.044,1385.1091,1,,,,,,,0.963,0.958,1.0,444.3875,3490.0801,1219.7504,479.8415,3779.4325,1323.0996,12.8788,59.3412,59.9368,5937.2042,2325.3241,2649.2,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,79.416,4.06,79.416,4.06,75.356,66.3961,Discharge,8.9599,8.9599,61.2373,,optimal,2460.241943359375,,0,102.0,-102.0,529.2718,0.0,52.294,2.336,52.294,2.336,49.958,43.3348,Discharge,6.6232,6.6232,45.5237,optimal,2460.35888671875,,0,63.0,-63.0,474.2338,0.0,48.514,2.486,48.514,2.486,46.028,39.203,Discharge,6.825,6.825,59.0949,optimal,2448.916259765625,,0,68.0,-68.0,377.2308,0.0,34.696,1.702,34.696,1.702,32.994,26.9978,Discharge,5.9962,5.9962,9.9792,optimal,2437.280029296875,,0,46.0,-46.0,593.8444,0.0,125.374,6.022,125.374,6.022,119.352,91.7529,Discharge,27.5991,27.5991,10.6442,optimal,2437.9501953125,,0,159.0,-159.0,2037.5594,0.0,112.634,5.93,112.634,5.93,106.704,94.0607,Discharge,12.6433,12.6433,57.044,optimal,2455.6943359375,,0,155.0,-155.0,905.1963,0.0,125.698,5.99,125.698,5.99,119.708,104.4856,Discharge,15.2224,15.2224,52.6887,optimal,2449.323486328125,,0,159.0,-159.0,1028.4326,0.0,49.438,2.638,49.438,2.638,46.8,39.3848,Discharge,7.4152,7.4152,66.8169,optimal,2449.323486328125,,0,66.0,-66.0,289.0208,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.6943359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2437.9501953125,,0,0.0,,0.0,0.0,85.566,4.402,85.566,4.402,81.164,73.4607,Discharge,7.7033,7.7033,55.1733,optimal,2449.28955078125,,0,119.0,-119.0,727.7256,0.0,29.722,1.478,29.722,1.478,28.244,26.3778,Discharge,1.8662,1.8662,63.0045,optimal,2457.217041015625,,0,36.0,-36.0,175.7865,0.0,149.894,7.038,149.894,7.038,142.856,108.7777,Discharge,34.0783,34.0783,11.1201,optimal,2436.94482421875,,0,191.0,-191.0,2434.7195,0.0,34.406,2.17,34.406,2.17,32.236,28.9724,Discharge,3.2636,3.2636,67.0671,optimal,283.8744812011719,,0,52.0,-52.0,226.7903,0.0,32.794,1.61,32.794,1.61,31.184,28.6348,Discharge,2.5492,2.5492,60.1995,optimal,283.8883972167969,,0,45.0,-45.0,240.8357,0.0,59.08,2.616,59.08,2.616,56.464,43.8014,Discharge,12.6626,12.6626,11.7216,optimal,283.6711120605469,,0,69.0,-69.0,871.081,0.0,1.02467,0.0826445,,,0.0,0,1.02472,0.0945126,,,0.0,0,1.01996,0.2985875,,,0.0,0,1.01511,1.0829293,,,0.0,0,1.01539,1.0310296,,,0.0,0,1.02278,0.0789424,,,0.0,0,1.02013,0.2413742,,,0.0,0,1.02013,0.2759157,,,0.0,0,1.02278,0.1064897,,,0.0,0,1.01539,0.1093294,,,0.0,0,1.02011,0.3063798,,,0.0,0,1.02341,0.1470624,,,0.0,0,1.01497,0.9234898,,,0.0,0,1.02482,0.0140211,,,0.0,0,1.02487,0.0140298,,,0.0,0,1.02408,0.0207459,,,0.0,0,80.3362,1.01497,1.01497,1.01699,675_A,0.338626,501.114,0.0,0.0,0.0,0,32.6418,1.02278,1.02278,1.02387,671_B,0.041511,3953.044,0.0,0.0,0.0,0,40.4296,1.01996,1.01996,1.02103,611_C,0.116117,1385.109,0.0,0.0,0.0,0
135,3,39,PERFECT (actual nodal future load/PV),936.456,73.8653,956.63,1291.4505,1.35,3,0,0,off,-9,,,0.958,0.964,0,0,1.5,936.456,0,0,0,0,0,0,0,,,,348.054,276.676,311.726,271.3298,258.8042,285.5064,505.5543,3953.0029,1383.5739,1,,,,,,,0.963,0.958,1.0,448.8309,3490.2857,1218.1539,484.283,3779.484,1321.5414,10.9338,57.1899,57.8857,6072.8691,2454.7262,2791.9532,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,73.79,0.878,73.79,0.878,72.912,70.0866,Discharge,2.8254,2.8254,58.9469,,optimal,2460.647705078125,,0,102.0,-102.0,562.4699,0.0,48.824,0.596,48.824,0.596,48.228,45.3528,Discharge,2.8752,2.8752,43.1241,optimal,2460.6845703125,,0,63.0,-63.0,495.9012,0.0,43.464,0.736,43.464,0.736,42.728,41.2621,Discharge,1.4659,1.4659,57.0722,optimal,2452.370849609375,,0,68.0,-68.0,396.8322,0.0,34.67,0.402,34.67,0.402,34.268,28.823,Discharge,5.445,5.445,7.8906,optimal,2447.30908203125,,0,46.0,-46.0,607.3432,0.0,118.324,1.378,118.324,1.378,116.946,99.2888,Discharge,17.6572,17.6572,8.5627,optimal,2447.926025390625,,0,159.0,-159.0,2083.4359,0.0,101.208,1.742,101.208,1.742,99.466,97.0892,Discharge,2.3768,2.3768,54.9561,optimal,2456.56298828125,,0,155.0,-155.0,952.2266,0.0,120.456,1.308,120.456,1.308,119.148,111.6197,Discharge,7.5283,7.5283,50.3486,optimal,2452.447998046875,,0,159.0,-159.0,1080.6754,0.0,42.878,0.814,42.878,0.814,42.064,40.9825,Discharge,1.0815,1.0815,64.747,optimal,2452.447998046875,,0,66.0,-66.0,308.7132,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.56298828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2447.926025390625,,0,0.0,,0.0,0.0,77.152,1.04,77.152,1.04,76.112,74.7572,Discharge,1.3548,1.3548,53.0793,optimal,2452.52490234375,,0,119.0,-119.0,764.4559,0.0,27.486,0.372,27.486,0.372,27.114,26.7951,Discharge,0.3189,0.3189,60.5235,optimal,2456.68505859375,,0,36.0,-36.0,188.9754,0.0,140.654,1.828,140.654,1.828,138.826,118.0524,Discharge,20.7736,20.7736,9.0599,optimal,2447.293212890625,,0,191.0,-191.0,2489.1083,0.0,32.23,0.556,32.23,0.556,31.674,30.5824,Discharge,1.0916,1.0916,65.1067,optimal,283.9184265136719,,0,52.0,-52.0,241.2765,0.0,29.326,0.37,29.326,0.37,28.956,28.9222,Discharge,0.0338,0.0338,58.0571,optimal,283.9397888183594,,0,45.0,-45.0,255.1531,0.0,58.59,0.576,58.59,0.576,58.014,48.9767,Discharge,9.0373,9.0373,9.3556,optimal,283.74664306640625,,0,69.0,-69.0,892.9817,0.0,1.02484,0.0826192,,,0.0,0,1.02486,0.0945082,,,0.0,0,1.0214,0.2989927,,,0.0,0,1.01929,1.0829293,,,0.0,0,1.01954,1.0310157,,,0.0,0,1.02314,0.0789666,,,0.0,0,1.02143,0.2417712,,,0.0,0,1.02143,0.276271,,,0.0,0,1.02314,0.1064897,,,0.0,0,1.01954,0.1093294,,,0.0,0,1.02146,0.3067136,,,0.0,0,1.02319,0.1470624,,,0.0,0,1.01928,0.9233914,,,0.0,0,1.02498,0.0140223,,,0.0,0,1.02505,0.0140315,,,0.0,0,1.02436,0.020746,,,0.0,0,52.9131,1.01928,1.01928,1.0204,675_A,0.33864,505.554,0.0,0.0,0.0,0,8.4301,1.02314,1.02314,1.02404,671_B,0.041479,3953.003,0.0,0.0,0.0,0,12.5221,1.0214,1.0214,1.02214,611_C,0.116163,1383.574,0.0,0.0,0.0,0
136,3,40,PERFECT (actual nodal future load/PV),912.022,42.1244,956.63,1291.4505,1.35,2,0,0,off,-10,,,0.958,0.964,0,0,1.0,912.022,0,0,0,0,0,0,0,,,,329.922,270.002,312.098,295.1409,268.2459,299.2039,508.6717,3952.8238,1384.866,1,,,,,,,0.963,0.958,1.0,451.9508,3489.7418,1219.5124,487.4014,3779.1681,1322.8584,8.8181,54.9601,55.7363,6220.4395,2588.8492,2941.5551,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,68.494,0.016,68.494,0.016,68.478,69.3234,Discharge,-0.8454,-0.8454,56.6814,,optimal,2462.208984375,,0,102.0,-102.0,597.5132,0.0,45.628,0.01,45.628,0.01,45.618,44.7664,Discharge,0.8516,0.8516,40.7555,optimal,2462.197998046875,,0,63.0,-63.0,518.5776,0.0,41.56,0.042,41.56,0.042,41.518,41.538,Discharge,-0.02,-0.02,55.036,optimal,2452.771484375,,0,68.0,-68.0,417.4633,0.0,33.724,0.0,33.724,0.0,33.724,29.3677,Discharge,4.3563,4.3563,5.7625,optimal,2453.47314453125,,0,46.0,-46.0,621.7547,0.0,113.648,0.042,113.648,0.042,113.606,100.9278,Discharge,12.6782,12.6782,6.4468,optimal,2453.96875,,0,159.0,-159.0,2133.0803,0.0,100.148,0.078,100.148,0.078,100.07,98.6131,Discharge,1.4569,1.4569,52.8354,optimal,2456.49658203125,,0,155.0,-155.0,1000.7712,0.0,113.76,0.024,113.76,0.024,113.736,111.7033,Discharge,2.0327,2.0327,48.0068,optimal,2452.759521484375,,0,159.0,-159.0,1136.4852,0.0,41.424,0.032,41.424,0.032,41.392,41.3422,Discharge,0.0498,0.0498,62.659,optimal,2452.759521484375,,0,66.0,-66.0,329.2044,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.49658203125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2453.96875,,0,0.0,,0.0,0.0,81.332,0.052,81.332,0.052,81.28,78.0322,Discharge,3.2478,3.2478,50.8935,optimal,2452.731201171875,,0,119.0,-119.0,801.8345,0.0,26.582,0.002,26.582,0.002,26.58,26.6408,Discharge,-0.0608,-0.0608,58.0568,optimal,2456.595458984375,,0,36.0,-36.0,202.373,0.0,130.812,0.052,130.812,0.052,130.76,117.8645,Discharge,12.8955,12.8955,7.0029,optimal,2453.588134765625,,0,191.0,-191.0,2548.1345,0.0,34.212,0.04,34.212,0.04,34.172,32.6767,Discharge,1.4953,1.4953,63.012,optimal,283.9080505371094,,0,52.0,-52.0,256.5677,0.0,29.256,0.0,29.256,0.0,29.256,29.1595,Discharge,0.0965,0.0965,55.8972,optimal,283.9368591308594,,0,45.0,-45.0,269.6142,0.0,51.834,0.002,51.834,0.002,51.832,47.9419,Discharge,3.8901,3.8901,7.0395,optimal,283.85626220703125,,0,69.0,-69.0,917.47,0.0,1.02549,0.0828076,,,0.0,0,1.02549,0.0946174,,,0.0,0,1.02156,0.2989927,,,0.0,0,1.02185,1.0829293,,,0.0,0,1.02206,1.0310392,,,0.0,0,1.02311,0.0789666,,,0.0,0,1.02156,0.2415434,,,0.0,0,1.02156,0.276271,,,0.0,0,1.02311,0.1064897,,,0.0,0,1.02206,0.1093294,,,0.0,0,1.02155,0.3067136,,,0.0,0,1.02316,0.1470624,,,0.0,0,1.0219,0.9233614,,,0.0,0,1.02494,0.0140223,,,0.0,0,1.02504,0.0140315,,,0.0,0,1.02475,0.0207461,,,0.0,0,33.82,1.02185,1.02185,1.02253,652_A,0.338637,508.672,0.0,0.0,0.0,0,1.4988,1.02311,1.02311,1.02423,671_B,0.041454,3952.824,0.0,0.0,0.0,0,6.8056,1.02155,1.02155,1.02223,675_C,0.116149,1384.866,0.0,0.0,0.0,0
137,3,41,PERFECT (actual nodal future load/PV),952.314,111.7197,956.63,1291.4505,1.35,1,0,0,off,-11,,,0.958,0.964,0,0,0.5,952.314,0,0,0,0,0,0,0,,,,341.326,278.692,332.296,296.102,268.5032,305.2924,507.8318,3946.6474,1382.4154,1,,,,,,,0.963,0.958,1.0,451.1104,3483.2887,1217.0421,486.5613,3772.8879,1320.4004,6.6955,52.7282,53.5431,6368.4905,2723.1008,3094.2014,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,70.138,0.06,70.138,0.06,70.078,69.2278,Discharge,0.8502,0.8502,54.419,,optimal,2460.815185546875,,0,102.0,-102.0,632.1749,0.0,43.876,0.0,43.876,0.0,43.876,42.9267,Discharge,0.9493,0.9493,38.4842,optimal,2460.826416015625,,0,63.0,-63.0,540.9608,0.0,52.234,0.012,52.234,0.012,52.222,43.6543,Discharge,8.5677,8.5677,52.8961,optimal,2449.225341796875,,0,68.0,-68.0,438.2323,0.0,34.82,0.026,34.82,0.026,34.794,25.7106,Discharge,9.0834,9.0834,3.8994,optimal,2438.6806640625,,0,46.0,-46.0,636.4386,0.0,111.392,0.06,111.392,0.06,111.332,89.4957,Discharge,21.8363,21.8363,4.5706,optimal,2439.699462890625,,0,159.0,-159.0,2183.5442,0.0,111.624,0.038,111.624,0.038,111.586,100.4278,Discharge,11.1582,11.1582,50.6756,optimal,2457.23193359375,,0,155.0,-155.0,1050.0777,0.0,113.266,0.06,113.266,0.06,113.206,109.4768,Discharge,3.7292,3.7292,45.7117,optimal,2449.7314453125,,0,159.0,-159.0,1192.3369,0.0,49.004,0.012,49.004,0.012,48.992,42.8712,Discharge,6.1208,6.1208,60.4938,optimal,2449.7314453125,,0,66.0,-66.0,349.8756,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.23193359375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2439.699462890625,,0,0.0,,0.0,0.0,83.996,0.026,83.996,0.026,83.97,78.2359,Discharge,5.7341,5.7341,48.702,optimal,2449.743896484375,,0,119.0,-119.0,840.8506,0.0,23.998,0.024,23.998,0.024,23.974,25.7629,Discharge,-1.7889,-1.7889,55.6713,optimal,2457.533935546875,,0,36.0,-36.0,215.6934,0.0,143.602,0.074,143.602,0.074,143.528,108.0228,Discharge,35.5052,35.5052,5.1177,optimal,2438.617919921875,,0,191.0,-191.0,2607.0668,0.0,33.906,0.0,33.906,0.0,33.906,32.963,Discharge,0.943,0.943,60.899,optimal,283.9215393066406,,0,52.0,-52.0,272.906,0.0,29.202,0.024,29.202,0.024,29.178,28.9671,Discharge,0.2109,0.2109,53.7515,optimal,283.9359130859375,,0,45.0,-45.0,284.194,0.0,51.708,0.036,51.708,0.036,51.672,42.8518,Discharge,8.8202,8.8202,4.9694,optimal,283.90472412109375,,0,69.0,-69.0,941.441,0.0,1.02491,0.0828076,,,0.0,0,1.02492,0.0946174,,,0.0,0,1.02009,0.2993346,,,0.0,0,1.01569,1.0834495,,,0.0,0,1.01612,1.0312733,,,0.0,0,1.02342,0.0783744,,,0.0,0,1.0203,0.2415434,,,0.0,0,1.0203,0.2766053,,,0.0,0,1.02342,0.1064897,,,0.0,0,1.01612,0.1093294,,,0.0,0,1.0203,0.3069393,,,0.0,0,1.02355,0.1470624,,,0.0,0,1.01567,0.922832,,,0.0,0,1.02499,0.0140223,,,0.0,0,1.02504,0.0140315,,,0.0,0,1.02493,0.0207372,,,0.0,0,75.2451,1.01567,1.01567,1.0177,675_A,0.338655,507.832,0.0,0.0,0.0,0,11.3798,1.02342,1.02342,1.02421,671_B,0.041337,3946.647,0.0,0.0,0.0,0,25.0948,1.02009,1.02009,1.02119,611_C,0.116354,1382.415,0.0,0.0,0.0,0
138,3,42,PERFECT (actual nodal future load/PV),956.63,149.1586,988.748,1334.8098,1.35,47,0,0,off,35,,,0.958,0.964,0,0,23.5,956.63,0,0,0,0,0,0,0,,,,345.6,277.618,333.412,266.0809,267.3122,307.2012,505.3668,3985.4312,1368.1512,1,,,,,,,0.963,0.958,1.0,448.6483,3520.7672,1203.0692,484.0974,3811.1822,1306.2454,4.7881,50.5061,51.3362,6501.531,2856.7569,3247.802,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,71.396,0.048,71.396,0.048,71.348,69.1368,Discharge,2.2112,2.2112,52.1597,,optimal,2460.759765625,,0,102.0,-102.0,666.7888,0.0,42.036,0.012,42.036,0.012,42.024,40.9157,Discharge,1.1083,1.1083,36.3194,optimal,2460.78857421875,,0,63.0,-63.0,562.4241,0.0,50.154,0.002,50.154,0.002,50.152,44.8788,Discharge,5.2732,5.2732,50.6962,optimal,2449.36376953125,,0,68.0,-68.0,460.0594,0.0,36.054,0.0,36.054,0.0,36.054,22.0106,Discharge,14.0434,14.0434,2.3045,optimal,2430.611572265625,,0,46.0,-46.0,649.2939,0.0,114.666,0.048,114.666,0.048,114.618,77.7566,Discharge,36.8614,36.8614,2.9404,optimal,2432.212890625,,0,159.0,-159.0,2228.292,0.0,110.91,0.014,110.91,0.014,110.896,101.4096,Discharge,9.4864,9.4864,48.4948,optimal,2456.859130859375,,0,155.0,-155.0,1100.2916,0.0,113.996,0.06,113.996,0.06,113.936,107.4148,Discharge,6.5212,6.5212,43.4598,optimal,2449.65478515625,,0,159.0,-159.0,1247.0753,0.0,45.822,0.002,45.822,0.002,45.82,43.4903,Discharge,2.3297,2.3297,58.2973,optimal,2449.6552734375,,0,66.0,-66.0,371.3112,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.859130859375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2432.212890625,,0,0.0,,0.0,0.0,88.818,0.012,88.818,0.012,88.806,79.0727,Discharge,9.7333,9.7333,46.4871,optimal,2449.605224609375,,0,119.0,-119.0,879.9685,0.0,23.664,0.024,23.664,0.024,23.64,24.8984,Discharge,-1.2584,-1.2584,53.3659,optimal,2457.229736328125,,0,36.0,-36.0,228.5748,0.0,142.258,0.026,142.258,0.026,142.232,96.825,Discharge,45.407,45.407,3.4279,optimal,2430.84326171875,,0,191.0,-191.0,2661.0782,0.0,34.698,0.0,34.698,0.0,34.698,33.3472,Discharge,1.3508,1.3508,58.7614,optimal,283.9154052734375,,0,52.0,-52.0,289.3876,0.0,29.734,0.024,29.734,0.024,29.71,28.8062,Discharge,0.9038,0.9038,51.6177,optimal,283.9234924316406,,0,45.0,-45.0,298.6775,0.0,52.72,0.024,52.72,0.024,52.696,37.5087,Discharge,15.1873,15.1873,3.1574,optimal,283.6163635253906,,0,69.0,-69.0,962.8669,0.0,1.02489,0.0828076,,,0.0,0,1.0249,0.0946174,,,0.0,0,1.02014,0.2992207,,,0.0,0,1.01233,1.0836047,,,0.0,0,1.013,1.0306238,,,0.0,0,1.02326,0.0783744,,,0.0,0,1.02026,0.2414753,,,0.0,0,1.02026,0.2764313,,,0.0,0,1.02326,0.1064897,,,0.0,0,1.013,0.1093294,,,0.0,0,1.02024,0.3067617,,,0.0,0,1.02342,0.1470624,,,0.0,0,1.01243,0.9227774,,,0.0,0,1.02497,0.0140223,,,0.0,0,1.02499,0.0140315,,,0.0,0,1.02389,0.0207494,,,0.0,0,111.4991,1.01233,1.01233,1.01493,652_A,0.338574,505.367,0.0,0.0,0.0,0,12.4513,1.02326,1.02326,1.02412,671_B,0.041337,3985.431,0.0,0.0,0.0,0,25.2081,1.02014,1.02014,1.02118,611_C,0.116354,1368.151,0.0,0.0,0.0,0
139,3,43,PERFECT (actual nodal future load/PV),930.162,208.963,988.748,1334.8098,1.35,46,0,0,off,34,,,0.958,0.964,0,0,23.0,930.162,0,0,0,0,0,0,0,,,,336.278,274.556,319.328,234.1009,265.1667,308.2039,518.0768,3977.4842,1369.4542,1,,,,,,,0.963,0.958,1.0,461.3447,3512.8202,1204.3722,496.8023,3803.2352,1307.5484,3.1099,48.3019,49.1221,6618.5814,2989.3402,3401.9039,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,72.798,0.036,72.798,0.036,72.762,69.0824,Discharge,3.6796,3.6796,49.9021,,optimal,2460.5283203125,,0,102.0,-102.0,701.3572,0.0,44.188,0.012,44.188,0.012,44.176,39.5531,Discharge,4.6229,4.6229,34.2266,optimal,2460.576171875,,0,63.0,-63.0,582.882,0.0,46.308,0.0,46.308,0.0,46.308,44.9628,Discharge,1.3452,1.3452,48.4921,optimal,2451.097900390625,,0,68.0,-68.0,482.4989,0.0,31.546,0.012,31.546,0.012,31.534,4.2016,Discharge,27.3324,27.3324,2.0,optimal,2410.10595703125,,0,46.0,-46.0,660.2992,0.0,112.076,0.048,112.076,0.048,112.028,44.8593,Discharge,67.1687,67.1687,2.0,optimal,2413.267333984375,,0,159.0,-159.0,2267.1703,0.0,106.73,0.012,106.73,0.012,106.718,101.0321,Discharge,5.6859,5.6859,46.322,optimal,2456.343994140625,,0,155.0,-155.0,1150.9964,0.0,111.014,0.048,111.014,0.048,110.966,104.7709,Discharge,6.1951,6.1951,41.2634,optimal,2451.11181640625,,0,159.0,-159.0,1300.7826,0.0,47.468,0.0,47.468,0.0,47.468,44.3086,Discharge,3.1594,3.1594,56.0595,optimal,2451.11181640625,,0,66.0,-66.0,393.0563,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.343994140625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2413.267333984375,,0,0.0,,0.0,0.0,82.006,0.024,82.006,0.024,81.982,78.1374,Discharge,3.8446,3.8446,44.2984,optimal,2451.321044921875,,0,119.0,-119.0,919.5049,0.0,21.94,0.012,21.94,0.012,21.928,23.7841,Discharge,-1.8561,-1.8561,51.1637,optimal,2456.776123046875,,0,36.0,-36.0,241.024,0.0,139.718,0.024,139.718,0.024,139.694,80.8696,Discharge,58.8244,58.8244,2.0166,optimal,2411.430908203125,,0,191.0,-191.0,2709.4907,0.0,32.628,0.024,32.628,0.024,32.604,33.2518,Discharge,-0.6478,-0.6478,56.6299,optimal,283.96258544921875,,0,52.0,-52.0,306.0612,0.0,28.984,0.012,28.984,0.012,28.972,28.4277,Discharge,0.5443,0.5443,49.5119,optimal,283.93511962890625,,0,45.0,-45.0,313.0806,0.0,53.034,0.012,53.034,0.012,53.022,23.9576,Discharge,29.0644,29.0644,2.0,optimal,283.3203125,,0,69.0,-69.0,981.6212,0.0,1.02479,0.0828076,,,0.0,0,1.02481,0.0946002,,,0.0,0,1.02087,0.2993102,,,0.0,0,1.00379,1.0845637,,,0.0,0,1.00511,1.0285824,,,0.0,0,1.02305,0.0782483,,,0.0,0,1.02087,0.2414753,,,0.0,0,1.02087,0.2764313,,,0.0,0,1.02305,0.1064897,,,0.0,0,1.00511,0.1093294,,,0.0,0,1.02096,0.3067399,,,0.0,0,1.02323,0.1470624,,,0.0,0,1.00434,0.9231663,,,0.0,0,1.02514,0.0140223,,,0.0,0,1.02504,0.0140315,,,0.0,0,1.02282,0.0207508,,,0.0,0,182.3898,1.00379,1.00379,1.00823,652_A,0.338442,518.077,0.0,0.0,0.0,0,12.6766,1.02305,1.02305,1.024,671_B,0.041337,3977.484,0.0,0.0,0.0,0,13.8966,1.02087,1.02087,1.02174,611_C,0.116393,1369.454,0.0,0.0,0.0,0
140,3,44,PERFECT (actual nodal future load/PV),862.448,308.6394,988.748,1334.8098,1.35,45,0,0,off,33,,,0.958,0.964,0,0,22.5,862.448,0,0,0,0,0,0,0,,,,308.058,259.868,294.522,153.8882,261.8794,305.4314,528.5381,3965.2477,1372.5902,1,,,,,,,0.963,0.958,1.0,471.7838,3500.5837,1207.5636,507.2552,3790.9987,1310.7052,2.0068,46.125,46.9279,6695.5255,3120.2799,3554.6196,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,66.064,0.012,66.064,0.012,66.052,67.4749,Discharge,-1.4229,-1.4229,47.697,,optimal,2460.714111328125,,0,102.0,-102.0,735.8984,0.0,42.436,0.012,42.436,0.012,42.424,37.9614,Discharge,4.4626,4.4626,32.2181,optimal,2460.695556640625,,0,63.0,-63.0,602.6585,0.0,41.244,0.012,41.244,0.012,41.232,43.881,Discharge,-2.649,-2.649,46.3411,optimal,2452.685546875,,0,68.0,-68.0,504.9803,0.0,31.6,0.012,31.6,0.012,31.588,0.0,Idle,31.588,31.588,2.0,optimal,2372.603515625,,0,46.0,-46.0,662.4,0.0,104.418,0.038,104.418,0.038,104.38,0.0,Idle,104.38,104.38,2.0,optimal,2376.325439453125,,0,159.0,-159.0,2289.6,0.0,99.062,0.036,99.062,0.036,99.026,98.86,Discharge,0.166,0.166,44.196,optimal,2457.69091796875,,0,155.0,-155.0,1201.5125,0.0,104.008,0.026,104.008,0.026,103.982,100.8906,Discharge,3.0914,3.0914,39.1483,optimal,2452.43994140625,,0,159.0,-159.0,1353.1681,0.0,42.01,0.012,42.01,0.012,41.998,43.9098,Discharge,-1.9118,-1.9118,53.8419,optimal,2452.43994140625,,0,66.0,-66.0,415.2106,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.69091796875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2376.324951171875,,0,0.0,,0.0,0.0,76.458,0.026,76.458,0.026,76.432,76.0211,Discharge,0.4109,0.4109,42.169,optimal,2453.17236328125,,0,119.0,-119.0,958.5736,0.0,23.256,0.012,23.256,0.012,23.244,23.0524,Discharge,0.1916,0.1916,49.0292,optimal,2458.4423828125,,0,36.0,-36.0,252.9161,0.0,126.278,0.024,126.278,0.024,126.254,0.9489,Discharge,125.3051,125.3051,2.0,optimal,2372.32958984375,,0,191.0,-191.0,2749.9255,0.0,30.904,0.026,30.904,0.026,30.878,32.7644,Discharge,-1.8864,-1.8864,54.5296,optimal,283.99493408203125,,0,52.0,-52.0,322.687,0.0,29.134,0.012,29.134,0.012,29.122,28.0441,Discharge,1.0779,1.0779,47.4346,optimal,283.9290771484375,,0,45.0,-45.0,327.2945,0.0,45.848,0.012,45.848,0.012,45.836,0.0,Idle,45.836,45.836,2.0,optimal,282.9623718261719,,0,69.0,-69.0,993.6,0.0,1.02487,0.0827583,,,0.0,0,1.02486,0.0946002,,,0.0,0,1.02153,0.2993741,,,0.0,0,0.98817,1.0862512,,,0.0,0,0.98972,1.0283071,,,0.0,0,1.02361,0.0784542,,,0.0,0,1.02142,0.2415485,,,0.0,0,1.02142,0.2764161,,,0.0,0,1.02361,0.1064897,,,0.0,0,0.98972,0.1093294,,,0.0,0,1.02173,0.3068517,,,0.0,0,1.02392,0.1468979,,,0.0,0,0.98806,0.9170513,,,0.0,0,1.02525,0.0140223,,,0.0,0,1.02501,0.0140315,,,0.0,0,1.02152,0.0207529,,,0.0,0,307.1091,0.98806,0.98806,0.99544,675_A,0.338143,528.538,0.0,0.0,0.0,0,4.4751,1.02361,1.02361,1.02432,671_B,0.041424,3965.248,0.0,0.0,0.0,0,-2.9448,1.02142,1.02142,1.02227,671_C,0.116306,1372.59,0.0,0.0,0.0,0
141,3,45,PERFECT (actual nodal future load/PV),869.28,332.2931,988.748,1334.8098,1.35,44,0,0,off,32,,,0.958,0.964,0,0,22.0,869.28,0,0,0,0,0,0,0,,,,316.994,265.076,287.21,0.9489,255.3929,297.4668,541.8459,3981.2831,1368.3111,1,,,,,,,0.963,0.958,1.0,485.0415,3517.5924,1203.1602,520.5443,3807.3991,1306.3795,2.0,44.0021,44.7909,6696.0,3247.9763,3703.353,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,68.444,0.012,68.444,0.012,68.432,66.1425,Discharge,2.2895,2.2895,45.5355,,optimal,2460.243408203125,,0,102.0,-102.0,769.6358,0.0,47.52,0.002,47.52,0.002,47.518,36.4,Discharge,11.118,11.118,30.2921,optimal,2460.273193359375,,0,63.0,-63.0,621.6392,0.0,38.186,0.012,38.186,0.012,38.174,42.6415,Discharge,-4.4675,-4.4675,44.2508,optimal,2453.3154296875,,0,68.0,-68.0,526.9208,0.0,29.886,0.012,29.886,0.012,29.874,-0.0728,Idle,29.9468,29.9468,2.0053,optimal,2368.894287109375,,0,46.0,-46.0,662.4,0.0,107.172,0.014,107.172,0.014,107.158,-0.0,Idle,107.158,107.158,2.0,optimal,2372.43115234375,,0,159.0,-159.0,2289.6,0.0,96.944,0.024,96.944,0.024,96.92,96.2201,Discharge,0.6999,0.6999,42.1268,optimal,2458.770751953125,,0,155.0,-155.0,1250.9425,0.0,110.522,0.014,110.522,0.014,110.508,97.3123,Discharge,13.1957,13.1957,37.1082,optimal,2452.9609375,,0,159.0,-159.0,1403.6134,0.0,39.394,0.012,39.394,0.012,39.382,43.4515,Discharge,-4.0695,-4.0695,51.6473,optimal,2452.9609375,,0,66.0,-66.0,437.1655,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2458.770751953125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2372.43115234375,,0,0.0,,0.0,0.0,69.858,0.012,69.858,0.012,69.846,73.0156,Discharge,-3.1696,-3.1696,40.1237,optimal,2453.841552734375,,0,119.0,-119.0,996.5841,0.0,23.884,0.0,23.884,0.0,23.884,22.315,Discharge,1.569,1.569,46.963,optimal,2458.15966796875,,0,36.0,-36.0,264.4423,0.0,130.074,0.026,130.074,0.026,130.048,-0.0,Idle,130.048,130.048,2.0,optimal,2368.267822265625,,0,191.0,-191.0,2750.4,0.0,29.312,0.012,29.312,0.012,29.3,32.2055,Discharge,-2.9055,-2.9055,52.4651,optimal,284.01800537109375,,0,52.0,-52.0,339.0692,0.0,28.322,0.0,28.322,0.0,28.322,27.3557,Discharge,0.9663,0.9663,45.4082,optimal,284.0859375,,0,45.0,-45.0,341.3165,0.0,49.928,0.014,49.928,0.014,49.914,-0.0,Idle,49.914,49.914,2.0,optimal,282.87384033203125,,0,69.0,-69.0,993.6,0.0,1.02467,0.0827831,,,0.0,0,1.02469,0.094544,,,0.0,0,1.02179,0.2993741,,,0.0,0,0.98663,1.0862512,,,0.0,0,0.9881,1.0283235,,,0.0,0,1.02406,0.0784542,,,0.0,0,1.02164,0.2403322,,,0.0,0,1.02164,0.2764094,,,0.0,0,1.02406,0.1064897,,,0.0,0,0.9881,0.1093294,,,0.0,0,1.02201,0.306789,,,0.0,0,1.02381,0.1468979,,,0.0,0,0.98637,0.9170455,,,0.0,0,1.02534,0.0140223,,,0.0,0,1.02558,0.0140315,,,0.0,0,1.02121,0.0207532,,,0.0,0,317.0668,0.98637,0.98637,0.99408,675_A,0.338147,541.846,0.0,0.0,0.0,0,16.6427,1.02381,1.02381,1.02448,675_B,0.041298,3981.283,0.0,0.0,0.0,0,-1.4164,1.02164,1.02164,1.02248,671_C,0.116306,1368.311,0.0,0.0,0.0,0
