142,3,46,PERFECT (actual nodal future load/PV),839.112,320.2256,988.748,1334.8098,1.35,43,0,0,off,31,,,0.958,0.964,0,0,21.5,839.112,0,0,0,0,0,0,0,,,,301.512,259.318,278.282,-0.0728,248.4333,288.6264,539.7892,4016.9893,1374.319,1,,,,,,,0.963,0.958,1.0,482.9854,3551.8774,1209.1681,518.4878,3842.5723,1312.3874,2.0005,41.9369,42.7174,6695.9636,3372.193,3847.6662,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,63.194,0.0,63.194,0.0,63.194,64.1183,Discharge,-0.9243,-0.9243,43.4401,,optimal,2460.10107421875,,0,102.0,-102.0,802.7071,0.0,51.384,0.012,51.384,0.012,51.372,35.303,Discharge,16.069,16.069,28.4243,optimal,2460.089111328125,,0,63.0,-63.0,639.8392,0.0,36.19,0.012,36.19,0.012,36.178,41.1342,Discharge,-4.9562,-4.9562,42.2344,optimal,2453.6005859375,,0,68.0,-68.0,548.2415,0.0,27.166,0.0,27.166,0.0,27.166,-0.44,Idle,27.606,27.606,2.0372,optimal,2373.978271484375,,0,46.0,-46.0728,662.3636,0.0,102.592,0.024,102.592,0.024,102.568,-0.0193,Idle,102.5873,102.5873,2.0004,optimal,2375.955078125,,0,159.0,-159.0,2289.6,0.0,94.544,0.024,94.544,0.024,94.52,93.2195,Discharge,1.3005,1.3005,40.1221,optimal,2457.40673828125,,0,155.0,-155.0,1299.0526,0.0,107.948,0.012,107.948,0.012,107.936,93.4595,Discharge,14.4765,14.4765,35.1489,optimal,2453.222900390625,,0,159.0,-159.0,1452.2696,0.0,39.756,0.012,39.756,0.012,39.744,43.0558,Discharge,-3.3118,-3.3118,49.4728,optimal,2453.222900390625,,0,66.0,-66.0,458.8913,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.40673828125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2375.955078125,,0,0.0,,0.0,0.0,64.622,0.012,64.622,0.012,64.61,69.455,Discharge,-4.845,-4.845,38.1782,optimal,2454.12255859375,,0,119.0,-119.0,1033.0919,0.0,22.756,0.0,22.756,0.0,22.756,21.4329,Discharge,1.3231,1.3231,44.9785,optimal,2458.090576171875,,0,36.0,-36.0,275.5998,0.0,125.172,0.024,125.172,0.024,125.148,-0.0,Idle,125.148,125.148,2.0,optimal,2371.97900390625,,0,191.0,-191.0,2750.4,0.0,29.826,0.012,29.826,0.012,29.814,31.6293,Discharge,-1.8153,-1.8153,50.4376,optimal,284.1471862792969,,0,52.0,-52.0,355.172,0.0,27.476,0.0,27.476,0.0,27.476,26.5383,Discharge,0.9377,0.9377,43.4424,optimal,283.932373046875,,0,45.0,-45.0,354.9944,0.0,46.63,0.0,46.63,0.0,46.63,-0.0,Idle,46.63,46.63,2.0,optimal,282.9438781738281,,0,69.0,-69.0,993.6,0.0,1.02462,0.0827295,,,0.0,0,1.02461,0.0944867,,,0.0,0,1.02191,0.2993741,,,0.0,0,0.98875,1.0863244,,,0.0,0,0.98957,1.0282924,,,0.0,0,1.02349,0.0784542,,,0.0,0,1.02175,0.2403322,,,0.0,0,1.02175,0.2764094,,,0.0,0,1.02349,0.1064897,,,0.0,0,0.98957,0.1093294,,,0.0,0,1.02213,0.306789,,,0.0,0,1.02378,0.1468979,,,0.0,0,0.98791,0.9170291,,,0.0,0,1.0258,0.0140223,,,0.0,0,1.02503,0.0140315,,,0.0,0,1.02146,0.0207532,,,0.0,0,301.9713,0.98791,0.98791,0.99545,675_A,0.338135,539.789,0.0,0.0,0.0,0,18.706,1.02349,1.02349,1.02417,671_B,0.041298,4016.989,0.0,0.0,0.0,0,-0.4517,1.02175,1.02175,1.02267,671_C,0.116306,1374.319,0.0,0.0,0.0,0
143,3,47,PERFECT (actual nodal future load/PV),763.076,269.8722,988.748,1334.8098,1.35,42,0,0,off,30,,,0.958,0.964,0,0,21.0,763.076,0,0,0,0,0,0,0,,,,266.906,241.934,254.236,-0.4593,240.612,278.7337,535.677,4000.8208,1377.5361,1,,,,,,,0.963,0.958,1.0,478.8712,3535.7089,1212.3852,514.3748,3826.4038,1315.6045,2.0038,39.9368,40.715,6695.7339,3492.499,3987.0331,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,57.438,0.012,57.438,0.012,57.426,61.4283,Discharge,-4.0023,-4.0023,41.4327,,optimal,2460.518310546875,,0,102.0,-102.0,834.7662,0.0,43.332,0.0,43.332,0.0,43.332,33.3058,Discharge,10.0262,10.0262,26.662,optimal,2460.466064453125,,0,63.0,-63.0,657.4908,0.0,35.55,0.0,35.55,0.0,35.55,39.5309,Discharge,-3.9809,-3.9809,40.2967,optimal,2454.370849609375,,0,68.0,-68.0,568.8086,0.0,25.746,0.0,25.746,0.0,25.746,-0.937,Charge,26.683,26.683,2.1051,optimal,2382.66552734375,,0,46.0,-46.44,662.1436,0.0,91.694,0.012,91.694,0.012,91.682,-1.2429,Charge,92.9249,92.9249,2.0265,optimal,2385.80029296875,,0,159.0,-159.0193,2289.5903,0.0,87.24,0.0,87.24,0.0,87.24,89.3613,Discharge,-2.1213,-2.1213,38.2003,optimal,2456.894287109375,,0,155.0,-155.0,1345.6623,0.0,96.222,0.012,96.222,0.012,96.21,88.3686,Discharge,7.8414,7.8414,33.2963,optimal,2454.056396484375,,0,159.0,-159.0,1498.9993,0.0,36.704,0.0,36.704,0.0,36.704,42.1844,Discharge,-5.4804,-5.4804,47.3423,optimal,2454.056396484375,,0,66.0,-66.0,480.4191,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.894287109375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2385.80029296875,,0,0.0,,0.0,0.0,59.814,0.0,59.814,0.0,59.814,65.477,Discharge,-5.663,-5.663,36.3441,optimal,2456.2451171875,,0,119.0,-119.0,1067.8194,0.0,25.026,0.012,25.026,0.012,25.014,20.8072,Discharge,4.2068,4.2068,43.0519,optimal,2457.405517578125,,0,36.0,-36.0,286.3162,0.0,111.424,0.0,111.424,0.0,111.424,-0.7925,Charge,112.2165,112.2165,2.0138,optimal,2382.227783203125,,0,191.0,-191.0,2750.4,0.0,25.958,0.0,25.958,0.0,25.958,30.5734,Discharge,-4.6154,-4.6154,48.4778,optimal,284.0509948730469,,0,52.0,-52.0,370.9866,0.0,28.934,0.012,28.934,0.012,28.922,25.8712,Discharge,3.0508,3.0508,41.5261,optimal,283.8838806152344,,0,45.0,-45.0,368.2635,0.0,38.054,0.0,38.054,0.0,38.054,-0.732,Charge,38.786,38.786,2.0354,optimal,283.1115417480469,,0,69.0,-69.0,993.6,0.0,1.02479,0.08275,,,0.0,0,1.02477,0.0944389,,,0.0,0,1.02223,0.2993741,,,0.0,0,0.99236,1.0863244,,,0.0,0,0.99367,1.0282873,,,0.0,0,1.02328,0.0783452,,,0.0,0,1.0221,0.2401264,,,0.0,0,1.0221,0.2764302,,,0.0,0,1.02328,0.1064897,,,0.0,0,0.99367,0.1093294,,,0.0,0,1.02301,0.306789,,,0.0,0,1.02349,0.1469287,,,0.0,0,0.99218,0.9169378,,,0.0,0,1.02545,0.0140068,,,0.0,0,1.02485,0.0140331,,,0.0,0,1.02206,0.0207538,,,0.0,0,270.6104,0.99218,0.99218,0.99879,675_A,0.338128,535.677,0.0,0.0,0.0,0,11.1601,1.02328,1.02328,1.02408,671_B,0.04123,4000.821,0.0,0.0,0.0,0,-11.8983,1.0221,1.0221,1.02298,671_C,0.116257,1377.536,0.0,0.0,0.0,0
144,3,48,PERFECT (actual nodal future load/PV),706.88,244.7858,988.748,1334.8098,1.35,41,0,0,off,29,,,0.958,0.964,0,0,20.5,706.88,0,0,0,0,0,0,0,,,,246.846,222.84,237.194,-3.7044,230.7739,266.1343,534.6308,3987.395,1373.8383,1,,,,,,,0.963,0.958,1.0,477.8239,3521.5181,1208.6179,513.3282,3812.6912,1311.8806,2.0304,38.0185,38.8032,6693.8817,3607.8859,4120.1002,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,50.374,0.0,50.374,0.0,50.374,58.003,Discharge,-7.629,-7.629,39.5371,,optimal,2460.58837890625,,0,102.0,-102.0,865.4804,0.0,42.418,0.0,42.418,0.0,42.418,31.2983,Discharge,11.1197,11.1197,25.006,optimal,2460.48876953125,,0,63.0,-63.0,674.1437,0.0,30.898,0.024,30.898,0.024,30.874,37.4515,Discharge,-6.5775,-6.5775,38.4608,optimal,2454.858642578125,,0,68.0,-68.0,588.5741,0.0,24.66,0.014,24.66,0.014,24.646,-1.5191,Charge,26.1651,26.1651,2.2151,optimal,2388.45068359375,,0,46.0,-46.937,661.6751,0.0,85.886,0.0,85.886,0.0,85.886,-3.0168,Charge,88.9028,88.9028,2.0897,optimal,2391.52392578125,,0,159.0,-160.2429,2288.9689,0.0,80.208,0.038,80.208,0.038,80.17,84.8134,Discharge,-4.6434,-4.6434,36.3764,optimal,2456.861328125,,0,155.0,-155.0,1390.343,0.0,90.0,0.0,90.0,0.0,90.0,82.7925,Discharge,7.2075,7.2075,31.5606,optimal,2454.385498046875,,0,159.0,-159.0,1543.1836,0.0,30.864,0.024,30.864,0.024,30.84,40.6141,Discharge,-9.7741,-9.7741,45.2911,optimal,2454.385498046875,,0,66.0,-66.0,501.5113,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.861572265625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2391.52392578125,,0,0.0,,0.0,0.0,59.172,0.014,59.172,0.014,59.158,61.6065,Discharge,-2.4485,-2.4485,34.6184,optimal,2455.094970703125,,0,119.0,-119.0,1100.5579,0.0,23.762,0.0,23.762,0.0,23.762,20.019,Discharge,3.743,3.743,41.1983,optimal,2457.356201171875,,0,36.0,-36.0,296.7198,0.0,101.39,0.026,101.39,0.026,101.364,-2.6386,Charge,104.0026,104.0026,2.0599,optimal,2388.23583984375,,0,191.0,-191.7925,2750.0037,0.0,26.334,0.012,26.334,0.012,26.322,29.5566,Discharge,-3.2346,-3.2346,46.5831,optimal,284.0203552246094,,0,52.0,-52.0,386.2733,0.0,26.116,0.0,26.116,0.0,26.116,24.8656,Discharge,1.2504,1.2504,39.6842,optimal,283.9218444824219,,0,45.0,-45.0,381.1991,0.0,34.95,0.0,34.95,0.0,34.95,-1.7516,Charge,36.7016,36.7016,2.12,optimal,283.1558532714844,,0,69.0,-69.732,993.234,0.0,1.02482,0.0827159,,,0.0,0,1.02478,0.0944389,,,0.0,0,1.02243,0.2993434,,,0.0,0,0.99477,1.0863244,,,0.0,0,0.99605,1.0283256,,,0.0,0,1.02327,0.0783215,,,0.0,0,1.02223,0.2401264,,,0.0,0,1.02223,0.2762799,,,0.0,0,1.02327,0.1064897,,,0.0,0,0.99605,0.1093294,,,0.0,0,1.02253,0.3068105,,,0.0,0,1.02347,0.1469287,,,0.0,0,0.99468,0.9168818,,,0.0,0,1.02534,0.0140068,,,0.0,0,1.02499,0.0140331,,,0.0,0,1.02222,0.0207538,,,0.0,0,255.7722,0.99468,0.99468,1.00076,675_A,0.338137,534.631,0.0,0.0,0.0,0,3.8407,1.02327,1.02327,1.0241,671_B,0.041203,3987.395,0.0,0.0,0.0,0,-14.8272,1.02223,1.02223,1.02296,671_C,0.116257,1373.838,0.0,0.0,0.0,0
145,4,1,PERFECT (actual nodal future load/PV),655.95,229.1654,988.748,1334.8098,1.35,40,0,0,off,28,,,0.958,0.964,0,0,20.0,655.95,0,0,0,0,0,0,0,,,,240.654,199.042,216.254,-8.9262,218.9993,252.0212,537.554,3981.905,1373.7402,1,,,,,,,0.963,0.958,1.0,480.7486,3515.7201,1208.5198,516.252,3807.0857,1311.7826,2.0944,36.1981,36.9927,6689.4186,3717.3856,4246.1108,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,42.642,0.012,42.642,0.012,42.63,53.8632,Discharge,-11.2332,-11.2332,37.7769,,optimal,2460.564208984375,,0,102.0,-102.0,894.4819,0.0,43.568,0.0,43.568,0.0,43.568,29.5336,Discharge,14.0344,14.0344,23.4434,optimal,2460.417724609375,,0,63.0,-63.0,689.7928,0.0,25.178,0.0,25.178,0.0,25.178,34.8234,Discharge,-9.6454,-9.6454,36.7538,optimal,2455.393798828125,,0,68.0,-68.0,607.2998,0.0,25.918,0.002,25.918,0.002,25.916,-1.9176,Charge,27.8336,27.8336,2.3541,optimal,2389.080810546875,,0,46.0,-47.5191,660.9155,0.0,80.132,0.012,80.132,0.012,80.12,-5.2993,Charge,85.4193,85.4193,2.2008,optimal,2392.355712890625,,0,159.0,-162.0168,2287.4605,0.0,73.764,0.002,73.764,0.002,73.762,79.7322,Discharge,-5.9702,-5.9702,34.6617,optimal,2457.974365234375,,0,155.0,-155.0,1432.7497,0.0,82.84,0.012,82.84,0.012,82.828,76.7227,Discharge,6.1053,6.1053,29.9522,optimal,2454.727294921875,,0,159.0,-159.0,1584.5798,0.0,28.42,0.0,28.42,0.0,28.42,38.7818,Discharge,-10.3618,-10.3618,43.3324,optimal,2454.727294921875,,0,66.0,-66.0,521.8184,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.974365234375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2392.355712890625,,0,0.0,,0.0,0.0,55.876,0.002,55.876,0.002,55.874,57.5704,Discharge,-1.6964,-1.6964,33.0058,optimal,2455.383056640625,,0,119.0,-119.0,1131.3611,0.0,18.936,0.012,18.936,0.012,18.924,18.7006,Discharge,0.2234,0.2234,39.4667,optimal,2458.57177734375,,0,36.0,-36.0,306.7293,0.0,97.782,0.002,97.782,0.002,97.78,-4.7426,Charge,102.5226,102.5226,2.1426,optimal,2389.098876953125,,0,191.0,-193.6386,2748.6844,0.0,23.954,0.0,23.954,0.0,23.954,28.2869,Discharge,-4.3329,-4.3329,44.7699,optimal,284.0430908203125,,0,52.0,-52.0,401.0516,0.0,20.17,0.012,20.17,0.012,20.158,23.2139,Discharge,-3.0559,-3.0559,37.9646,optimal,284.01373291015625,,0,45.0,-45.0,393.6319,0.0,36.838,0.0,36.838,0.0,36.838,-2.4847,Charge,39.3227,39.3227,2.24,optimal,283.0982666015625,,0,69.0,-70.7516,992.3582,0.0,1.02481,0.0826685,,,0.0,0,1.02475,0.0944146,,,0.0,0,1.02265,0.2992955,,,0.0,0,0.99504,1.0863244,,,0.0,0,0.9964,1.0282669,,,0.0,0,1.02373,0.0783215,,,0.0,0,1.02238,0.2401264,,,0.0,0,1.02238,0.2762799,,,0.0,0,1.02373,0.1064897,,,0.0,0,0.9964,0.1093294,,,0.0,0,1.02265,0.3068105,,,0.0,0,1.02398,0.147029,,,0.0,0,0.99504,0.9168818,,,0.0,0,1.02543,0.0140068,,,0.0,0,1.02532,0.0140386,,,0.0,0,1.02202,0.0207539,,,0.0,0,255.0982,0.99504,0.99504,1.00098,652_A,0.338137,537.554,0.0,0.0,0.0,0,-6.0016,1.02373,1.02373,1.02439,671_B,0.041281,3981.905,0.0,0.0,0.0,0,-19.9312,1.02238,1.02238,1.0231,671_C,0.116246,1373.74,0.0,0.0,0.0,0
146,4,2,PERFECT (actual nodal future load/PV),616.928,227.7254,988.748,1334.8098,1.35,39,0,0,off,27,,,0.958,0.964,0,0,19.5,616.928,0,0,0,0,0,0,0,,,,235.926,183.872,197.13,-14.4442,205.0436,236.1852,539.3789,3991.4186,1371.7106,1,,,,,,,0.963,0.958,1.0,482.5735,3526.1251,1206.4743,518.0769,3816.9335,1309.747,2.1979,34.4936,35.2959,6682.1965,3819.9074,4364.2034,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,42.104,0.0,42.104,0.0,42.104,49.9093,Discharge,-7.8053,-7.8053,36.1459,,optimal,2460.6279296875,,0,102.0,-102.0,921.4135,0.0,37.722,0.024,37.722,0.024,37.698,27.221,Discharge,10.477,10.477,22.0032,optimal,2460.52587890625,,0,63.0,-63.0,704.5596,0.0,22.09,0.0,22.09,0.0,22.09,32.0045,Discharge,-9.9145,-9.9145,35.1849,optimal,2455.121337890625,,0,68.0,-68.0,624.7115,0.0,27.15,0.024,27.15,0.024,27.126,-2.1527,Charge,29.2787,29.2787,2.5101,optimal,2389.921875,,0,46.0,-47.9176,659.9567,0.0,77.76,0.024,77.76,0.024,77.736,-7.6805,Charge,85.4165,85.4165,2.3618,optimal,2393.36474609375,,0,159.0,-164.2993,2284.8109,0.0,68.014,0.048,68.014,0.048,67.966,74.2725,Discharge,-6.3065,-6.3065,33.0644,optimal,2459.35009765625,,0,155.0,-155.0,1472.6158,0.0,77.214,0.024,77.214,0.024,77.19,70.4108,Discharge,6.7792,6.7792,28.476,optimal,2454.434326171875,,0,159.0,-159.0,1622.9412,0.0,22.234,0.0,22.234,0.0,22.234,36.3188,Discharge,-14.0848,-14.0848,41.4981,optimal,2454.434326171875,,0,66.0,-66.0,541.2093,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2459.35009765625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2393.36474609375,,0,0.0,,0.0,0.0,54.966,0.036,54.966,0.036,54.93,53.6657,Discharge,1.2643,1.2643,31.5026,optimal,2454.984619140625,,0,119.0,-119.0,1160.1464,0.0,16.958,0.0,16.958,0.0,16.958,17.2397,Discharge,-0.2817,-0.2817,37.8705,optimal,2458.641357421875,,0,36.0,-36.0,316.0796,0.0,93.494,0.048,93.494,0.048,93.446,-7.1716,Charge,100.6176,100.6176,2.2678,optimal,2390.18310546875,,0,191.0,-195.7426,2746.3131,0.0,20.698,0.012,20.698,0.012,20.686,26.6928,Discharge,-6.0068,-6.0068,43.0588,optimal,284.07928466796875,,0,52.0,-52.0,415.195,0.0,19.146,0.0,19.146,0.0,19.146,21.549,Discharge,-2.403,-2.403,36.3684,optimal,284.1532287597656,,0,45.0,-45.0,405.2389,0.0,37.618,0.0,37.618,0.0,37.618,-3.0767,Charge,40.6947,40.6947,2.3887,optimal,283.0685119628906,,0,69.0,-71.4847,991.1158,0.0,1.02483,0.08262,,,0.0,0,1.02479,0.0943816,,,0.0,0,1.02254,0.2992955,,,0.0,0,0.99539,1.0863244,,,0.0,0,0.99682,1.0282669,,,0.0,0,1.0243,0.0783215,,,0.0,0,1.02226,0.2401264,,,0.0,0,1.02226,0.2760792,,,0.0,0,1.0243,0.1064897,,,0.0,0,0.99682,0.1093294,,,0.0,0,1.02248,0.3067489,,,0.0,0,1.02401,0.147029,,,0.0,0,0.99549,0.9168818,,,0.0,0,1.02556,0.0140068,,,0.0,0,1.02582,0.0140386,,,0.0,0,1.02191,0.0207539,,,0.0,0,256.0075,0.99539,0.99539,1.00129,652_A,0.338137,539.379,0.0,0.0,0.0,0,-6.3194,1.02401,1.02401,1.02468,675_B,0.041281,3991.419,0.0,0.0,0.0,0,-21.9627,1.02226,1.02226,1.02302,671_C,0.116246,1371.711,0.0,0.0,0.0,0
147,4,3,PERFECT (actual nodal future load/PV),542.806,197.0854,988.748,1334.8098,1.35,38,0,0,off,26,,,0.958,0.964,0,0,19.0,542.806,0,0,0,0,0,0,0,,,,199.018,164.102,179.686,-20.0815,190.1914,219.0927,542.7756,4007.258,1367.1589,1,,,,,,,0.963,0.958,1.0,485.9702,3541.9645,1201.9226,521.4735,3832.7729,1305.1953,2.3419,32.9127,33.722,6672.1557,3915.0031,4473.7498,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,38.33,0.024,38.33,0.024,38.306,45.7728,Discharge,-7.4668,-7.4668,34.65,,optimal,2460.818359375,,0,102.0,-102.0,946.3681,0.0,30.852,0.012,30.852,0.012,30.84,24.3106,Discharge,6.5294,6.5294,20.7169,optimal,2460.720947265625,,0,63.0,-63.0,718.1701,0.0,23.788,0.0,23.788,0.0,23.788,29.5503,Discharge,-5.7623,-5.7623,33.7364,optimal,2454.888916015625,,0,68.0,-68.0,640.7138,0.0,20.664,0.0,20.664,0.0,20.664,-3.0929,Charge,23.7569,23.7569,2.7342,optimal,2398.057373046875,,0,46.0,-48.1527,658.8804,0.0,66.596,0.036,66.596,0.036,66.56,-11.1371,Charge,77.6971,77.6971,2.5953,optimal,2400.8359375,,0,159.0,-166.6805,2280.9706,0.0,63.278,0.0,63.278,0.0,63.278,68.6038,Discharge,-5.3258,-5.3258,31.5891,optimal,2457.739013671875,,0,155.0,-155.0,1509.752,0.0,66.756,0.036,66.756,0.036,66.72,63.3659,Discharge,3.3541,3.3541,27.1476,optimal,2454.47265625,,0,159.0,-159.0,1658.1466,0.0,23.136,0.0,23.136,0.0,23.136,34.0712,Discharge,-10.9352,-10.9352,39.7773,optimal,2454.47265625,,0,66.0,-66.0,559.3687,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.739013671875,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2400.8359375,,0,0.0,,0.0,0.0,46.3,0.024,46.3,0.024,46.276,49.0308,Discharge,-2.7548,-2.7548,30.1292,optimal,2455.096923828125,,0,119.0,-119.0,1186.9792,0.0,15.422,0.0,15.422,0.0,15.422,15.7057,Discharge,-0.2837,-0.2837,36.4162,optimal,2458.284423828125,,0,36.0,-36.0,324.6995,0.0,81.916,0.012,81.916,0.012,81.904,-10.7074,Charge,92.6114,92.6114,2.4547,optimal,2397.89501953125,,0,191.0,-198.1716,2742.7273,0.0,19.778,0.012,19.778,0.012,19.766,25.0614,Discharge,-5.2954,-5.2954,41.4523,optimal,284.0616149902344,,0,52.0,-52.0,428.5414,0.0,16.268,0.012,16.268,0.012,16.256,19.6707,Discharge,-3.4147,-3.4147,34.9113,optimal,284.0193176269531,,0,45.0,-45.0,416.0134,0.0,29.902,0.012,29.902,0.012,29.89,-4.4851,Charge,34.3751,34.3751,2.6053,optimal,283.2029724121094,,0,69.0,-72.0767,989.5775,0.0,1.02491,0.08262,,,0.0,0,1.02487,0.094353,,,0.0,0,1.02244,0.2991243,,,0.0,0,0.99877,1.0864725,,,0.0,0,0.99993,1.0282443,,,0.0,0,1.02363,0.0783215,,,0.0,0,1.02227,0.2400168,,,0.0,0,1.02227,0.2759626,,,0.0,0,1.02363,0.1064897,,,0.0,0,0.99993,0.1093294,,,0.0,0,1.02253,0.3065652,,,0.0,0,1.02386,0.147029,,,0.0,0,0.99871,0.9168954,,,0.0,0,1.02549,0.0140068,,,0.0,0,1.02534,0.0140386,,,0.0,0,1.02239,0.0207542,,,0.0,0,228.4405,0.99871,0.99871,1.00395,675_A,0.338115,542.776,0.0,0.0,0.0,0,-9.9617,1.02363,1.02363,1.02437,671_B,0.041281,4007.258,0.0,0.0,0.0,0,-21.3935,1.02227,1.02227,1.023,671_C,0.116246,1367.159,0.0,0.0,0.0,0
148,4,4,PERFECT (actual nodal future load/PV),523.816,220.7326,988.748,1334.8098,1.35,37,0,0,off,25,,,0.958,0.964,0,0,18.5,523.816,0,0,0,0,0,0,0,,,,193.62,156.876,173.32,-29.4225,174.0637,201.0795,538.8085,3981.7574,1368.0578,1,,,,,,,0.963,0.958,1.0,481.9994,3516.4639,1202.8215,517.5051,3807.2723,1306.0942,2.5528,31.4658,32.2774,6657.4445,4002.035,4574.2895,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,37.88,0.014,37.88,0.014,37.866,41.8619,Discharge,-3.9959,-3.9959,33.282,,optimal,2462.0146484375,,0,102.0,-102.0,969.2545,0.0,28.106,0.012,28.106,0.012,28.094,21.3197,Discharge,6.7743,6.7743,19.5889,optimal,2461.962646484375,,0,63.0,-63.0,730.3254,0.0,22.616,0.0,22.616,0.0,22.616,27.1203,Discharge,-4.5043,-4.5043,32.407,optimal,2453.6298828125,,0,68.0,-68.0,655.4889,0.0,20.582,0.014,20.582,0.014,20.568,-3.9799,Charge,24.5479,24.5479,3.0226,optimal,2396.18408203125,,0,46.0,-49.0929,657.334,0.0,64.87,0.026,64.87,0.026,64.844,-14.5442,Charge,79.3882,79.3882,2.9002,optimal,2399.053955078125,,0,159.0,-170.1371,2275.402,0.0,61.058,0.014,61.058,0.014,61.044,63.0487,Discharge,-2.0047,-2.0047,30.2332,optimal,2457.41845703125,,0,155.0,-155.0,1544.0539,0.0,63.72,0.026,63.72,0.026,63.694,56.5139,Discharge,7.1801,7.1801,25.9628,optimal,2453.2890625,,0,159.0,-159.0,1689.8296,0.0,22.474,0.0,22.474,0.0,22.474,31.8575,Discharge,-9.3835,-9.3835,38.1684,optimal,2453.2890625,,0,66.0,-66.0,576.4043,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2458.746337890625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2399.053955078125,,0,0.0,,0.0,0.0,45.476,0.016,45.476,0.016,45.46,44.6253,Discharge,0.8347,0.8347,28.8791,optimal,2453.808349609375,,0,119.0,-119.0,1211.4946,0.0,14.232,0.012,14.232,0.012,14.22,14.1495,Discharge,0.0705,0.0705,35.1061,optimal,2459.307861328125,,0,36.0,-36.0,332.5524,0.0,78.886,0.026,78.886,0.026,78.86,-14.33,Charge,93.19,93.19,2.7048,optimal,2396.11474609375,,0,191.0,-201.7074,2737.3736,0.0,19.076,0.0,19.076,0.0,19.076,23.4337,Discharge,-4.3577,-4.3577,39.9501,optimal,284.0424499511719,,0,52.0,-52.0,441.0721,0.0,15.666,0.014,15.666,0.014,15.652,17.8605,Discharge,-2.2085,-2.2085,33.5883,optimal,284.1477966308594,,0,45.0,-45.0,425.8487,0.0,29.36,0.012,29.36,0.012,29.348,-5.8535,Charge,35.2015,35.2015,2.8881,optimal,283.18646240234375,,0,69.0,-73.4851,987.3349,0.0,1.02541,0.08241,,,0.0,0,1.02539,0.094353,,,0.0,0,1.02192,0.2991243,,,0.0,0,0.99799,1.0864725,,,0.0,0,0.99919,1.0282443,,,0.0,0,1.0235,0.0783297,,,0.0,0,1.02178,0.2400582,,,0.0,0,1.02178,0.2759626,,,0.0,0,1.02405,0.1064897,,,0.0,0,0.99919,0.1093294,,,0.0,0,1.02199,0.3065927,,,0.0,0,1.02428,0.147029,,,0.0,0,0.99797,0.9168954,,,0.0,0,1.02542,0.0140068,,,0.0,0,1.0258,0.0140386,,,0.0,0,1.02233,0.0207542,,,0.0,0,232.3276,0.99797,0.99797,1.00333,675_A,0.338115,538.809,0.0,0.0,0.0,0,-1.3643,1.0235,1.0235,1.02474,671_B,0.041278,3981.757,0.0,0.0,0.0,0,-10.2307,1.02178,1.02178,1.02258,671_C,0.116234,1368.058,0.0,0.0,0.0,0
149,4,5,PERFECT (actual nodal future load/PV),533.86,269.3454,988.748,1334.8098,1.35,36,0,0,off,24,,,0.958,0.964,0,0,18.0,533.86,0,0,0,0,0,0,0,,,,196.152,159.844,177.864,-38.7076,158.2403,183.5507,537.4303,3982.9192,1369.1736,1,,,,,,,0.963,0.958,1.0,480.6212,3517.5871,1203.9211,516.1269,3808.4197,1307.2039,2.8302,30.1504,30.9588,6638.0907,4081.1551,4666.0649,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,39.796,0.012,39.796,0.012,39.784,38.4351,Discharge,1.3489,1.3489,32.0259,,optimal,2460.425537109375,,0,102.0,-102.0,990.1855,0.0,26.608,0.012,26.608,0.012,26.596,18.3888,Discharge,8.2072,8.2072,18.6159,optimal,2460.443115234375,,0,63.0,-63.0,740.9853,0.0,20.518,0.0,20.518,0.0,20.518,24.6228,Discharge,-4.1048,-4.1048,31.2,optimal,2451.54833984375,,0,68.0,-68.0,669.0491,0.0,23.198,0.0,23.198,0.0,23.198,-4.5137,Charge,27.7117,27.7117,3.3497,optimal,2391.628662109375,,0,46.0,-49.9799,655.344,0.0,67.222,0.024,67.222,0.024,67.198,-17.4626,Charge,84.6606,84.6606,3.2663,optimal,2394.872314453125,,0,159.0,-173.5442,2268.1299,0.0,62.378,0.0,62.378,0.0,62.378,58.0095,Discharge,4.3685,4.3685,28.9857,optimal,2456.483642578125,,0,155.0,-155.0,1575.5782,0.0,64.118,0.024,64.118,0.024,64.094,50.2327,Discharge,13.8613,13.8613,24.9097,optimal,2451.2236328125,,0,159.0,-159.0,1718.0865,0.0,20.074,0.0,20.074,0.0,20.074,29.5009,Discharge,-9.4269,-9.4269,36.6784,optimal,2451.2236328125,,0,66.0,-66.0,592.333,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.483642578125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2394.872314453125,,0,0.0,,0.0,0.0,50.726,0.012,50.726,0.012,50.714,41.109,Discharge,9.605,9.605,27.7276,optimal,2451.49755859375,,0,119.0,-119.0,1233.8073,0.0,14.966,0.0,14.966,0.0,14.966,12.7954,Discharge,2.1706,2.1706,33.9213,optimal,2457.04931640625,,0,36.0,-36.0,339.6271,0.0,77.352,0.012,77.352,0.012,77.34,-17.8696,Charge,95.2096,95.2096,3.0166,optimal,2391.92529296875,,0,191.0,-205.33,2730.2086,0.0,22.476,0.012,22.476,0.012,22.464,22.2631,Discharge,0.2009,0.2009,38.523,optimal,283.94671630859375,,0,52.0,-52.0,452.789,0.0,16.12,0.0,16.12,0.0,16.12,16.2338,Discharge,-0.1138,-0.1138,32.3858,optimal,283.9516296386719,,0,45.0,-45.0,434.779,0.0,28.428,0.012,28.428,0.012,28.416,-7.2306,Charge,35.6466,35.6466,3.2374,optimal,283.1792297363281,,0,69.0,-74.8535,984.4082,0.0,1.02475,0.0826603,,,0.0,0,1.02476,0.094353,,,0.0,0,1.02105,0.2991243,,,0.0,0,0.9961,1.0865178,,,0.0,0,0.99745,1.0282026,,,0.0,0,1.02311,0.0784428,,,0.0,0,1.02092,0.2401839,,,0.0,0,1.02092,0.2759626,,,0.0,0,1.02311,0.1064897,,,0.0,0,0.99745,0.1093294,,,0.0,0,1.02103,0.3064578,,,0.0,0,1.02334,0.1471961,,,0.0,0,0.99622,0.9169174,,,0.0,0,1.02508,0.0140128,,,0.0,0,1.0251,0.0140529,,,0.0,0,1.02231,0.0207542,,,0.0,0,243.2285,0.9961,0.9961,1.0019,652_A,0.33812,537.43,0.0,0.0,0.0,0,15.9813,1.02311,1.02311,1.02403,671_B,0.041323,3982.919,0.0,0.0,0.0,0,10.1356,1.02092,1.02092,1.0218,671_C,0.116179,1369.174,0.0,0.0,0.0,0
150,4,6,PERFECT (actual nodal future load/PV),491.186,235.3737,988.748,1334.8098,1.35,35,0,0,off,23,,,0.958,0.964,0,0,17.5,491.186,0,0,0,0,0,0,0,,,,182.762,146.092,162.332,-47.0765,143.8627,167.7284,535.0587,3973.342,1372.4234,1,,,,,,,0.963,0.958,1.0,478.2505,3508.5122,1207.0917,513.7557,3799.0308,1310.424,3.1677,28.9545,29.7539,6614.5524,4153.0865,4749.9291,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,33.048,0.012,33.048,0.012,33.036,38.0652,Discharge,-5.0292,-5.0292,30.782,,optimal,2460.53271484375,,0,102.0,-102.0,1009.403,0.0,27.514,0.0,27.514,0.0,27.514,17.074,Discharge,10.44,10.44,17.7125,optimal,2460.46728515625,,0,63.0,-63.0,750.1797,0.0,19.23,0.0,19.23,0.0,19.23,24.2098,Discharge,-4.9798,-4.9798,30.0132,optimal,2452.77587890625,,0,68.0,-68.0,681.3605,0.0,22.448,0.0,22.448,0.0,22.448,-4.6893,Charge,27.1373,27.1373,3.6895,optimal,2395.6611328125,,0,46.0,-50.5137,653.0872,0.0,59.194,0.012,59.194,0.012,59.182,-19.1878,Charge,78.3698,78.3698,3.6686,optimal,2398.837890625,,0,159.0,-176.4626,2259.3986,0.0,60.166,0.0,60.166,0.0,60.166,58.0943,Discharge,2.0717,2.0717,27.7363,optimal,2457.37646484375,,0,155.0,-155.0,1604.583,0.0,58.338,0.012,58.338,0.012,58.326,48.2348,Discharge,10.0912,10.0912,23.8985,optimal,2452.39892578125,,0,159.0,-159.0,1743.2028,0.0,19.828,0.0,19.828,0.0,19.828,29.6731,Discharge,-9.8451,-9.8451,35.1798,optimal,2452.39892578125,,0,66.0,-66.0,607.0835,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2457.37646484375,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0002,Idle,0.0002,0.0002,,optimal,2398.837890625,,0,0.0,,0.0,0.0,45.348,0.012,45.348,0.012,45.336,40.7444,Discharge,4.5916,4.5916,26.5863,optimal,2452.807373046875,,0,119.0,-119.0,1254.3618,0.0,13.026,0.0,13.026,0.0,13.026,12.5122,Discharge,0.5138,0.5138,32.7628,optimal,2457.95068359375,,0,36.0,-36.0,346.0248,0.0,74.196,0.0,74.196,0.0,74.196,-19.4165,Charge,93.6125,93.6125,3.3555,optimal,2395.9052734375,,0,191.0,-208.8696,2721.2738,0.0,19.624,0.012,19.624,0.012,19.612,22.741,Discharge,-3.129,-3.129,37.0653,optimal,284.01593017578125,,0,52.0,-52.0,463.9205,0.0,12.35,0.0,12.35,0.0,12.35,15.7515,Discharge,-3.4015,-3.4015,31.219,optimal,284.0199890136719,,0,45.0,-45.0,442.8959,0.0,26.936,0.0,26.936,0.0,26.936,-7.9943,Charge,34.9303,34.9303,3.6236,optimal,283.19256591796875,,0,69.0,-76.2306,980.7929,0.0,1.02479,0.0825511,,,0.0,0,1.02477,0.0943316,,,0.0,0,1.02156,0.2991243,,,0.0,0,0.99778,1.0865178,,,0.0,0,0.9991,1.0281001,,,0.0,0,1.02348,0.0785096,,,0.0,0,1.02141,0.2402254,,,0.0,0,1.02141,0.2759626,,,0.0,0,1.02348,0.1064897,,,0.0,0,0.9991,0.1093294,,,0.0,0,1.02158,0.3064115,,,0.0,0,1.02372,0.1471961,,,0.0,0,0.99788,0.9169174,,,0.0,0,1.02533,0.0140158,,,0.0,0,1.02534,0.0140559,,,0.0,0,1.02236,0.0207542,,,0.0,0,234.0501,0.99778,0.99778,1.00324,652_A,0.338125,535.059,0.0,0.0,0.0,0,4.5948,1.02348,1.02348,1.02426,671_B,0.04138,3973.342,0.0,0.0,0.0,0,-3.2711,1.02141,1.02141,1.02226,671_C,0.116131,1372.423,0.0,0.0,0.0,0
151,4,7,PERFECT (actual nodal future load/PV),496.004,281.2256,988.748,1334.8098,1.35,34,0,0,off,22,,,0.958,0.964,0,0,17.0,496.004,0,0,0,0,0,0,0,,,,179.642,149.812,166.55,-51.2881,141.4972,165.6031,537.8016,3978.0263,1369.6924,1,,,,,,,0.963,0.958,1.0,480.9943,3513.8431,1204.2932,516.4989,3803.9576,1307.6677,3.5354,27.7783,28.5642,6588.9085,4223.8351,4832.7306,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,user_limit,optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,33.718,0.024,33.718,0.024,33.694,34.106,Discharge,-0.412,-0.412,29.6674,,optimal,2460.219482421875,,0,102.0,-102.0,1028.4356,0.0,27.97,0.0,27.97,0.0,27.97,14.554,Discharge,13.416,13.416,16.9425,optimal,2460.214111328125,,0,63.0,-63.0,758.7167,0.0,20.11,0.0,20.11,0.0,20.11,21.7935,Discharge,-1.6835,-1.6835,28.9449,optimal,2450.4775390625,,0,68.0,-68.0,693.4654,0.0,21.844,0.026,21.844,0.026,21.818,-5.3573,Charge,27.1753,27.1753,4.0777,optimal,2390.278076171875,,0,46.0,-50.6893,650.7425,0.0,58.198,0.036,58.198,0.036,58.162,-22.9411,Charge,81.1031,81.1031,4.1495,optimal,2393.454833984375,,0,159.0,-178.1878,2249.8047,0.0,62.182,0.038,62.182,0.038,62.144,53.1037,Discharge,9.0403,9.0403,26.5943,optimal,2456.73095703125,,0,155.0,-155.0,1633.6302,0.0,58.146,0.024,58.146,0.024,58.122,41.7178,Discharge,16.4042,16.4042,23.0239,optimal,2450.303955078125,,0,159.0,-159.0,1767.3203,0.0,21.776,0.0,21.776,0.0,21.776,27.5097,Discharge,-5.7337,-5.7337,33.7904,optimal,2450.303955078125,,0,66.0,-66.0,621.92,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.73095703125,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2393.454833984375,,0,0.0,,0.0,0.0,46.146,0.05,46.146,0.05,46.096,36.817,Discharge,9.279,9.279,25.555,optimal,2450.600341796875,,0,119.0,-119.0,1274.734,0.0,12.958,0.012,12.958,0.012,12.946,11.0089,Discharge,1.9371,1.9371,31.7435,optimal,2457.317138671875,,0,36.0,-36.0,352.2809,0.0,74.624,0.026,74.624,0.026,74.598,-23.0295,Charge,97.6275,97.6275,3.7574,optimal,2390.42626953125,,0,191.0,-210.4165,2711.5656,0.0,20.47,0.024,20.47,0.024,20.446,21.2515,Discharge,-0.8055,-0.8055,35.703,optimal,283.96746826171875,,0,52.0,-52.0,475.291,0.0,13.058,0.0,13.058,0.0,13.058,13.8904,Discharge,-0.8324,-0.8324,30.1901,optimal,283.9662170410156,,0,45.0,-45.0,450.7716,0.0,25.076,0.012,25.076,0.012,25.064,-9.6461,Charge,34.7101,34.7101,4.0896,optimal,283.3516540527344,,0,69.0,-76.9943,976.7957,0.0,1.02466,0.0825383,,,0.0,0,1.02466,0.0943282,,,0.0,0,1.02061,0.2993008,,,0.0,0,0.99553,1.0865178,,,0.0,0,0.99686,1.0281468,,,0.0,0,1.02321,0.0785375,,,0.0,0,1.02053,0.2403742,,,0.0,0,1.02053,0.2761236,,,0.0,0,1.02321,0.1064897,,,0.0,0,0.99686,0.1093294,,,0.0,0,1.02066,0.3065588,,,0.0,0,1.02346,0.1471961,,,0.0,0,0.9956,0.9169516,,,0.0,0,1.02515,0.0140173,,,0.0,0,1.02515,0.0140577,,,0.0,0,1.02293,0.0207542,,,0.0,0,240.616,0.99553,0.99553,1.00156,652_A,0.338139,537.802,0.0,0.0,0.0,0,23.149,1.02321,1.02321,1.02406,671_B,0.041353,3978.026,0.0,0.0,0.0,0,17.4606,1.02053,1.02053,1.0215,671_C,0.11607,1369.692,0.0,0.0,0.0,0
152,4,8,PERFECT (actual nodal future load/PV),476.358,275.4938,988.748,1334.8098,1.35,33,0,0,off,21,,,0.958,0.964,0,0,16.5,476.358,0,0,0,0,0,0,0,,,,171.596,142.804,161.958,-60.974,126.663,149.0894,528.4361,3983.6223,1373.0945,1,,,,,,,0.963,0.958,1.0,471.631,3519.1294,1207.6087,507.1342,3809.4375,1311.0373,3.9725,26.7254,27.4932,6558.4215,4287.1666,4907.2754,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,OSQP,optimal,,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,33.322,0.012,33.322,0.012,33.31,33.2684,Discharge,0.0416,0.0416,28.5802,,optimal,2460.138671875,,0,102.0,-102.0,1045.4886,0.0,27.954,0.0,27.954,0.0,27.954,13.2723,Discharge,14.6817,14.6817,16.2402,optimal,2460.13916015625,,0,63.0,-63.0,765.9937,0.0,19.852,0.0,19.852,0.0,19.852,21.26,Discharge,-1.408,-1.408,27.9027,optimal,2452.399169921875,,0,68.0,-68.0,704.3621,0.0,17.56,0.0,17.56,0.0,17.56,-6.1033,Charge,23.6633,23.6633,4.52,optimal,2392.409912109375,,0,46.0,-51.3573,648.0639,0.0,58.618,0.024,58.618,0.024,58.594,-24.8962,Charge,83.4902,83.4902,4.6714,optimal,2395.173583984375,,0,159.0,-181.9411,2238.3342,0.0,56.758,0.0,56.758,0.0,56.758,52.0734,Discharge,4.6846,4.6846,25.4745,optimal,2456.451416015625,,0,155.0,-155.0,1660.182,0.0,58.648,0.024,58.648,0.024,58.624,39.208,Discharge,19.416,19.416,22.202,optimal,2452.251708984375,,0,159.0,-159.0,1788.1791,0.0,20.684,0.0,20.684,0.0,20.684,27.5536,Discharge,-6.8696,-6.8696,32.3988,optimal,2452.251708984375,,0,66.0,-66.0,635.6749,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2456.451416015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0001,Idle,0.0001,0.0001,,optimal,2395.173583984375,,0,0.0,,0.0,0.0,42.37,0.012,42.37,0.012,42.358,35.6191,Discharge,6.7389,6.7389,24.5573,optimal,2451.2861328125,,0,119.0,-119.0,1293.1425,0.0,12.238,0.0,12.238,0.0,12.238,10.5287,Discharge,1.7093,1.7093,30.7686,optimal,2457.013427734375,,0,36.0,-36.0,357.7853,0.0,69.98,0.012,69.98,0.012,69.968,-25.2491,Charge,95.2171,95.2171,4.198,optimal,2392.207763671875,,0,191.0,-214.0295,2700.0508,0.0,20.452,0.012,20.452,0.012,20.44,21.607,Discharge,-1.167,-1.167,34.3179,optimal,283.9756164550781,,0,52.0,-52.0,485.9168,0.0,12.544,0.0,12.544,0.0,12.544,13.2939,Discharge,-0.7499,-0.7499,29.2054,optimal,283.96478271484375,,0,45.0,-45.0,457.7168,0.0,25.486,0.012,25.486,0.012,25.474,-10.5714,Charge,36.0454,36.0454,4.6003,optimal,283.1700744628906,,0,69.0,-78.6461,971.9727,0.0,1.02463,0.0825383,,,0.0,0,1.02463,0.0943282,,,0.0,0,1.02141,0.2993008,,,0.0,0,0.99642,1.0864405,,,0.0,0,0.99757,1.0280793,,,0.0,0,1.0231,0.0784271,,,0.0,0,1.02135,0.2400459,,,0.0,0,1.02135,0.2761236,,,0.0,0,1.0231,0.1064897,,,0.0,0,0.99757,0.1093294,,,0.0,0,1.02094,0.3065492,,,0.0,0,1.02333,0.1471961,,,0.0,0,0.99634,0.9169466,,,0.0,0,1.02518,0.0140173,,,0.0,0,1.02514,0.0140577,,,0.0,0,1.02227,0.0207542,,,0.0,0,238.416,0.99634,0.99634,1.00204,675_A,0.338139,528.436,0.0,0.0,0.0,0,20.3674,1.0231,1.0231,1.02399,671_B,0.041353,3983.622,0.0,0.0,0.0,0,16.7103,1.02094,1.02094,1.02205,675_C,0.11607,1373.095,0.0,0.0,0.0,0
153,4,9,PERFECT (actual nodal future load/PV),477.988,317.7759,988.748,1334.8098,1.35,32,0,0,off,20,,,0.958,0.964,0,0,16.0,477.988,0,0,0,0,0,0,0,,,,170.256,145.914,161.818,-66.82,122.4366,145.2477,531.9429,3974.0808,1380.8062,1,,,,,,,0.963,0.958,1.0,475.1378,3509.5879,1215.3204,510.641,3799.8959,1318.749,4.4514,25.7076,26.4497,6525.0115,4348.3849,4979.8992,0.0,0.0,0.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.85,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,0.0,1,0,phase,1.0,,CLARABEL,"solver_error[OSQP]: Solver 'OSQP' failed. Try another solver, or solve with verbose=True for more information.",optimal,0,0,0,0,,0.96,1.04,0.96,0.963,1.04,1.0370000000000001,0,0.25,31.474,0.012,31.474,0.012,31.462,29.3032,Discharge,2.1588,2.1588,27.6226,,optimal,2459.85693359375,,0,102.0,-102.0,1062.1228,0.0,29.914,0.0,29.914,0.0,29.914,11.1813,Discharge,18.7327,18.7327,15.6486,optimal,2459.88525390625,,0,63.0,-63.0,772.6299,0.0,20.758,0.012,20.758,0.012,20.746,19.0514,Discharge,1.6946,1.6946,26.9688,optimal,2449.175537109375,,0,68.0,-68.0,714.9921,0.0,17.536,0.012,17.536,0.012,17.524,-7.2003,Charge,24.7243,24.7243,5.0417,optimal,2387.782470703125,,0,46.0,-52.1033,645.0122,0.0,57.524,0.012,57.524,0.012,57.512,-28.4971,Charge,86.0091,86.0091,5.2689,optimal,2390.66796875,,0,159.0,-183.8962,2225.8861,0.0,58.064,0.024,58.064,0.024,58.04,46.8645,Discharge,11.1755,11.1755,24.4666,optimal,2455.73291015625,,0,155.0,-155.0,1686.2187,0.0,58.714,0.012,58.714,0.012,58.702,33.2323,Discharge,25.4697,25.4697,21.5053,optimal,2449.217041015625,,0,159.0,-159.0,1807.7831,0.0,21.38,0.0,21.38,0.0,21.38,25.3476,Discharge,-3.9676,-3.9676,31.1186,optimal,2449.217041015625,,0,66.0,-66.0,649.4516,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2455.73291015625,,0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,Idle,0.0,0.0,,optimal,2390.66796875,,0,0.0,,0.0,0.0,41.452,0.036,41.452,0.036,41.416,31.4401,Discharge,9.9759,9.9759,23.6766,optimal,2449.517822265625,,0,119.0,-119.0,1310.952,0.0,13.392,0.0,13.392,0.0,13.392,9.1709,Discharge,4.2211,4.2211,29.9194,optimal,2456.266845703125,,0,36.0,-36.0,363.0497,0.0,70.636,0.024,70.636,0.024,70.612,-29.054,Charge,99.666,99.666,4.7051,optimal,2387.588623046875,,0,191.0,-216.2491,2687.4263,0.0,19.586,0.012,19.586,0.012,19.574,19.9727,Discharge,-0.3987,-0.3987,33.0376,optimal,284.11383056640625,,0,52.0,-52.0,496.7203,0.0,13.106,0.0,13.106,0.0,13.106,11.5624,Discharge,1.5436,1.5436,28.3489,optimal,283.9166564941406,,0,45.0,-45.0,464.3638,0.0,24.608,0.0,24.608,0.0,24.608,-12.1628,Charge,36.7708,36.7708,5.1879,optimal,283.1556091308594,,0,69.0,-79.5714,966.687,0.0,1.02451,0.0825476,,,0.0,0,1.02453,0.094307,,,0.0,0,1.02006,0.2995914,,,0.0,0,0.99449,1.0864405,,,0.0,0,0.9957,1.0281127,,,0.0,0,1.0228,0.0784825,,,0.0,0,1.02008,0.2404361,,,0.0,0,1.02008,0.2763881,,,0.0,0,1.0228,0.1064897,,,0.0,0,0.9957,0.1093294,,,0.0,0,1.02021,0.3066517,,,0.0,0,1.02302,0.1472347,,,0.0,0,0.99441,0.9169585,,,0.0,0,1.02568,0.0140173,,,0.0,0,1.02497,0.0140592,,,0.0,0,1.02222,0.0207542,,,0.0,0,247.1703,0.99441,0.99441,1.00051,675_A,0.338148,531.943,0.0,0.0,0.0,0,37.8317,1.0228,1.0228,1.02377,671_B,0.041352,3974.081,0.0,0.0,0.0,0,32.7739,1.02006,1.02006,1.02122,611_C,0.116108,1380.806,0.0,0.0,0.0,0
